time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17924100,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9990000128746032,0.7276909947395325,0.572262704372406,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9194596409797668,0.4922938942909241,0.4673627912998199,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8503243327140808,0.3904833495616913,0.2749854028224945,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8410037755966187,0.377126544713974,0.359660655260086,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7222265005111694,0.2339001446962356,1.0672067403793335,284.8803100585937,284.95001220703125,301.9798278808594,293.5090637207031,299.3134460449219,297.2460632324219,284.8783874511719,1.0,0.6163987517356873,0.6470984220504761,0.6470984220504761,1.0,1.0,-3.292057991027832,1.4359993934631348,1.8560585975646973,0.6925961971282959,0.8645485043525696,0.8645485043525696,0.0,167.87969970703125,175.0,65130.87890625,0.0,2973.151123046875,1.0,278.5968017578125,282.8573608398437,296.5438842773437,300.8885192871094,293.1499938964844,293.1499938964844,278.54998779296875,37301.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419921040534972,1.0,0.0,0.0,3.658045530319214,3.658069849014282,8.928766987992276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11206.0634765625,0.0,1551.8939208984375,1895.4371337890625,0.0,3790.543212890625,0.9058741331100464,1.0,0.0,3.0,1.0,0.0
17924160,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9990000128746032,0.7260740399360657,0.575474739074707,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9183171391487122,0.4934361279010772,0.468472808599472,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8488513231277466,0.3905162513256073,0.2750429213047027,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.839714765548706,0.3773533999919891,0.3599238395690918,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7209231853485107,0.233796164393425,1.0670281648635864,284.9111328125,284.95001220703125,301.9927062988281,293.5074462890625,299.3148803710937,297.2418518066406,284.9127502441406,1.0,0.6178349852561951,0.6453778147697449,0.6453778147697449,1.0,1.0,-3.297427177429199,1.4370805025100708,1.8603465557098389,0.6925021409988403,0.8662280440330505,0.8662280440330505,0.0,169.20603942871094,178.0,64978.17578125,0.0,2992.14501953125,1.0,278.5575866699219,282.88494873046875,296.5306396484375,300.8230285644531,293.1499938964844,293.1499938964844,278.8500061035156,38178.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439859986305236,1.0,0.0,0.0,3.587867021560669,3.587890863418579,8.58946179960185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10368.822265625,0.0,1481.1539306640625,1895.4371337890625,0.0,3808.625,0.8934420943260193,1.0,0.0,3.0,1.0,0.0
17924220,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9990000128746032,0.7239299416542053,0.5810079574584961,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9170920252799988,0.4966438114643097,0.4713366627693176,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8467996716499329,0.3914656937122345,0.2755986154079437,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8379255533218384,0.3785288631916046,0.3609268069267273,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7189320921897888,0.2340300977230072,1.0678939819335938,285.0114440917969,284.95001220703125,302.0201416015625,293.5058898925781,299.3240661621094,297.243408203125,285.0099792480469,1.0,0.6209097504615784,0.6419366002082825,0.6419366002082825,1.0,1.0,-3.3104360103607178,1.4402178525924685,1.870218276977539,0.6926894783973694,0.9631409645080566,0.9631409645080566,0.0,171.66441345214844,181.0,64608.74609375,0.0,3034.138671875,1.0,278.8428649902344,282.9964904785156,296.4908752441406,300.682861328125,293.1499938964844,293.1499938964844,278.54998779296875,33003.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375551342964172,1.0,0.0,0.0,3.719632625579834,3.7196567058563232,9.231948752130848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11659.6826171875,0.0,1589.1798095703125,1895.4371337890625,0.0,3750.190673828125,0.918591856956482,1.0,0.0,3.0,1.0,0.0
17924280,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9990000128746032,0.7239299416542053,0.5810079574584961,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9170920252799988,0.4966438114643097,0.4713366627693176,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8467996716499329,0.3914656937122345,0.2755986154079437,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8379255533218384,0.3785288631916046,0.3609268069267273,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7189320921897888,0.2340300977230072,1.0678939819335938,285.0114440917969,284.95001220703125,302.0201416015625,293.5058898925781,299.3240661621094,297.243408203125,285.0099792480469,1.0,0.6209097504615784,0.6419366002082825,0.6419366002082825,1.0,1.0,-3.3104360103607178,1.4402178525924685,1.870218276977539,0.6926894783973694,0.9631409645080566,0.9631409645080566,0.0,171.66441345214844,181.0,64608.74609375,0.0,3034.138671875,1.0,278.8428649902344,282.9964904785156,296.4908752441406,300.682861328125,293.1499938964844,293.1499938964844,278.54998779296875,33003.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375551342964172,1.0,0.0,0.0,3.719632625579834,3.7196567058563232,9.231948752130848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11659.6826171875,0.0,1589.1798095703125,1895.4371337890625,0.0,3750.190673828125,0.918591856956482,1.0,0.0,3.0,1.0,0.0
17924340,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9990000128746032,0.7207376956939697,0.585871160030365,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.91566002368927,0.4984210729598999,0.4733438491821289,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8448638319969177,0.3915770053863525,0.2759188413619995,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8362111449241638,0.3789159953594208,0.3615765571594238,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7170960903167725,0.233876422047615,1.068243145942688,284.8909912109375,284.95001220703125,302.0426025390625,293.50634765625,299.32861328125,297.2393493652344,284.8946838378906,1.0,0.623349130153656,0.6393213272094727,0.6393213272094727,1.0,1.0,-3.320288181304932,1.4425058364868164,1.8777822256088257,0.6928182244300842,0.8704544901847839,0.8704544901847839,0.0,173.7776336669922,181.0,65490.07421875,0.0,3067.562744140625,1.0,278.5673828125,282.8591003417969,296.5402526855469,300.88482666015625,293.1499938964844,293.1499938964844,278.54998779296875,38609.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945603609085083,1.0,0.0,0.0,3.6436476707458496,3.643671989440918,8.858619366947096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11173.6142578125,0.0,1545.6060791015625,1895.4371337890625,0.0,3823.27099609375,0.9053806066513062,1.0,0.0,3.0,1.0,0.0
17924400,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.719624936580658,0.5876840949058533,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9149604439735411,0.4989855289459228,0.4738565981388092,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8440473079681396,0.39160817861557,0.2759324014186859,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8354796767234802,0.3790309131145477,0.3616818487644195,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7163312435150146,0.2338069975376129,1.0680047273635864,284.9086303710937,284.95001220703125,302.04998779296875,293.5068054199219,299.3302307128906,297.2381896972656,284.9102783203125,1.0,0.6241024136543274,0.6384954452514648,0.6384954452514648,1.0,1.0,-3.322941303253174,1.4430081844329834,1.8799329996109009,0.6927220225334167,0.8743175864219666,0.8743175864219666,0.0,174.5237274169922,169.0,65494.921875,0.0,3077.6005859375,1.0,278.5571594238281,282.8716125488281,296.53082275390625,300.8555603027344,293.1499938964844,293.1499938964844,278.8500061035156,38104.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946010172367096,1.0,0.0,0.0,3.627065896987915,3.627089977264404,8.778173992141092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10438.974609375,0.0,1523.4476318359375,1895.4371337890625,0.0,3826.948486328125,0.9020435214042664,1.0,0.0,3.0,1.0,0.0
17924460,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9990000128746032,0.7175679206848145,0.5820677876472473,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9202948808670044,0.5020982027053833,0.4764885306358337,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8470166921615601,0.3924720287322998,0.2763226330280304,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8385518193244934,0.380104511976242,0.3624466061592102,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7184282541275024,0.2338887155055999,1.0674854516983032,285.00347900390625,284.95001220703125,302.0819091796875,293.5110778808594,299.3410949707031,297.24102783203125,285.00146484375,1.0,0.6221924424171448,0.6349906921386719,0.6349906921386719,1.0,1.0,-3.320139646530152,1.4385933876037598,1.881546139717102,0.689171552658081,0.9649818539619446,0.9649818539619446,0.0,172.46568298339844,157.0,64856.046875,0.0,3059.807861328125,1.0,278.8431091308594,282.9819641113281,296.49383544921875,300.7072448730469,293.1499938964844,293.1499938964844,278.54998779296875,33315.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392021298408508,1.0,0.0,0.0,3.747624158859253,3.747648715972901,9.371418627779348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11709.4931640625,0.0,1623.894287109375,1895.4371337890625,0.0,3765.187255859375,0.9250675439834596,1.0,0.0,3.0,1.0,0.0
17924520,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9990000128746032,0.7175679206848145,0.5820677876472473,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9202948808670044,0.5020982027053833,0.4764885306358337,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8470166921615601,0.3924720287322998,0.2763226330280304,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8385518193244934,0.380104511976242,0.3624466061592102,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7184282541275024,0.2338887155055999,1.0674854516983032,285.00347900390625,284.95001220703125,302.0819091796875,293.5110778808594,299.3410949707031,297.24102783203125,285.00146484375,1.0,0.6221924424171448,0.6349906921386719,0.6349906921386719,1.0,1.0,-3.320139646530152,1.4385933876037598,1.881546139717102,0.689171552658081,0.9649818539619446,0.9649818539619446,0.0,172.46568298339844,157.0,64856.046875,0.0,3059.807861328125,1.0,278.8431091308594,282.9819641113281,296.49383544921875,300.7072448730469,293.1499938964844,293.1499938964844,278.54998779296875,33315.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392021298408508,1.0,0.0,0.0,3.747624158859253,3.747648715972901,9.371418627779348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11709.4931640625,0.0,1623.894287109375,1895.4371337890625,0.0,3765.187255859375,0.9250675439834596,1.0,0.0,3.0,1.0,0.0
17924580,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9990000128746032,0.7171204686164856,0.56850665807724,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9303983449935912,0.5043309926986694,0.4786331355571747,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8535439968109131,0.3925217986106872,0.2763899266719818,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8451069593429565,0.3805006146430969,0.3628272414207458,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7234315872192383,0.2336051911115646,1.065885066986084,284.8934936523437,284.95001220703125,302.1153869628906,293.5194091796875,299.34783935546875,297.2366638183594,284.89483642578125,1.0,0.6171426177024841,0.6314859390258789,0.6314859390258789,1.0,1.0,-3.305039167404175,1.4284788370132446,1.8765602111816408,0.68256014585495,0.8625275492668152,0.8625275492668152,0.0,167.1881866455078,160.0,65185.8984375,0.0,2997.21533203125,1.0,278.5570678710937,282.85943603515625,296.5348205566406,300.8490905761719,293.1499938964844,293.1499938964844,278.8500061035156,39073.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945980966091156,1.0,0.0,0.0,3.619800806045532,3.6198251247406006,8.743043622416735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10393.5068359375,0.0,1522.634033203125,1895.4371337890625,0.0,3826.684326171875,0.9010920524597168,1.0,0.0,3.0,1.0,0.0
17924640,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9990000128746032,0.7171204686164856,0.56850665807724,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9303983449935912,0.5043309926986694,0.4786331355571747,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8535439968109131,0.3925217986106872,0.2763899266719818,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8451069593429565,0.3805006146430969,0.3628272414207458,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7234315872192383,0.2336051911115646,1.065885066986084,284.8934936523437,284.95001220703125,302.1153869628906,293.5194091796875,299.34783935546875,297.2366638183594,284.89483642578125,1.0,0.6171426177024841,0.6314859390258789,0.6314859390258789,1.0,1.0,-3.305039167404175,1.4284788370132446,1.8765602111816408,0.68256014585495,0.8625275492668152,0.8625275492668152,0.0,167.1881866455078,160.0,65185.8984375,0.0,2997.21533203125,1.0,278.5570678710937,282.85943603515625,296.5348205566406,300.8490905761719,293.1499938964844,293.1499938964844,278.8500061035156,39073.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945980966091156,1.0,0.0,0.0,3.619800806045532,3.6198251247406006,8.743043622416735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10393.5068359375,0.0,1522.634033203125,1895.4371337890625,0.0,3826.684326171875,0.9010920524597168,1.0,0.0,3.0,1.0,0.0
17924700,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9990000128746032,0.7184004783630371,0.5639654994010925,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9341548681259156,0.5058495402336121,0.4797596037387848,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8558360934257507,0.3929062187671661,0.2764496803283691,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8474389910697937,0.3809956908226013,0.3630484640598297,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7251108884811401,0.2336773723363876,1.0652971267700195,285.0099792480469,284.95001220703125,302.1326599121094,293.5249938964844,299.3533630371094,297.23760986328125,285.0115661621094,1.0,0.6158646941184998,0.6297335624694824,0.6297335624694824,1.0,1.0,-3.300544500350952,1.4248384237289429,1.8757061958312988,0.6796743273735046,0.940820574760437,0.940820574760437,0.0,165.45379638671875,160.0,64285.91796875,0.0,2977.79150390625,1.0,278.8013000488281,282.9922790527344,296.4883117675781,300.6239624023437,293.1499938964844,293.1499938964844,278.8500061035156,34488.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394654035568236,1.0,0.0,0.0,3.6611387729644775,3.661162614822388,8.943874263422913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10745.16015625,0.0,1534.255126953125,1895.4371337890625,0.0,3767.582763671875,0.9084699749946594,1.0,0.0,3.0,1.0,0.0
17924760,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9990000128746032,0.7199012637138367,0.5604782104492188,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9375225305557252,0.5075134634971619,0.4812547266483307,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8578971028327942,0.3934372961521148,0.27676722407341,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8495168089866638,0.3816208243370056,0.3635668158531189,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7266092896461487,0.2338751554489135,1.0657986402511597,284.99560546875,284.95001220703125,302.1502380371094,293.5314636230469,299.3604736328125,297.2403869628906,284.9942932128906,1.0,0.6151701211929321,0.6282815337181091,0.6282815337181091,1.0,1.0,-3.2997515201568604,1.423112392425537,1.8766391277313232,0.6780312061309814,0.9494391083717346,0.9494391083717346,0.0,164.25082397460938,163.0,64387.609375,0.0,2969.32666015625,1.0,278.8428039550781,282.9795837402344,296.5038452148437,300.6845703125,293.1499938964844,293.1499938964844,278.54998779296875,33766.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369145035743712,1.0,0.0,0.0,3.72143030166626,3.721454620361328,9.240873737326184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11626.333984375,0.0,1597.064453125,1895.4371337890625,0.0,3744.35205078125,0.919579803943634,1.0,0.0,3.0,1.0,0.0
17924820,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9990000128746032,0.7206635475158691,0.5580267310142517,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9409254193305968,0.5099361538887024,0.4837000072002411,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8594028949737549,0.3936355113983154,0.2770316302776336,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8512054085731506,0.3821637034416199,0.3642131388187408,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7276384830474854,0.2338410168886184,1.066013216972351,284.90594482421875,284.95001220703125,302.1864013671875,293.5469970703125,299.3704528808594,297.2376708984375,284.9075012207031,1.0,0.6150177121162415,0.6253775358200073,0.6253775358200073,1.0,1.0,-3.3010945320129395,1.4209706783294678,1.880123853683472,0.6755079030990601,0.8628934025764465,0.8628934025764465,0.0,163.49037170410156,166.0,64952.453125,0.0,2967.944580078125,1.0,278.5572814941406,282.8712463378906,296.558349609375,300.846923828125,293.1499938964844,293.1499938964844,278.8500061035156,38732.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427981376647948,1.0,0.0,0.0,3.597420215606689,3.5974442958831787,8.635264521217323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10370.9482421875,0.0,1495.60546875,1895.4371337890625,0.0,3797.856689453125,0.8960414528846741,1.0,0.0,3.0,1.0,0.0
17924880,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9990000128746032,0.7206635475158691,0.5580267310142517,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9409254193305968,0.5099361538887024,0.4837000072002411,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8594028949737549,0.3936355113983154,0.2770316302776336,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8512054085731506,0.3821637034416199,0.3642131388187408,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7276384830474854,0.2338410168886184,1.066013216972351,284.90594482421875,284.95001220703125,302.1864013671875,293.5469970703125,299.3704528808594,297.2376708984375,284.9075012207031,1.0,0.6150177121162415,0.6253775358200073,0.6253775358200073,1.0,1.0,-3.3010945320129395,1.4209706783294678,1.880123853683472,0.6755079030990601,0.8628934025764465,0.8628934025764465,0.0,163.49037170410156,166.0,64952.453125,0.0,2967.944580078125,1.0,278.5572814941406,282.8712463378906,296.558349609375,300.846923828125,293.1499938964844,293.1499938964844,278.8500061035156,38732.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427981376647948,1.0,0.0,0.0,3.597420215606689,3.5974442958831787,8.635264521217323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10370.9482421875,0.0,1495.60546875,1895.4371337890625,0.0,3797.856689453125,0.8960414528846741,1.0,0.0,3.0,1.0,0.0
17924940,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9990000128746032,0.7216548919677734,0.5580854415893555,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.943001627922058,0.5132288932800293,0.4865627288818359,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8599090576171875,0.3946189284324646,0.2775567471981048,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8518888354301453,0.3833585977554321,0.365156888961792,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.72783362865448,0.2341988831758499,1.0670528411865234,285.0084228515625,284.95001220703125,302.22369384765625,293.56573486328125,299.3852233886719,297.24237060546875,285.0070495605469,1.0,0.616117000579834,0.6224734783172607,0.6224734783172607,1.0,1.0,-3.3076159954071045,1.4211300611495972,1.8864859342575075,0.6740574240684509,0.9585893750190736,0.9585893750190736,0.0,163.7830352783203,169.0,64473.3046875,0.0,2983.638671875,1.0,278.8428649902344,282.9869384765625,296.5411376953125,300.7203369140625,293.1499938964844,293.1499938964844,278.54998779296875,33263.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344143271446228,1.0,0.0,0.0,3.7201318740844727,3.720156192779541,9.234427693627368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11655.4091796875,0.0,1591.7320556640625,1895.4371337890625,0.0,3721.535888671875,0.918889582157135,1.0,0.0,3.0,1.0,0.0
17925000,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9990000128746032,0.7216548919677734,0.5580854415893555,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.943001627922058,0.5132288932800293,0.4865627288818359,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8599090576171875,0.3946189284324646,0.2775567471981048,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8518888354301453,0.3833585977554321,0.365156888961792,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.72783362865448,0.2341988831758499,1.0670528411865234,285.0084228515625,284.95001220703125,302.22369384765625,293.56573486328125,299.3852233886719,297.24237060546875,285.0070495605469,1.0,0.616117000579834,0.6224734783172607,0.6224734783172607,1.0,1.0,-3.3076159954071045,1.4211300611495972,1.8864859342575075,0.6740574240684509,0.9585893750190736,0.9585893750190736,0.0,163.7830352783203,169.0,64473.3046875,0.0,2983.638671875,1.0,278.8428649902344,282.9869384765625,296.5411376953125,300.7203369140625,293.1499938964844,293.1499938964844,278.54998779296875,33263.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344143271446228,1.0,0.0,0.0,3.7201318740844727,3.720156192779541,9.234427693627368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11655.4091796875,0.0,1591.7320556640625,1895.4371337890625,0.0,3721.535888671875,0.918889582157135,1.0,0.0,3.0,1.0,0.0
17925060,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9990000128746032,0.720044732093811,0.5611523985862732,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9428972005844116,0.5156344175338745,0.4890938103199005,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8586795330047607,0.3947870135307312,0.2778708338737488,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8509236574172974,0.3838797211647033,0.3658779561519623,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7267053127288818,0.2341194450855255,1.0675374269485474,284.9100036621094,284.95001220703125,302.2619934082031,293.5873413085937,299.39483642578125,297.2381286621094,284.91162109375,1.0,0.6180415153503418,0.61932373046875,0.61932373046875,1.0,1.0,-3.3161768913269043,1.4218826293945312,1.894294261932373,0.6728517413139343,0.8721977472305298,0.8721977472305298,0.0,165.16946411132812,172.0,65320.49609375,0.0,3009.983642578125,1.0,278.55718994140625,282.8675842285156,296.6044311523437,300.912841796875,293.1499938964844,293.1499938964844,278.8500061035156,38220.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415082931518556,1.0,0.0,0.0,3.6208112239837646,3.620835304260254,8.747925335228501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10437.4248046875,0.0,1517.421142578125,1895.4371337890625,0.0,3786.150390625,0.900783121585846,1.0,0.0,3.0,1.0,0.0
17925120,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9990000128746032,0.720044732093811,0.5611523985862732,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9428972005844116,0.5156344175338745,0.4890938103199005,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8586795330047607,0.3947870135307312,0.2778708338737488,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8509236574172974,0.3838797211647033,0.3658779561519623,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7267053127288818,0.2341194450855255,1.0675374269485474,284.9100036621094,284.95001220703125,302.2619934082031,293.5873413085937,299.39483642578125,297.2381286621094,284.91162109375,1.0,0.6180415153503418,0.61932373046875,0.61932373046875,1.0,1.0,-3.3161768913269043,1.4218826293945312,1.894294261932373,0.6728517413139343,0.8721977472305298,0.8721977472305298,0.0,165.16946411132812,172.0,65320.49609375,0.0,3009.983642578125,1.0,278.55718994140625,282.8675842285156,296.6044311523437,300.912841796875,293.1499938964844,293.1499938964844,278.8500061035156,38220.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415082931518556,1.0,0.0,0.0,3.6208112239837646,3.620835304260254,8.747925335228501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10437.4248046875,0.0,1517.421142578125,1895.4371337890625,0.0,3786.150390625,0.900783121585846,1.0,0.0,3.0,1.0,0.0
17925180,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.7187073230743408,0.5650654435157776,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9425046443939208,0.5188909769058228,0.491964042186737,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8572558164596558,0.3957270979881286,0.2783964872360229,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8497278690338135,0.3850307464599609,0.3668255507946014,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7253292798995972,0.2343840450048446,1.068413496017456,285.0156555175781,284.95001220703125,302.3012084960937,293.61151123046875,299.4090576171875,297.2413330078125,285.0142822265625,1.0,0.6205012202262878,0.6161739826202393,0.6161739826202393,1.0,1.0,-3.32715368270874,1.4236407279968262,1.9035128355026243,0.6720131039619446,0.9738264679908752,0.9738264679908752,0.0,166.94557189941406,175.0,64963.5078125,0.0,3043.938232421875,1.0,278.84307861328125,282.985107421875,296.5914001464844,300.8002624511719,293.1499938964844,293.1499938964844,278.54998779296875,33012.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340481162071228,1.0,0.0,0.0,3.7504615783691406,3.750486135482788,9.385615271639836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11763.607421875,0.0,1624.86865234375,1895.4371337890625,0.0,3718.189453125,0.9255803227424622,1.0,0.0,3.0,1.0,0.0
17925240,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.7187073230743408,0.5650654435157776,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9425046443939208,0.5188909769058228,0.491964042186737,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8572558164596558,0.3957270979881286,0.2783964872360229,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8497278690338135,0.3850307464599609,0.3668255507946014,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7253292798995972,0.2343840450048446,1.068413496017456,285.0156555175781,284.95001220703125,302.3012084960937,293.61151123046875,299.4090576171875,297.2413330078125,285.0142822265625,1.0,0.6205012202262878,0.6161739826202393,0.6161739826202393,1.0,1.0,-3.32715368270874,1.4236407279968262,1.9035128355026243,0.6720131039619446,0.9738264679908752,0.9738264679908752,0.0,166.94557189941406,175.0,64963.5078125,0.0,3043.938232421875,1.0,278.84307861328125,282.985107421875,296.5914001464844,300.8002624511719,293.1499938964844,293.1499938964844,278.54998779296875,33012.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340481162071228,1.0,0.0,0.0,3.7504615783691406,3.750486135482788,9.385615271639836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11763.607421875,0.0,1624.86865234375,1895.4371337890625,0.0,3718.189453125,0.9255803227424622,1.0,0.0,3.0,1.0,0.0
17925300,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.7171199917793274,0.5674334168434143,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9420554041862488,0.5201359391212463,0.4934061765670776,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8563660979270935,0.3958620131015777,0.2786772549152374,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8489553928375244,0.3853295147418976,0.367322564125061,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7245041728019714,0.2343457192182541,1.068958044052124,284.8836364746094,284.95001220703125,302.32110595703125,293.62451171875,299.4144287109375,297.2398681640625,284.8809509277344,1.0,0.6219005584716797,0.6145991086959839,0.6145991086959839,1.0,1.0,-3.3333277702331543,1.4247866868972778,1.908541202545166,0.671745777130127,0.8862051367759705,0.8862051367759705,0.0,168.00819396972656,175.0,66068.984375,0.0,3063.483642578125,1.0,278.59539794921875,282.8334045410156,296.6561584472656,301.0531311035156,293.1499938964844,293.1499938964844,278.54998779296875,36793.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400404691696168,1.0,0.0,0.0,3.731992244720459,3.7320172786712646,9.293402740695456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11404.193359375,0.0,1632.3836669921875,1895.4371337890625,0.0,3772.812744140625,0.9222626686096193,1.0,0.0,3.0,1.0,0.0
17925360,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9990000128746032,0.7149763107299805,0.5707423686981201,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9407503604888916,0.5212246775627136,0.4944808483123779,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8547711372375488,0.3958364427089691,0.2787053883075714,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8475294709205627,0.3854871988296509,0.3675335347652435,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7231162786483765,0.234183520078659,1.0685800313949585,284.90802001953125,284.95001220703125,302.3411560058594,293.6380310058594,299.4188842773437,297.2369384765625,284.909912109375,1.0,0.6233023405075073,0.6129350662231445,0.6129350662231445,1.0,1.0,-3.338433265686035,1.4253374338150024,1.9130959510803225,0.6710863709449768,0.8831555843353271,0.8831555843353271,0.0,169.3441162109375,178.0,65960.484375,0.0,3082.3046875,1.0,278.5570373535156,282.8558044433594,296.6585998535156,301.0080871582031,293.1499938964844,293.1499938964844,278.8500061035156,38011.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418012499809264,1.0,0.0,0.0,3.6657986640930176,3.665823221206665,8.966656537268136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10543.7001953125,0.0,1565.9356689453125,1895.4371337890625,0.0,3788.810791015625,0.9105491042137146,1.0,0.0,3.0,1.0,0.0
17925420,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9990000128746032,0.7118588089942932,0.5764396786689758,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9392327070236206,0.5244346857070923,0.4973135590553283,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.852520227432251,0.3967403471469879,0.2792118787765503,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8455135822296143,0.3865886330604553,0.36844602227211,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7209565043449402,0.234320655465126,1.068974494934082,285.0199584960937,284.95001220703125,302.3817443847656,293.6665344238281,299.4332580566406,297.240478515625,285.01861572265625,1.0,0.6263019442558289,0.6096070408821106,0.6096070408821106,1.0,1.0,-3.35086727142334,1.427358627319336,1.9235087633132928,0.6700865030288696,0.9900298714637756,0.9900298714637756,0.0,171.81312561035156,181.0,65606.078125,0.0,3123.880859375,1.0,278.8434143066406,282.97900390625,296.6481628417969,300.8988647460937,293.1499938964844,293.1499938964844,278.54998779296875,32998.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346967935562134,1.0,0.0,0.0,3.793469905853272,3.793494701385498,9.602107411410543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11903.5263671875,0.0,1675.38134765625,1895.4371337890625,0.0,3724.11572265625,0.935304880142212,1.0,0.0,3.0,1.0,0.0
17925480,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9990000128746032,0.7118588089942932,0.5764396786689758,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9392327070236206,0.5244346857070923,0.4973135590553283,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.852520227432251,0.3967403471469879,0.2792118787765503,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8455135822296143,0.3865886330604553,0.36844602227211,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7209565043449402,0.234320655465126,1.068974494934082,285.0199584960937,284.95001220703125,302.3817443847656,293.6665344238281,299.4332580566406,297.240478515625,285.01861572265625,1.0,0.6263019442558289,0.6096070408821106,0.6096070408821106,1.0,1.0,-3.35086727142334,1.427358627319336,1.9235087633132928,0.6700865030288696,0.9900298714637756,0.9900298714637756,0.0,171.81312561035156,181.0,65606.078125,0.0,3123.880859375,1.0,278.8434143066406,282.97900390625,296.6481628417969,300.8988647460937,293.1499938964844,293.1499938964844,278.54998779296875,32998.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346967935562134,1.0,0.0,0.0,3.793469905853272,3.793494701385498,9.602107411410543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11903.5263671875,0.0,1675.38134765625,1895.4371337890625,0.0,3724.11572265625,0.935304880142212,1.0,0.0,3.0,1.0,0.0
17925540,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9990000128746032,0.70746910572052,0.5820062160491943,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9373286962509156,0.5263378620147705,0.4994714558124542,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.85017329454422,0.396800547838211,0.2795132398605346,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8433904647827148,0.3869297504425049,0.3690746128559112,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.718756914138794,0.2340532839298248,1.0689080953598022,284.8940734863281,284.95001220703125,302.4162292480469,293.6918029785156,299.4419860839844,297.2377014160156,284.89697265625,1.0,0.6289329528808594,0.6068114638328552,0.6068114638328552,1.0,1.0,-3.3611996173858643,1.4288982152938845,1.93230140209198,0.6692640781402588,0.8929188251495361,0.8929188251495361,0.0,174.17648315429688,181.0,66668.3125,0.0,3160.427490234375,1.0,278.5621643066406,282.8337097167969,296.7198791503906,301.127685546875,293.1499938964844,293.1499938964844,278.54998779296875,38162.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424634575843812,1.0,0.0,0.0,3.727582454681397,3.727607727050781,9.271453791370732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11423.337890625,0.0,1637.73388671875,1895.4371337890625,0.0,3794.8203125,0.9239756464958192,1.0,0.0,3.0,1.0,0.0
17925600,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9990000128746032,0.7065606713294983,0.5832504034042358,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9367951154708862,0.5267007946968079,0.4998002052307129,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8495887517929077,0.3968072533607483,0.2795131504535675,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8428583741188049,0.3869881331920624,0.3691282570362091,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7182157635688782,0.2339859753847122,1.0686618089675903,284.904296875,284.95001220703125,302.4228515625,293.6967468261719,299.4434814453125,297.2369079589844,284.9062805175781,1.0,0.6294217109680176,0.6062789559364319,0.6062789559364319,1.0,1.0,-3.3628592491149902,1.4290440082550049,1.933815240859985,0.6690266132354736,0.8943462371826172,0.8943462371826172,0.0,174.67877197265625,169.0,66675.2265625,0.0,3167.02294921875,1.0,278.5564880371094,282.8412475585937,296.7182922363281,301.1148681640625,293.1499938964844,293.1499938964844,278.8500061035156,37957.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426003098487854,1.0,0.0,0.0,3.7173874378204346,3.71741247177124,9.22080687359994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10662.8095703125,0.0,1624.3544921875,1895.4371337890625,0.0,3796.061767578125,0.9218830466270448,1.0,0.0,3.0,1.0,0.0
17925660,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9990000128746032,0.703586757183075,0.577715277671814,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9420870542526244,0.5298088788986206,0.50239098072052,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8525463938713074,0.397630900144577,0.2798561751842499,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8459110856056213,0.3879934549331665,0.3698059916496277,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7201671004295349,0.2339646071195602,1.0676175355911257,285.0119934082031,284.95001220703125,302.4642944335937,293.7283630371094,299.45635986328125,297.23931884765625,285.0101013183594,1.0,0.6274288296699524,0.6029110550880432,0.6029110550880432,1.0,1.0,-3.3593127727508545,1.4235541820526123,1.935758709907532,0.6645615696907043,0.995532751083374,0.995532751083374,0.0,172.628662109375,157.0,66029.078125,0.0,3147.349853515625,1.0,278.8437194824219,282.9646911621094,296.70849609375,300.99420166015625,293.1499938964844,293.1499938964844,278.54998779296875,33344.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352538585662842,1.0,0.0,0.0,3.83187747001648,3.831902742385864,9.797528264243738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12009.1435546875,0.0,1724.2249755859375,1895.4371337890625,0.0,3729.202392578125,0.944172978401184,1.0,0.0,3.0,1.0,0.0
17925720,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9990000128746032,0.703586757183075,0.577715277671814,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9420870542526244,0.5298088788986206,0.50239098072052,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8525463938713074,0.397630900144577,0.2798561751842499,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8459110856056213,0.3879934549331665,0.3698059916496277,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7201671004295349,0.2339646071195602,1.0676175355911257,285.0119934082031,284.95001220703125,302.4642944335937,293.7283630371094,299.45635986328125,297.23931884765625,285.0101013183594,1.0,0.6274288296699524,0.6029110550880432,0.6029110550880432,1.0,1.0,-3.3593127727508545,1.4235541820526123,1.935758709907532,0.6645615696907043,0.995532751083374,0.995532751083374,0.0,172.628662109375,157.0,66029.078125,0.0,3147.349853515625,1.0,278.8437194824219,282.9646911621094,296.70849609375,300.99420166015625,293.1499938964844,293.1499938964844,278.54998779296875,33344.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352538585662842,1.0,0.0,0.0,3.83187747001648,3.831902742385864,9.797528264243738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12009.1435546875,0.0,1724.2249755859375,1895.4371337890625,0.0,3729.202392578125,0.944172978401184,1.0,0.0,3.0,1.0,0.0
17925780,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9990000128746032,0.7021223306655884,0.5641137957572937,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9519809484481812,0.531951904296875,0.5044941902160645,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8592400550842285,0.3976013362407684,0.2798922955989837,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8526474833488464,0.3882864713668823,0.3701173067092895,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7251265645027161,0.2335882484912872,1.0656514167785645,284.8863830566406,284.95001220703125,302.5060119628906,293.7611389160156,299.4643859863281,297.23443603515625,284.8881225585937,1.0,0.6223071813583374,0.5995431542396545,0.5995431542396545,1.0,1.0,-3.3435540199279785,1.4125049114227295,1.93104898929596,0.6572697758674622,0.8834566473960876,0.8834566473960876,0.0,167.3421630859375,175.0,66551.921875,0.0,3082.21875,1.0,278.5561828613281,282.8269348144531,296.77545166015625,301.1760559082031,293.1499938964844,293.1499938964844,278.8500061035156,38962.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417413473129272,1.0,0.0,0.0,3.722205877304077,3.722231149673462,9.244726584256568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.7890625,0.0,1637.5977783203125,1895.4371337890625,0.0,3788.266845703125,0.9235304594039916,1.0,0.0,3.0,1.0,0.0
17925840,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9990000128746032,0.7021223306655884,0.5641137957572937,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9519809484481812,0.531951904296875,0.5044941902160645,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8592400550842285,0.3976013362407684,0.2798922955989837,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8526474833488464,0.3882864713668823,0.3701173067092895,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7251265645027161,0.2335882484912872,1.0656514167785645,284.8863830566406,284.95001220703125,302.5060119628906,293.7611389160156,299.4643859863281,297.23443603515625,284.8881225585937,1.0,0.6223071813583374,0.5995431542396545,0.5995431542396545,1.0,1.0,-3.3435540199279785,1.4125049114227295,1.93104898929596,0.6572697758674622,0.8834566473960876,0.8834566473960876,0.0,167.3421630859375,175.0,66551.921875,0.0,3082.21875,1.0,278.5561828613281,282.8269348144531,296.77545166015625,301.1760559082031,293.1499938964844,293.1499938964844,278.8500061035156,38962.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417413473129272,1.0,0.0,0.0,3.722205877304077,3.722231149673462,9.244726584256568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.7890625,0.0,1637.5977783203125,1895.4371337890625,0.0,3788.266845703125,0.9235304594039916,1.0,0.0,3.0,1.0,0.0
17925900,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.702521562576294,0.5642544627189636,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9526808857917786,0.533470869064331,0.5056385397911072,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8592422008514404,0.39797043800354,0.2799642086029053,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8527504205703735,0.3887561559677124,0.3703474998474121,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7249661684036255,0.2336370050907135,1.0651568174362185,285.01593017578125,284.95001220703125,302.5268859863281,293.77783203125,299.4711303710937,297.2359924316406,285.0186462402344,1.0,0.6231098175048828,0.5978592038154602,0.5978592038154602,1.0,1.0,-3.344827651977539,1.4111262559890747,1.9337012767791748,0.6552117466926575,0.9701170921325684,0.9701170921325684,0.0,167.42213439941406,175.0,65704.78125,0.0,3085.5283203125,1.0,278.8036499023437,282.97265625,296.74029541015625,300.9620666503906,293.1499938964844,293.1499938964844,278.8500061035156,34534.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351382851600648,1.0,0.0,0.0,3.760226249694824,3.760251045227051,9.434550634068728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11053.0693359375,0.0,1647.9949951171875,1895.4371337890625,0.0,3728.147216796875,0.9306967854499816,1.0,0.0,3.0,1.0,0.0
