time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925960,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9990000128746032,0.7023162841796875,0.5682781934738159,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9513272643089294,0.5351982712745667,0.5072647929191589,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8576421141624451,0.3985420763492584,0.2803645730018616,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8512508273124695,0.3894051015377044,0.3709653615951538,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7235651016235352,0.233837753534317,1.0660892724990845,285.014404296875,284.95001220703125,302.5478210449219,293.7947082519531,299.4794006347656,297.23907470703125,285.0137939453125,1.0,0.6254525184631348,0.59645015001297,0.59645015001297,1.0,1.0,-3.353955030441284,1.413506031036377,1.9404488801956177,0.6554755568504333,0.991647720336914,0.991647720336914,0.0,169.16966247558594,193.0,66005.2421875,0.0,3115.709228515625,1.0,278.84356689453125,282.96881103515625,296.7677307128906,301.04510498046875,293.1499938964844,293.1499938964844,278.54998779296875,33518.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327268600463868,1.0,0.0,0.0,3.825104236602783,3.825129747390747,9.762923127709655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12022.3095703125,0.0,1717.3907470703125,1895.4371337890625,0.0,3706.110107421875,0.942907989025116,1.0,0.0,3.0,1.0,0.0
17926020,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9990000128746032,0.6967524886131287,0.5867272019386292,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9419495463371276,0.5376110672950745,0.5100321769714355,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8492816686630249,0.3987379670143127,0.2808635234832763,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8432695865631104,0.3899203240871429,0.371900349855423,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7165719270706177,0.2336913347244262,1.0673764944076538,284.9130249023437,284.95001220703125,302.589599609375,293.82879638671875,299.49041748046875,297.23504638671875,284.9154357910156,1.0,0.6335846781730652,0.5936319828033447,0.5936319828033447,1.0,1.0,-3.38273024559021,1.4229111671447754,1.9598190784454343,0.6584000587463379,0.9070442914962769,0.9070442914962769,0.0,176.7567138671875,196.0,67331.4765625,0.0,3223.810546875,1.0,278.5561218261719,282.8393249511719,296.84735107421875,301.2803039550781,293.1499938964844,293.1499938964844,278.25,37715.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399446845054626,1.0,0.0,0.0,3.7551109790802,3.755136251449585,9.4088994728736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.234375,0.0,1666.49072265625,1895.4371337890625,0.0,3771.94189453125,0.9302414655685424,1.0,0.0,3.0,1.0,0.0
17926080,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9990000128746032,0.6967524886131287,0.5867272019386292,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9419495463371276,0.5376110672950745,0.5100321769714355,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8492816686630249,0.3987379670143127,0.2808635234832763,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8432695865631104,0.3899203240871429,0.371900349855423,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7165719270706177,0.2336913347244262,1.0673764944076538,284.9130249023437,284.95001220703125,302.589599609375,293.82879638671875,299.49041748046875,297.23504638671875,284.9154357910156,1.0,0.6335846781730652,0.5936319828033447,0.5936319828033447,1.0,1.0,-3.38273024559021,1.4229111671447754,1.9598190784454343,0.6584000587463379,0.9070442914962769,0.9070442914962769,0.0,176.7567138671875,196.0,67331.4765625,0.0,3223.810546875,1.0,278.5561218261719,282.8393249511719,296.84735107421875,301.2803039550781,293.1499938964844,293.1499938964844,278.25,37715.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399446845054626,1.0,0.0,0.0,3.7551109790802,3.755136251449585,9.4088994728736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.234375,0.0,1666.49072265625,1895.4371337890625,0.0,3771.94189453125,0.9302414655685424,1.0,0.0,3.0,1.0,0.0
17926140,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9990000128746032,0.6876354217529297,0.6027501225471497,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9338409900665284,0.539848268032074,0.5123090147972107,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8421506285667419,0.3987427949905395,0.2810054421424866,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8364989161491394,0.3902381360530853,0.3724029064178467,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7099443674087524,0.2331466376781463,1.066263198852539,284.9049987792969,284.95001220703125,302.6312561035156,293.8631286621094,299.4993896484375,297.2284851074219,284.906494140625,1.0,0.6396620869636536,0.5908138155937195,0.5908138155937195,1.0,1.0,-3.404193162918091,1.428895115852356,1.9752980470657349,0.65984046459198,0.8519355654716492,0.8519355654716492,0.0,183.37828063964844,199.0,67928.96875,0.0,3311.135009765625,1.0,278.2577819824219,282.7978515625,296.8738098144531,301.3656311035156,293.1499938964844,293.1499938964844,278.54998779296875,39584.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444870352745056,1.0,0.0,0.0,3.574960470199585,3.574984550476074,8.527776458322478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11018.8193359375,0.0,1477.5455322265625,1895.4371337890625,0.0,3813.1640625,0.8920156955718994,1.0,0.0,3.0,1.0,0.0
17926200,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9990000128746032,0.6876354217529297,0.6027501225471497,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9338409900665284,0.539848268032074,0.5123090147972107,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8421506285667419,0.3987427949905395,0.2810054421424866,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8364989161491394,0.3902381360530853,0.3724029064178467,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7099443674087524,0.2331466376781463,1.066263198852539,284.9049987792969,284.95001220703125,302.6312561035156,293.8631286621094,299.4993896484375,297.2284851074219,284.906494140625,1.0,0.6396620869636536,0.5908138155937195,0.5908138155937195,1.0,1.0,-3.404193162918091,1.428895115852356,1.9752980470657349,0.65984046459198,0.8519355654716492,0.8519355654716492,0.0,183.37828063964844,199.0,67928.96875,0.0,3311.135009765625,1.0,278.2577819824219,282.7978515625,296.8738098144531,301.3656311035156,293.1499938964844,293.1499938964844,278.54998779296875,39584.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444870352745056,1.0,0.0,0.0,3.574960470199585,3.574984550476074,8.527776458322478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11018.8193359375,0.0,1477.5455322265625,1895.4371337890625,0.0,3813.1640625,0.8920156955718994,1.0,0.0,3.0,1.0,0.0
17926260,296.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9990000128746032,0.6801115274429321,0.6130295991897583,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9286484718322754,0.543132483959198,0.5153689384460449,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8374250531196594,0.3997469842433929,0.2816871404647827,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8319680094718933,0.3913682699203491,0.3734787404537201,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7048454880714417,0.232988104224205,1.0659440755844116,285.0130920410156,284.95001220703125,302.672607421875,293.8973693847656,299.5120544433594,297.2318115234375,285.0123596191406,1.0,0.6447038650512695,0.587177574634552,0.587177574634552,1.0,1.0,-3.421977996826172,1.4321136474609375,1.9898643493652344,0.6592465043067932,0.9529284834861756,0.9529284834861756,0.0,188.645736694336,202.0,67678.2578125,0.0,3383.009033203125,1.0,278.5419006347656,282.9169616699219,296.8746032714844,301.26513671875,293.1499938964844,293.1499938964844,278.25,33354.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363303184509276,1.0,0.0,0.0,3.698323965072632,3.698348045349121,9.126478062171372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12420.0400390625,0.0,1567.5462646484375,1895.4371337890625,0.0,3739.024658203125,0.9144080281257628,1.0,0.0,3.0,1.0,0.0
17926320,296.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9990000128746032,0.6801115274429321,0.6130295991897583,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9286484718322754,0.543132483959198,0.5153689384460449,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8374250531196594,0.3997469842433929,0.2816871404647827,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8319680094718933,0.3913682699203491,0.3734787404537201,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7048454880714417,0.232988104224205,1.0659440755844116,285.0130920410156,284.95001220703125,302.672607421875,293.8973693847656,299.5120544433594,297.2318115234375,285.0123596191406,1.0,0.6447038650512695,0.587177574634552,0.587177574634552,1.0,1.0,-3.421977996826172,1.4321136474609375,1.9898643493652344,0.6592465043067932,0.9529284834861756,0.9529284834861756,0.0,188.645736694336,202.0,67678.2578125,0.0,3383.009033203125,1.0,278.5419006347656,282.9169616699219,296.8746032714844,301.26513671875,293.1499938964844,293.1499938964844,278.25,33354.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363303184509276,1.0,0.0,0.0,3.698323965072632,3.698348045349121,9.126478062171372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12420.0400390625,0.0,1567.5462646484375,1895.4371337890625,0.0,3739.024658203125,0.9144080281257628,1.0,0.0,3.0,1.0,0.0
17926380,296.8424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.989222764968872,0.6733059883117676,0.6074058413505554,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.919449269771576,0.5452954173088074,0.5179541707038879,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8298546075820923,0.3997824490070343,0.2821083664894104,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8246302008628845,0.3916737735271454,0.3742657601833343,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.6970046162605286,0.2323006838560104,1.0648887157440186,284.9109191894531,284.95001220703125,302.71356201171875,293.9312438964844,299.5180969238281,297.2262268066406,284.911865234375,1.0,0.647796630859375,0.5835413336753845,0.5835413336753845,1.0,1.0,-3.4185261726379395,1.4257463216781616,1.9927797317504885,0.6538781523704529,0.8663075566291809,0.8663075566291809,0.0,195.58876037597656,205.0,68346.5859375,0.0,3415.512451171875,1.0,278.2573547363281,282.795654296875,296.9458312988281,301.4660339355469,293.1499938964844,293.1499938964844,278.54998779296875,38286.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428558945655824,1.0,0.0,0.0,3.598848581314087,3.598872661590576,8.642123248137068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11108.6787109375,0.0,1493.8673095703125,1895.4371337890625,0.0,3798.38037109375,0.89589923620224,1.0,0.0,3.0,1.0,0.0
17926440,296.8424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.989222764968872,0.6733059883117676,0.6074058413505554,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.919449269771576,0.5452954173088074,0.5179541707038879,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8298546075820923,0.3997824490070343,0.2821083664894104,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8246302008628845,0.3916737735271454,0.3742657601833343,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.6970046162605286,0.2323006838560104,1.0648887157440186,284.9109191894531,284.95001220703125,302.71356201171875,293.9312438964844,299.5180969238281,297.2262268066406,284.911865234375,1.0,0.647796630859375,0.5835413336753845,0.5835413336753845,1.0,1.0,-3.4185261726379395,1.4257463216781616,1.9927797317504885,0.6538781523704529,0.8663075566291809,0.8663075566291809,0.0,195.58876037597656,205.0,68346.5859375,0.0,3415.512451171875,1.0,278.2573547363281,282.795654296875,296.9458312988281,301.4660339355469,293.1499938964844,293.1499938964844,278.54998779296875,38286.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428558945655824,1.0,0.0,0.0,3.598848581314087,3.598872661590576,8.642123248137068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11108.6787109375,0.0,1493.8673095703125,1895.4371337890625,0.0,3798.38037109375,0.89589923620224,1.0,0.0,3.0,1.0,0.0
17926500,296.8432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9852898716926576,0.6714209318161011,0.6052919030189514,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.916408360004425,0.5467314124107361,0.5191802382469177,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8271639943122864,0.4000917673110962,0.2822567820549011,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8220273852348328,0.3920692205429077,0.3745776712894439,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.6940939426422119,0.2321275919675827,1.0640522241592407,285.0208435058594,284.95001220703125,302.7338562011719,293.94793701171875,299.5229797363281,297.2268371582031,285.0219116210937,1.0,0.648948609828949,0.5817232131958008,0.5817232131958008,1.0,1.0,-3.4169979095458984,1.422636866569519,1.9943609237670896,0.6510194540023804,0.9451297521591188,0.9451297521591188,0.0,198.16375732421875,205.0,67589.6796875,0.0,3426.98828125,1.0,278.5009765625,282.9213562011719,296.9153747558594,301.2662658691406,293.1499938964844,293.1499938964844,278.54998779296875,33951.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370131492614746,1.0,0.0,0.0,3.6503164768218994,3.6503403186798096,8.891076390682429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11504.345703125,0.0,1518.1953125,1895.4371337890625,0.0,3745.25146484375,0.9055342078208924,1.0,0.0,3.0,1.0,0.0
17926560,296.8465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9825206398963928,0.6698074340820312,0.6038976907730103,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9147987961769104,0.548286497592926,0.5207041501998901,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.825537383556366,0.4005146920681,0.2825972139835357,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8204553723335266,0.3925718665122986,0.3751094341278076,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6922243237495422,0.2320809662342071,1.0640161037445068,285.0035400390625,284.95001220703125,302.7539978027344,293.96441650390625,299.52911376953125,297.2288818359375,285.0021057128906,1.0,0.6500977873802185,0.5801510214805603,0.5801510214805603,1.0,1.0,-3.418156862258911,1.4209935665130615,1.99716317653656,0.6490802764892578,0.9548290967941284,0.9548290967941284,0.0,200.0664825439453,208.0,67812.1328125,0.0,3440.82177734375,1.0,278.5427551269531,282.90625,296.942138671875,301.3490905761719,293.1499938964844,293.1499938964844,278.25,33370.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350869655609132,1.0,0.0,0.0,3.715997219085693,3.716021299362183,9.213911198457936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12479.9716796875,0.0,1587.809326171875,1895.4371337890625,0.0,3727.6787109375,0.9180826544761658,1.0,0.0,3.0,1.0,0.0
17926620,296.83740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9757659435272216,0.6650390625,0.6001191139221191,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9106200337409972,0.5503965020179749,0.5230770707130432,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8214688897132874,0.4004643261432647,0.2828419208526611,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8165448307991028,0.3928246796131134,0.3756947517395019,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6878777146339417,0.2315618395805359,1.0630055665969849,284.9068603515625,284.95001220703125,302.79376220703125,293.9966125488281,299.53564453125,297.22393798828125,284.90802001953125,1.0,0.651983380317688,0.5770066976547241,0.5770066976547241,1.0,1.0,-3.416257381439209,1.4158052206039429,2.000452280044556,0.6444187164306641,0.8670465350151062,0.8670465350151062,0.0,204.19821166992188,211.0,68456.7265625,0.0,3460.49072265625,1.0,278.2572631835937,282.7909851074219,297.0097961425781,301.5389709472656,293.1499938964844,293.1499938964844,278.54998779296875,38407.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412423372268676,1.0,0.0,0.0,3.608023643493652,3.6080474853515625,8.68624397298845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11146.873046875,0.0,1504.771728515625,1895.4371337890625,0.0,3783.7353515625,0.8980404734611511,1.0,0.0,3.0,1.0,0.0
17926680,296.83740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9757659435272216,0.6650390625,0.6001191139221191,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9106200337409972,0.5503965020179749,0.5230770707130432,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8214688897132874,0.4004643261432647,0.2828419208526611,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8165448307991028,0.3928246796131134,0.3756947517395019,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6878777146339417,0.2315618395805359,1.0630055665969849,284.9068603515625,284.95001220703125,302.79376220703125,293.9966125488281,299.53564453125,297.22393798828125,284.90802001953125,1.0,0.651983380317688,0.5770066976547241,0.5770066976547241,1.0,1.0,-3.416257381439209,1.4158052206039429,2.000452280044556,0.6444187164306641,0.8670465350151062,0.8670465350151062,0.0,204.19821166992188,211.0,68456.7265625,0.0,3460.49072265625,1.0,278.2572631835937,282.7909851074219,297.0097961425781,301.5389709472656,293.1499938964844,293.1499938964844,278.54998779296875,38407.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412423372268676,1.0,0.0,0.0,3.608023643493652,3.6080474853515625,8.68624397298845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11146.873046875,0.0,1504.771728515625,1895.4371337890625,0.0,3783.7353515625,0.8980404734611511,1.0,0.0,3.0,1.0,0.0
17926740,296.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9709606766700744,0.6623023748397827,0.5973982214927673,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9084970951080322,0.5531970858573914,0.5255581140518188,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8189809918403625,0.4011535346508026,0.2832349836826324,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8141605854034424,0.3936727643013,0.3764081597328186,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6850676536560059,0.2314968705177307,1.0625590085983276,285.00604248046875,284.95001220703125,302.8296203613281,294.0251159667969,299.5458984375,297.2272644042969,285.0044860839844,1.0,0.6535765528678894,0.5741139650344849,0.5741139650344849,1.0,1.0,-3.416752815246582,1.4119694232940674,2.004783391952514,0.6403601169586182,0.955820083618164,0.955820083618164,0.0,207.07830810546875,211.0,67892.3359375,0.0,3478.49267578125,1.0,278.540283203125,282.90704345703125,296.9995422363281,301.4083251953125,293.1499938964844,293.1499938964844,278.54998779296875,33339.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93349289894104,1.0,0.0,0.0,3.717423677444458,3.7174477577209473,9.22098649880354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11695.7861328125,0.0,1589.2113037109375,1895.4371337890625,0.0,3713.115478515625,0.9183325171470642,1.0,0.0,3.0,1.0,0.0
17926800,296.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9706160426139832,0.662043035030365,0.5972034931182861,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9083954095840454,0.5534354448318481,0.5258030891418457,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8188311457633972,0.4012107253074646,0.2832889556884765,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8140180706977844,0.3937457799911499,0.3764935731887817,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.684890866279602,0.2314966917037964,1.0626099109649658,285.0027160644531,284.95001220703125,302.83270263671875,294.02752685546875,299.5467529296875,297.2275085449219,285.0013122558594,1.0,0.6537266373634338,0.5738624334335327,0.5738624334335327,1.0,1.0,-3.417042255401612,1.4117387533187866,2.0053036212921143,0.6400690078735352,0.956503927707672,0.956503927707672,0.0,207.29380798339844,214.0,67925.7734375,0.0,3480.43408203125,1.0,278.5429382324219,282.90411376953125,297.00518798828125,301.4213256835937,293.1499938964844,293.1499938964844,278.25,33419.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334339499473572,1.0,0.0,0.0,3.724106788635254,3.724131107330322,9.254171118300292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12528.8828125,0.0,1597.4879150390625,1895.4371337890625,0.0,3712.576416015625,0.9198790788650512,1.0,0.0,3.0,1.0,0.0
17926860,296.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9644381403923036,0.6574763655662537,0.5936174392700195,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9055399298667908,0.5555708408355713,0.5281795263290405,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8156214356422424,0.4011739790439605,0.283524751663208,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8109365105628967,0.3940163552761078,0.3770714700222015,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6815215945243835,0.2310732901096344,1.061962366104126,284.90625,284.95001220703125,302.8707580566406,294.0568542480469,299.5528259277344,297.2230834960937,284.907470703125,1.0,0.6553559899330139,0.5709030628204346,0.5709030628204346,1.0,1.0,-3.4157960414886475,1.4069255590438845,2.0088706016540527,0.6356614828109741,0.8684659004211426,0.8684659004211426,0.0,210.7635498046875,217.0,68577.2578125,0.0,3497.754150390625,1.0,278.2572326660156,282.7889099121094,297.0704650878906,301.6096496582031,293.1499938964844,293.1499938964844,278.54998779296875,38422.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396926760673524,1.0,0.0,0.0,3.615922689437866,3.615946769714356,8.724319400243985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11186.8232421875,0.0,1513.54150390625,1895.4371337890625,0.0,3769.64990234375,0.8998052477836609,1.0,0.0,3.0,1.0,0.0
17926920,296.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9644381403923036,0.6574763655662537,0.5936174392700195,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9055399298667908,0.5555708408355713,0.5281795263290405,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8156214356422424,0.4011739790439605,0.283524751663208,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8109365105628967,0.3940163552761078,0.3770714700222015,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6815215945243835,0.2310732901096344,1.061962366104126,284.90625,284.95001220703125,302.8707580566406,294.0568542480469,299.5528259277344,297.2230834960937,284.907470703125,1.0,0.6553559899330139,0.5709030628204346,0.5709030628204346,1.0,1.0,-3.4157960414886475,1.4069255590438845,2.0088706016540527,0.6356614828109741,0.8684659004211426,0.8684659004211426,0.0,210.7635498046875,217.0,68577.2578125,0.0,3497.754150390625,1.0,278.2572326660156,282.7889099121094,297.0704650878906,301.6096496582031,293.1499938964844,293.1499938964844,278.54998779296875,38422.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396926760673524,1.0,0.0,0.0,3.615922689437866,3.615946769714356,8.724319400243985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11186.8232421875,0.0,1513.54150390625,1895.4371337890625,0.0,3769.64990234375,0.8998052477836609,1.0,0.0,3.0,1.0,0.0
17926980,296.8502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9595335721969604,0.6546048521995544,0.5908083915710449,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9039809703826904,0.5586299300193787,0.5309110879898071,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8134090900421143,0.4019311964511871,0.28396937251091,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8088186383247375,0.3949504196643829,0.3778695166110992,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6790542006492615,0.2310653030872345,1.061794400215149,285.0031433105469,284.95001220703125,302.90771484375,294.0842590332031,299.5633239746094,297.2270202636719,285.00177001953125,1.0,0.6569862365722656,0.5679436922073364,0.5679436922073364,1.0,1.0,-3.4169864654541016,1.403134822845459,2.0138516426086426,0.6315245032310486,0.9586557149887084,0.9586557149887084,0.0,213.54432678222656,220.0,68038.203125,0.0,3516.825439453125,1.0,278.54296875,282.9029235839844,297.0627136230469,301.48846435546875,293.1499938964844,293.1499938964844,278.25,33429.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320495128631592,1.0,0.0,0.0,3.7313642501831055,3.731388568878174,9.290275215789734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.37109375,0.0,1605.9249267578125,1895.4371337890625,0.0,3699.9130859375,0.921525239944458,1.0,0.0,3.0,1.0,0.0
17927040,296.8502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9595335721969604,0.6546048521995544,0.5908083915710449,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9039809703826904,0.5586299300193787,0.5309110879898071,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8134090900421143,0.4019311964511871,0.28396937251091,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8088186383247375,0.3949504196643829,0.3778695166110992,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6790542006492615,0.2310653030872345,1.061794400215149,285.0031433105469,284.95001220703125,302.90771484375,294.0842590332031,299.5633239746094,297.2270202636719,285.00177001953125,1.0,0.6569862365722656,0.5679436922073364,0.5679436922073364,1.0,1.0,-3.4169864654541016,1.403134822845459,2.0138516426086426,0.6315245032310486,0.9586557149887084,0.9586557149887084,0.0,213.54432678222656,220.0,68038.203125,0.0,3516.825439453125,1.0,278.54296875,282.9029235839844,297.0627136230469,301.48846435546875,293.1499938964844,293.1499938964844,278.25,33429.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320495128631592,1.0,0.0,0.0,3.7313642501831055,3.731388568878174,9.290275215789734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.37109375,0.0,1605.9249267578125,1895.4371337890625,0.0,3699.9130859375,0.921525239944458,1.0,0.0,3.0,1.0,0.0
17927100,296.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.956934928894043,0.6524229645729065,0.5893333554267883,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.903159201145172,0.5597549080848694,0.5322749018669128,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8122619986534119,0.4019723236560821,0.2842015027999878,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8077199459075928,0.3951413035392761,0.3782894015312195,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6778398752212524,0.2309204190969467,1.0619423389434814,284.8757019042969,284.95001220703125,302.92578125,294.0971374511719,299.5662536621094,297.2255554199219,284.8740539550781,1.0,0.6578493118286133,0.5664640069007874,0.5664640069007874,1.0,1.0,-3.4178216457366943,1.4012964963912964,2.0165252685546875,0.6296038627624512,0.870244562625885,0.870244562625885,0.0,215.0189666748047,220.0,68959.625,0.0,3527.41552734375,1.0,278.2959899902344,282.7586364746094,297.1239318847656,301.73297119140625,293.1499938964844,293.1499938964844,278.25,37577.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937391459941864,1.0,0.0,0.0,3.697117805480957,3.697142362594605,9.120525419348268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12161.958984375,0.0,1598.1800537109375,1895.4371337890625,0.0,3748.699462890625,0.914859175682068,1.0,0.0,3.0,1.0,0.0
17927160,296.8437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9534019827842712,0.6501526832580566,0.5873225927352905,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9016106724739076,0.5607585906982422,0.5332822799682617,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8104417324066162,0.4018921256065368,0.2842023074626922,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8059561252593994,0.3952197134494781,0.3784444034099579,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6760427951812744,0.2306752800941467,1.0612916946411133,284.90545654296875,284.95001220703125,302.9435119628906,294.1094665527344,299.56817626953125,297.2227478027344,284.9068298339844,1.0,0.6585704684257507,0.5650089979171753,0.5650089979171753,1.0,1.0,-3.4160218238830566,1.3983314037322998,2.017690420150757,0.6270946860313416,0.8696350455284119,0.8696350455284119,0.0,216.86427307128903,223.0,68681.875,0.0,3533.9267578125,1.0,278.2572937011719,282.78668212890625,297.1239013671875,301.6728515625,293.1499938964844,293.1499938964844,278.54998779296875,38463.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384486675262452,1.0,0.0,0.0,3.62306547164917,3.623089551925659,8.758820513321552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11221.669921875,0.0,1521.7064208984375,1895.4371337890625,0.0,3758.3291015625,0.9014163017272948,1.0,0.0,3.0,1.0,0.0
17927220,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9485124349594116,0.6473785042762756,0.5845956802368164,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9002885222434998,0.5638134479522705,0.5360039472579956,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8083490133285522,0.4026458859443664,0.2846410572528839,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.803955078125,0.396150678396225,0.3792353272438049,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6737929582595825,0.23068867623806,1.0612132549285889,285.00311279296875,284.95001220703125,302.9779968261719,294.13214111328125,299.5773620605469,297.22674560546875,285.0017395019531,1.0,0.660184919834137,0.5620989799499512,0.5620989799499512,1.0,1.0,-3.417391061782837,1.3945317268371582,2.0228593349456787,0.6229355931282043,0.960198938846588,0.960198938846588,0.0,219.58045959472656,226.0,68125.921875,0.0,3553.06103515625,1.0,278.54302978515625,282.9012451171875,297.1114501953125,301.5456848144531,293.1499938964844,293.1499938964844,278.25,33454.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309826493263244,1.0,0.0,0.0,3.737662553787232,3.7376868724823,9.321664151684672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12613.6640625,0.0,1613.39990234375,1895.4371337890625,0.0,3690.14501953125,0.9229632019996644,1.0,0.0,3.0,1.0,0.0
17927280,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9485124349594116,0.6473785042762756,0.5845956802368164,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9002885222434998,0.5638134479522705,0.5360039472579956,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8083490133285522,0.4026458859443664,0.2846410572528839,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.803955078125,0.396150678396225,0.3792353272438049,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6737929582595825,0.23068867623806,1.0612132549285889,285.00311279296875,284.95001220703125,302.9779968261719,294.13214111328125,299.5773620605469,297.22674560546875,285.0017395019531,1.0,0.660184919834137,0.5620989799499512,0.5620989799499512,1.0,1.0,-3.417391061782837,1.3945317268371582,2.0228593349456787,0.6229355931282043,0.960198938846588,0.960198938846588,0.0,219.58045959472656,226.0,68125.921875,0.0,3553.06103515625,1.0,278.54302978515625,282.9012451171875,297.1114501953125,301.5456848144531,293.1499938964844,293.1499938964844,278.25,33454.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309826493263244,1.0,0.0,0.0,3.737662553787232,3.7376868724823,9.321664151684672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12613.6640625,0.0,1613.39990234375,1895.4371337890625,0.0,3690.14501953125,0.9229632019996644,1.0,0.0,3.0,1.0,0.0
17927340,296.8486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9423813819885254,0.6430333852767944,0.5812012553215027,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8981066346168518,0.5659211277961731,0.5383576154708862,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8054484724998474,0.4025964438915252,0.2848670482635498,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8012198805809021,0.3964093327522278,0.3798006772994995,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6709868907928467,0.2303130626678466,1.0607752799987793,284.9048156738281,284.95001220703125,303.01104736328125,294.1520080566406,299.5806884765625,297.222412109375,284.90606689453125,1.0,0.6617675423622131,0.5591889023780823,0.5591889023780823,1.0,1.0,-3.4165735244750977,1.389677882194519,2.026895523071289,0.618445098400116,0.8704563975334167,0.8704563975334167,0.0,222.8715667724609,229.0,68756.25,0.0,3570.3369140625,1.0,278.2571105957031,282.7843017578125,297.1671142578125,301.7235107421875,293.1499938964844,293.1499938964844,278.54998779296875,38473.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375293850898744,1.0,0.0,0.0,3.62886095046997,3.628885269165039,8.786864782450721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11248.666015625,0.0,1528.1759033203125,1895.4371337890625,0.0,3749.9560546875,0.9027072191238404,1.0,0.0,3.0,1.0,0.0
17927400,296.8486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9423813819885254,0.6430333852767944,0.5812012553215027,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8981066346168518,0.5659211277961731,0.5383576154708862,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8054484724998474,0.4025964438915252,0.2848670482635498,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8012198805809021,0.3964093327522278,0.3798006772994995,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6709868907928467,0.2303130626678466,1.0607752799987793,284.9048156738281,284.95001220703125,303.01104736328125,294.1520080566406,299.5806884765625,297.222412109375,284.90606689453125,1.0,0.6617675423622131,0.5591889023780823,0.5591889023780823,1.0,1.0,-3.4165735244750977,1.389677882194519,2.026895523071289,0.618445098400116,0.8704563975334167,0.8704563975334167,0.0,222.8715667724609,229.0,68756.25,0.0,3570.3369140625,1.0,278.2571105957031,282.7843017578125,297.1671142578125,301.7235107421875,293.1499938964844,293.1499938964844,278.54998779296875,38473.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375293850898744,1.0,0.0,0.0,3.62886095046997,3.628885269165039,8.786864782450721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11248.666015625,0.0,1528.1759033203125,1895.4371337890625,0.0,3749.9560546875,0.9027072191238404,1.0,0.0,3.0,1.0,0.0
17927460,296.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9375399947166444,0.640358030796051,0.578562319278717,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8969045281410217,0.5689645409584045,0.5410651564598083,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8034133911132812,0.40334352850914,0.285299688577652,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7993385791778564,0.3973328173160553,0.3805826604366302,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6688872575759888,0.2303385436534881,1.0607483386993408,285.0028076171875,284.95001220703125,303.04248046875,294.1687316894531,299.5884704589844,297.2264404296875,285.0014038085937,1.0,0.6633856296539307,0.5563691258430481,0.5563691258430481,1.0,1.0,-3.41807508468628,1.3859148025512695,2.0321602821350098,0.6143063902854919,0.9609004259109496,0.9609004259109496,0.0,225.57391357421875,232.0,68171.6875,0.0,3589.724853515625,1.0,278.5430603027344,282.8994140625,297.1488647460937,301.58892822265625,293.1499938964844,293.1499938964844,278.25,33486.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930226504802704,1.0,0.0,0.0,3.741764307022095,3.741788864135742,9.342135172119016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12639.0126953125,0.0,1618.4005126953125,1895.4371337890625,0.0,3683.217041015625,0.9239109754562378,1.0,0.0,3.0,1.0,0.0
17927520,296.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9375399947166444,0.640358030796051,0.578562319278717,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8969045281410217,0.5689645409584045,0.5410651564598083,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8034133911132812,0.40334352850914,0.285299688577652,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7993385791778564,0.3973328173160553,0.3805826604366302,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6688872575759888,0.2303385436534881,1.0607483386993408,285.0028076171875,284.95001220703125,303.04248046875,294.1687316894531,299.5884704589844,297.2264404296875,285.0014038085937,1.0,0.6633856296539307,0.5563691258430481,0.5563691258430481,1.0,1.0,-3.41807508468628,1.3859148025512695,2.0321602821350098,0.6143063902854919,0.9609004259109496,0.9609004259109496,0.0,225.57391357421875,232.0,68171.6875,0.0,3589.724853515625,1.0,278.5430603027344,282.8994140625,297.1488647460937,301.58892822265625,293.1499938964844,293.1499938964844,278.25,33486.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930226504802704,1.0,0.0,0.0,3.741764307022095,3.741788864135742,9.342135172119016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12639.0126953125,0.0,1618.4005126953125,1895.4371337890625,0.0,3683.217041015625,0.9239109754562378,1.0,0.0,3.0,1.0,0.0
17927580,296.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9315103888511658,0.6361246109008789,0.5752648115158081,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8948594927787781,0.5710482597351074,0.5433988571166992,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8006171584129333,0.4032838940620422,0.2855192124843597,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7967403531074524,0.3975799083709717,0.3811380267143249,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6662509441375732,0.2299734652042389,1.0603572130203247,284.9041748046875,284.95001220703125,303.0722351074219,294.1820373535156,299.5902099609375,297.2220764160156,284.90545654296875,1.0,0.6649749875068665,0.5535493493080139,0.5535493493080139,1.0,1.0,-3.417386770248413,1.3811107873916626,2.036275863647461,0.6098421812057495,0.8705870509147644,0.8705870509147644,0.0,228.85806274414065,235.0,68778.4296875,0.0,3607.263916015625,1.0,278.257080078125,282.7822570800781,297.19793701171875,301.7587280273437,293.1499938964844,293.1499938964844,278.54998779296875,38513.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369275569915771,1.0,0.0,0.0,3.631648302078247,3.631672620773315,8.800368505035294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11262.9677734375,0.0,1531.559326171875,1895.4371337890625,0.0,3744.47119140625,0.9033546447753906,1.0,0.0,3.0,1.0,0.0
17927640,296.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9315103888511658,0.6361246109008789,0.5752648115158081,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8948594927787781,0.5710482597351074,0.5433988571166992,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8006171584129333,0.4032838940620422,0.2855192124843597,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7967403531074524,0.3975799083709717,0.3811380267143249,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6662509441375732,0.2299734652042389,1.0603572130203247,284.9041748046875,284.95001220703125,303.0722351074219,294.1820373535156,299.5902099609375,297.2220764160156,284.90545654296875,1.0,0.6649749875068665,0.5535493493080139,0.5535493493080139,1.0,1.0,-3.417386770248413,1.3811107873916626,2.036275863647461,0.6098421812057495,0.8705870509147644,0.8705870509147644,0.0,228.85806274414065,235.0,68778.4296875,0.0,3607.263916015625,1.0,278.257080078125,282.7822570800781,297.19793701171875,301.7587280273437,293.1499938964844,293.1499938964844,278.54998779296875,38513.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369275569915771,1.0,0.0,0.0,3.631648302078247,3.631672620773315,8.800368505035294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11262.9677734375,0.0,1531.559326171875,1895.4371337890625,0.0,3744.47119140625,0.9033546447753906,1.0,0.0,3.0,1.0,0.0
17927700,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.928717076778412,0.6347692012786865,0.5737338066101074,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8939728140830994,0.5724989175796509,0.5445749759674072,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.799332857131958,0.4035905003547668,0.2856236398220062,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7955483198165894,0.3979793787002563,0.3813994824886322,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6650012135505676,0.2299390435218811,1.059981346130371,285.0180969238281,284.95001220703125,303.0864562988281,294.1872863769531,299.5928649902344,297.2233581542969,285.0193786621094,1.0,0.6657214760780334,0.5521394610404968,0.5521394610404968,1.0,1.0,-3.416940927505493,1.3786545991897583,2.0382864475250244,0.6074389815330505,0.95053893327713,0.95053893327713,0.0,230.3834991455078,235.0,67976.6875,0.0,3615.118896484375,1.0,278.5017395019531,282.91162109375,297.1571350097656,301.5447998046875,293.1499938964844,293.1499938964844,278.54998779296875,34141.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313730001449584,1.0,0.0,0.0,3.6796774864196777,3.679701566696167,9.034681056618864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11661.375,0.0,1552.419677734375,1895.4371337890625,0.0,3693.719482421875,0.9122565388679504,1.0,0.0,3.0,1.0,0.0
17927760,296.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9268026351928712,0.6335439682006836,0.5727108716964722,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8937464952468872,0.5740737318992615,0.5460870862007141,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.798678457736969,0.4040212631225586,0.2859443724155426,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7949545979499817,0.3984928727149963,0.3819091022014618,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.6642768979072571,0.2300077080726623,1.0603702068328855,285.0024108886719,284.95001220703125,303.10015869140625,294.19158935546875,299.5962219238281,297.2260437011719,285.00103759765625,1.0,0.6666002869606018,0.5507560968399048,0.5507560968399048,1.0,1.0,-3.4189934730529785,1.3772884607315063,2.0417051315307617,0.6056169271469116,0.96074378490448,0.96074378490448,0.0,231.561264038086,238.0,68164.3359375,0.0,3626.930908203125,1.0,278.54296875,282.8976745605469,297.17254638671875,301.6148681640625,293.1499938964844,293.1499938964844,278.25,33514.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298202991485596,1.0,0.0,0.0,3.742802143096924,3.7428267002105713,9.347318155050744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12647.953125,0.0,1619.8145751953125,1895.4371337890625,0.0,3679.49365234375,0.9242291450500488,1.0,0.0,3.0,1.0,0.0
