time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927820,296.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.921012043952942,0.629423201084137,0.569510817527771,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.891819179058075,0.5761317014694214,0.5483983755111694,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7960054278373718,0.4039494693279266,0.286156564950943,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7924789786338806,0.3987283110618591,0.3824537992477417,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6617938876152039,0.2296521663665771,1.0600184202194214,284.9036865234375,284.95001220703125,303.1261291503906,294.1970520019531,299.5961608886719,297.2216491699219,284.9049377441406,1.0,0.668196976184845,0.5479893684387207,0.5479893684387207,1.0,1.0,-3.418421030044556,1.3724788427352903,2.045942068099976,0.6011090874671936,0.8699677586555481,0.8699677586555481,0.0,234.84304809570312,241.0,68738.46875,0.0,3644.732421875,1.0,278.257080078125,282.78045654296875,297.2138061523437,301.7749328613281,293.1499938964844,293.1499938964844,278.54998779296875,38560.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366896748542786,1.0,0.0,0.0,3.630983591079712,3.63100790977478,8.797147188488452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11262.2578125,0.0,1531.1707763671875,1895.4371337890625,0.0,3742.30224609375,0.9032416343688964,1.0,0.0,3.0,1.0,0.0
17927880,296.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.921012043952942,0.629423201084137,0.569510817527771,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.891819179058075,0.5761317014694214,0.5483983755111694,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7960054278373718,0.4039494693279266,0.286156564950943,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7924789786338806,0.3987283110618591,0.3824537992477417,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6617938876152039,0.2296521663665771,1.0600184202194214,284.9036865234375,284.95001220703125,303.1261291503906,294.1970520019531,299.5961608886719,297.2216491699219,284.9049377441406,1.0,0.668196976184845,0.5479893684387207,0.5479893684387207,1.0,1.0,-3.418421030044556,1.3724788427352903,2.045942068099976,0.6011090874671936,0.8699677586555481,0.8699677586555481,0.0,234.84304809570312,241.0,68738.46875,0.0,3644.732421875,1.0,278.257080078125,282.78045654296875,297.2138061523437,301.7749328613281,293.1499938964844,293.1499938964844,278.54998779296875,38560.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366896748542786,1.0,0.0,0.0,3.630983591079712,3.63100790977478,8.797147188488452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11262.2578125,0.0,1531.1707763671875,1895.4371337890625,0.0,3742.30224609375,0.9032416343688964,1.0,0.0,3.0,1.0,0.0
17927940,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9165636301040648,0.626937210559845,0.5670452117919922,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8907883167266846,0.57913738489151,0.551067590713501,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7941574454307556,0.4046766459941864,0.2865732610225677,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7907844185829163,0.3996308147907257,0.3832153379917145,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6599388718605042,0.2296949326992035,1.060073733329773,285.0010681152344,284.95001220703125,303.1499938964844,294.1981506347656,299.6002197265625,297.2255859375,284.9996643066406,1.0,0.6698294281959534,0.5452225804328918,0.5452225804328918,1.0,1.0,-3.420140266418457,1.3686057329177856,2.051534652709961,0.5967892408370972,0.9591046571731568,0.9591046571731568,0.0,237.54559326171875,244.0,68093.4140625,0.0,3664.69091796875,1.0,278.5430603027344,282.8951416015625,297.18023681640625,301.62115478515625,293.1499938964844,293.1499938964844,278.25,33566.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929789125919342,1.0,0.0,0.0,3.741148233413696,3.741172790527344,9.339059374724456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12638.126953125,0.0,1618.2958984375,1895.4371337890625,0.0,3679.2080078125,0.9238205552101136,1.0,0.0,3.0,1.0,0.0
17928000,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9165636301040648,0.626937210559845,0.5670452117919922,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8907883167266846,0.57913738489151,0.551067590713501,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7941574454307556,0.4046766459941864,0.2865732610225677,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7907844185829163,0.3996308147907257,0.3832153379917145,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6599388718605042,0.2296949326992035,1.060073733329773,285.0010681152344,284.95001220703125,303.1499938964844,294.1981506347656,299.6002197265625,297.2255859375,284.9996643066406,1.0,0.6698294281959534,0.5452225804328918,0.5452225804328918,1.0,1.0,-3.420140266418457,1.3686057329177856,2.051534652709961,0.5967892408370972,0.9591046571731568,0.9591046571731568,0.0,237.54559326171875,244.0,68093.4140625,0.0,3664.69091796875,1.0,278.5430603027344,282.8951416015625,297.18023681640625,301.62115478515625,293.1499938964844,293.1499938964844,278.25,33566.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929789125919342,1.0,0.0,0.0,3.741148233413696,3.741172790527344,9.339059374724456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12638.126953125,0.0,1618.2958984375,1895.4371337890625,0.0,3679.2080078125,0.9238205552101136,1.0,0.0,3.0,1.0,0.0
17928060,296.8482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.907650887966156,0.6209622621536255,0.5626406669616699,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8856680393218994,0.5790517926216125,0.5518967509269714,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.788349986076355,0.4024839401245117,0.285698264837265,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7851479649543762,0.3976721465587616,0.3822444677352905,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.6541837453842163,0.2270256727933883,1.0521906614303589,284.89337158203125,284.95001220703125,303.1726989746094,294.1953430175781,299.5853576660156,297.2005310058594,284.8946838378906,1.0,0.6704729795455933,0.542494535446167,0.542494535446167,1.0,1.0,-3.4041693210601807,1.3571311235427856,2.047038316726685,0.5892892479896545,0.8587813377380371,0.8587813377380371,0.0,242.8714294433593,247.0,68294.0,0.0,3657.27783203125,1.0,278.25750732421875,282.77545166015625,297.2105407714844,301.75372314453125,293.1499938964844,293.1499938964844,278.54998779296875,39149.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364757537841796,1.0,0.0,0.0,3.61106276512146,3.611087083816528,8.700883995516051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11189.478515625,0.0,1513.5926513671875,1895.4371337890625,0.0,3740.35107421875,0.8991015553474426,1.0,0.0,3.0,1.0,0.0
17928120,296.8482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.907650887966156,0.6209622621536255,0.5626406669616699,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8856680393218994,0.5790517926216125,0.5518967509269714,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.788349986076355,0.4024839401245117,0.285698264837265,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7851479649543762,0.3976721465587616,0.3822444677352905,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.6541837453842163,0.2270256727933883,1.0521906614303589,284.89337158203125,284.95001220703125,303.1726989746094,294.1953430175781,299.5853576660156,297.2005310058594,284.8946838378906,1.0,0.6704729795455933,0.542494535446167,0.542494535446167,1.0,1.0,-3.4041693210601807,1.3571311235427856,2.047038316726685,0.5892892479896545,0.8587813377380371,0.8587813377380371,0.0,242.8714294433593,247.0,68294.0,0.0,3657.27783203125,1.0,278.25750732421875,282.77545166015625,297.2105407714844,301.75372314453125,293.1499938964844,293.1499938964844,278.54998779296875,39149.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364757537841796,1.0,0.0,0.0,3.61106276512146,3.611087083816528,8.700883995516051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11189.478515625,0.0,1513.5926513671875,1895.4371337890625,0.0,3740.35107421875,0.8991015553474426,1.0,0.0,3.0,1.0,0.0
17928180,296.8531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9021042585372924,0.6176196336746216,0.5593148469924927,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.882990300655365,0.5808680057525635,0.5533351302146912,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7848302721977234,0.4020928144454956,0.2852426767349243,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.781696081161499,0.397319495677948,0.3817010521888733,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.6502271294593811,0.2256258130073547,1.0451794862747192,284.9867248535156,284.95001220703125,303.1951904296875,294.189453125,299.5824279785156,297.1953125,284.98583984375,1.0,0.6707460284233093,0.5397664308547974,0.5397664308547974,1.0,1.0,-3.3922486305236816,1.347409725189209,2.0448389053344727,0.582059383392334,0.9368962049484252,0.9368962049484252,0.0,246.206787109375,250.0,67313.1171875,0.0,3648.092529296875,1.0,278.54205322265625,282.8919677734375,297.1667785644531,301.5639343261719,293.1499938964844,293.1499938964844,278.25,34204.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285026788711548,1.0,0.0,0.0,3.699150800704956,3.699175119400024,9.13055941964558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12476.0927734375,0.0,1574.923583984375,1895.4371337890625,0.0,3667.408935546875,0.9150409698486328,1.0,0.0,3.0,1.0,0.0
17928240,296.8531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9021042585372924,0.6176196336746216,0.5593148469924927,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.882990300655365,0.5808680057525635,0.5533351302146912,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7848302721977234,0.4020928144454956,0.2852426767349243,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.781696081161499,0.397319495677948,0.3817010521888733,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.6502271294593811,0.2256258130073547,1.0451794862747192,284.9867248535156,284.95001220703125,303.1951904296875,294.189453125,299.5824279785156,297.1953125,284.98583984375,1.0,0.6707460284233093,0.5397664308547974,0.5397664308547974,1.0,1.0,-3.3922486305236816,1.347409725189209,2.0448389053344727,0.582059383392334,0.9368962049484252,0.9368962049484252,0.0,246.206787109375,250.0,67313.1171875,0.0,3648.092529296875,1.0,278.54205322265625,282.8919677734375,297.1667785644531,301.5639343261719,293.1499938964844,293.1499938964844,278.25,34204.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285026788711548,1.0,0.0,0.0,3.699150800704956,3.699175119400024,9.13055941964558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12476.0927734375,0.0,1574.923583984375,1895.4371337890625,0.0,3667.408935546875,0.9150409698486328,1.0,0.0,3.0,1.0,0.0
17928300,296.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8998549580574036,0.615431010723114,0.5577545166015625,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8821313977241516,0.5815436840057373,0.5542314648628235,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.7835658192634583,0.4017605185508728,0.285173624753952,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.7804664373397827,0.3970641195774078,0.3816466033458709,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.6487918496131897,0.2249985188245773,1.042879343032837,284.8651428222656,284.95001220703125,303.20635986328125,294.1854248046875,299.58026123046875,297.1916198730469,284.8646545410156,1.0,0.6709926724433899,0.5384023785591125,0.5384023785591125,1.0,1.0,-3.3885393142700195,1.3434723615646362,2.0450668334960938,0.5790152549743652,0.8476098775863647,0.8476098775863647,0.0,247.58155822753903,250.0,67949.6640625,0.0,3647.185791015625,1.0,278.2968139648437,282.7566833496094,297.2094116210937,301.7717590332031,293.1499938964844,293.1499938964844,278.25,38800.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933469295501709,1.0,0.0,0.0,3.642865657806397,3.642890214920044,8.854817110659496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12009.5791015625,0.0,1546.1588134765625,1895.4371337890625,0.0,3712.8994140625,0.903397023677826,1.0,0.0,3.0,1.0,0.0
17928360,296.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8971340656280518,0.6132721304893494,0.5557922720909119,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8808863759040833,0.582209587097168,0.5548652410507202,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7819435596466064,0.4014180302619934,0.2849518358707428,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.778911292552948,0.3968048691749573,0.3814302980899811,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6471390724182129,0.224385991692543,1.0403159856796265,284.9031982421875,284.95001220703125,303.2174987792969,294.1806945800781,299.5785522460937,297.1878356933594,284.9041748046875,1.0,0.6711755990982056,0.5372634530067444,0.5372634530067444,1.0,1.0,-3.383331298828125,1.3392581939697266,2.0440731048583984,0.5759803652763367,0.8511937260627747,0.8511937260627747,0.0,249.18536376953125,253.0,67519.3125,0.0,3644.022705078125,1.0,278.2577819824219,282.7925109863281,297.1915588378906,301.6794738769531,293.1499938964844,293.1499938964844,278.54998779296875,39097.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341140389442444,1.0,0.0,0.0,3.557966470718384,3.557990312576294,8.446893389191246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11069.2099609375,0.0,1455.7576904296875,1895.4371337890625,0.0,3718.79248046875,0.8875216841697693,1.0,0.0,3.0,1.0,0.0
17928420,296.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8935673832893372,0.6105819940567017,0.5531737804412842,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8799768686294556,0.5846506357192993,0.5569992065429688,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7802070379257202,0.4017018377780914,0.285053551197052,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7772363424301147,0.3971391022205353,0.3816377520561218,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6450804471969604,0.2237946540117263,1.0373334884643557,284.9922790527344,284.95001220703125,303.2396240234375,294.1693115234375,299.5818786621094,297.19091796875,284.99139404296875,1.0,0.6718989610671997,0.5349855422973633,0.5349855422973633,1.0,1.0,-3.379523277282715,1.3336694240570068,2.045853853225708,0.5711545348167419,0.9309006929397584,0.9309006929397584,0.0,251.4248046875,256.0,66749.828125,0.0,3647.8935546875,1.0,278.54168701171875,282.9013671875,297.1478576660156,301.50506591796875,293.1499938964844,293.1499938964844,278.25,33913.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264326095581056,1.0,0.0,0.0,3.660136461257935,3.6601603031158447,8.938977771322243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12358.19921875,0.0,1528.8228759765625,1895.4371337890625,0.0,3648.39990234375,0.906079113483429,1.0,0.0,3.0,1.0,0.0
17928480,296.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8935673832893372,0.6105819940567017,0.5531737804412842,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8799768686294556,0.5846506357192993,0.5569992065429688,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7802070379257202,0.4017018377780914,0.285053551197052,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7772363424301147,0.3971391022205353,0.3816377520561218,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6450804471969604,0.2237946540117263,1.0373334884643557,284.9922790527344,284.95001220703125,303.2396240234375,294.1693115234375,299.5818786621094,297.19091796875,284.99139404296875,1.0,0.6718989610671997,0.5349855422973633,0.5349855422973633,1.0,1.0,-3.379523277282715,1.3336694240570068,2.045853853225708,0.5711545348167419,0.9309006929397584,0.9309006929397584,0.0,251.4248046875,256.0,66749.828125,0.0,3647.8935546875,1.0,278.54168701171875,282.9013671875,297.1478576660156,301.50506591796875,293.1499938964844,293.1499938964844,278.25,33913.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264326095581056,1.0,0.0,0.0,3.660136461257935,3.6601603031158447,8.938977771322243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12358.19921875,0.0,1528.8228759765625,1895.4371337890625,0.0,3648.39990234375,0.906079113483429,1.0,0.0,3.0,1.0,0.0
17928540,296.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.889131486415863,0.606548011302948,0.5499686598777771,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.878348171710968,0.5862325429916382,0.5588089823722839,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7778515815734863,0.4013101160526275,0.2850001752376556,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7749927639961243,0.3969198167324066,0.3817035853862762,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6427204012870789,0.2229696214199066,1.0346325635910034,284.9078369140625,284.95001220703125,303.2615661621094,294.15545654296875,299.5805053710937,297.1867980957031,284.90850830078125,1.0,0.6727729439735413,0.5327076315879822,0.5327076315879822,1.0,1.0,-3.3746187686920166,1.32755446434021,2.047064304351806,0.566252589225769,0.848383903503418,0.848383903503418,0.0,254.31491088867188,259.0,67058.265625,0.0,3652.86572265625,1.0,278.2578125,282.79888916015625,297.1697082519531,301.6263122558594,293.1499938964844,293.1499938964844,278.54998779296875,38803.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327958226203918,1.0,0.0,0.0,3.529183864593506,3.529207229614258,8.310781254294852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10993.015625,0.0,1423.1434326171875,1895.4371337890625,0.0,3706.74072265625,0.8809395432472229,1.0,0.0,3.0,1.0,0.0
17928600,296.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.889131486415863,0.606548011302948,0.5499686598777771,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.878348171710968,0.5862325429916382,0.5588089823722839,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7778515815734863,0.4013101160526275,0.2850001752376556,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7749927639961243,0.3969198167324066,0.3817035853862762,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6427204012870789,0.2229696214199066,1.0346325635910034,284.9078369140625,284.95001220703125,303.2615661621094,294.15545654296875,299.5805053710937,297.1867980957031,284.90850830078125,1.0,0.6727729439735413,0.5327076315879822,0.5327076315879822,1.0,1.0,-3.3746187686920166,1.32755446434021,2.047064304351806,0.566252589225769,0.848383903503418,0.848383903503418,0.0,254.31491088867188,259.0,67058.265625,0.0,3652.86572265625,1.0,278.2578125,282.79888916015625,297.1697082519531,301.6263122558594,293.1499938964844,293.1499938964844,278.54998779296875,38803.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327958226203918,1.0,0.0,0.0,3.529183864593506,3.529207229614258,8.310781254294852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10993.015625,0.0,1423.1434326171875,1895.4371337890625,0.0,3706.74072265625,0.8809395432472229,1.0,0.0,3.0,1.0,0.0
17928660,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8856596350669861,0.6040087342262268,0.5475156307220459,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8774663209915161,0.5887471437454224,0.5610468983650208,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7762088179588318,0.4017114341259002,0.2852087914943695,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7734118103981018,0.3973664343357086,0.3820551931858063,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6409116983413696,0.2225806266069412,1.0327743291854858,284.9923400878906,284.95001220703125,303.2833251953125,294.139404296875,299.5839538574219,297.19110107421875,284.991455078125,1.0,0.6738303899765015,0.5303381085395813,0.5303381085395813,1.0,1.0,-3.372790575027466,1.3225585222244265,2.050232172012329,0.5615948438644409,0.9262298345565796,0.9262298345565796,0.0,256.7499389648437,262.0,66342.4609375,0.0,3662.56103515625,1.0,278.5414733886719,282.9027404785156,297.1205139160156,301.451416015625,293.1499938964844,293.1499938964844,278.25,33789.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925644040107727,1.0,0.0,0.0,3.636541128158569,3.636564493179321,8.82409722180455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12268.9482421875,0.0,1501.7706298828125,1895.4371337890625,0.0,3641.151123046875,0.9006722569465637,1.0,0.0,3.0,1.0,0.0
17928720,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8856596350669861,0.6040087342262268,0.5475156307220459,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8774663209915161,0.5887471437454224,0.5610468983650208,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7762088179588318,0.4017114341259002,0.2852087914943695,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7734118103981018,0.3973664343357086,0.3820551931858063,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6409116983413696,0.2225806266069412,1.0327743291854858,284.9923400878906,284.95001220703125,303.2833251953125,294.139404296875,299.5839538574219,297.19110107421875,284.991455078125,1.0,0.6738303899765015,0.5303381085395813,0.5303381085395813,1.0,1.0,-3.372790575027466,1.3225585222244265,2.050232172012329,0.5615948438644409,0.9262298345565796,0.9262298345565796,0.0,256.7499389648437,262.0,66342.4609375,0.0,3662.56103515625,1.0,278.5414733886719,282.9027404785156,297.1205139160156,301.451416015625,293.1499938964844,293.1499938964844,278.25,33789.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925644040107727,1.0,0.0,0.0,3.636541128158569,3.636564493179321,8.82409722180455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12268.9482421875,0.0,1501.7706298828125,1895.4371337890625,0.0,3641.151123046875,0.9006722569465637,1.0,0.0,3.0,1.0,0.0
17928780,296.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8812950849533081,0.6001219153404236,0.5444430708885193,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8758121132850647,0.5903494954109192,0.5628877282142639,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7738940119743347,0.4013978540897369,0.2852164506912231,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7711952924728394,0.3971983790397644,0.3821836113929748,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6386865973472595,0.2218676060438156,1.030674934387207,284.90875244140625,284.95001220703125,303.3049011230469,294.1213073730469,299.5821533203125,297.1874694824219,284.9093322753906,1.0,0.6749321818351746,0.5279685258865356,0.5279685258865356,1.0,1.0,-3.368955373764038,1.3166451454162598,2.0523102283477783,0.5566564798355103,0.8448001742362976,0.8448001742362976,0.0,259.842041015625,265.0,66653.3671875,0.0,3671.210693359375,1.0,278.25799560546875,282.8006591796875,297.1372985839844,301.5678100585937,293.1499938964844,293.1499938964844,278.54998779296875,38734.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323593974113464,1.0,0.0,0.0,3.5068135261535645,3.5068368911743164,8.205757353607623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10920.9404296875,0.0,1399.2843017578125,1895.4371337890625,0.0,3702.74853515625,0.8759349584579468,1.0,0.0,3.0,1.0,0.0
17928840,296.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8812950849533081,0.6001219153404236,0.5444430708885193,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8758121132850647,0.5903494954109192,0.5628877282142639,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7738940119743347,0.4013978540897369,0.2852164506912231,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7711952924728394,0.3971983790397644,0.3821836113929748,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6386865973472595,0.2218676060438156,1.030674934387207,284.90875244140625,284.95001220703125,303.3049011230469,294.1213073730469,299.5821533203125,297.1874694824219,284.9093322753906,1.0,0.6749321818351746,0.5279685258865356,0.5279685258865356,1.0,1.0,-3.368955373764038,1.3166451454162598,2.0523102283477783,0.5566564798355103,0.8448001742362976,0.8448001742362976,0.0,259.842041015625,265.0,66653.3671875,0.0,3671.210693359375,1.0,278.25799560546875,282.8006591796875,297.1372985839844,301.5678100585937,293.1499938964844,293.1499938964844,278.54998779296875,38734.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323593974113464,1.0,0.0,0.0,3.5068135261535645,3.5068368911743164,8.205757353607623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10920.9404296875,0.0,1399.2843017578125,1895.4371337890625,0.0,3702.74853515625,0.8759349584579468,1.0,0.0,3.0,1.0,0.0
17928900,296.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8793154358863831,0.5988718867301941,0.5430551767349243,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8751201033592224,0.5915656089782715,0.5638560652732849,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7728613615036011,0.4015832841396332,0.2852459847927093,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7701972723007202,0.3973911106586456,0.382262259721756,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.6376476287841797,0.2216646522283554,1.0295783281326294,285.0120544433594,284.95001220703125,303.31561279296875,294.1116027832031,299.5834045410156,297.1892395019531,285.0121765136719,1.0,0.6754740476608276,0.5267837643623352,0.5267837643623352,1.0,1.0,-3.367255687713623,1.3137763738632202,2.0534791946411133,0.5541046857833862,0.9175835251808168,0.9175835251808168,0.0,261.2749938964844,265.0,65867.8984375,0.0,3675.408203125,1.0,278.49822998046875,282.91864013671875,297.0816955566406,301.340576171875,293.1499938964844,293.1499938964844,278.54998779296875,34084.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926835000514984,1.0,0.0,0.0,3.558276414871216,3.5582993030548096,8.448365065305552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11279.6630859375,0.0,1419.5205078125,1895.4371337890625,0.0,3652.096923828125,0.8850148320198059,1.0,0.0,3.0,1.0,0.0
17928960,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8778791427612305,0.5976917147636414,0.5420916676521301,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8748885989189148,0.5928611159324646,0.5651283264160156,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.7722756266593933,0.4018609821796417,0.2854713201522827,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.7696152925491333,0.3976657688617706,0.3825629949569702,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.6369530558586121,0.2215426415205001,1.0291666984558103,284.9907531738281,284.95001220703125,303.3262939453125,294.1014404296875,299.5853271484375,297.1919250488281,284.9893798828125,1.0,0.676142156124115,0.5256170630455017,0.5256170630455017,1.0,1.0,-3.367763042449951,1.3118475675582886,2.055915355682373,0.5520514249801636,0.920673370361328,0.920673370361328,0.0,262.4367370605469,268.0,65957.7734375,0.0,3683.31640625,1.0,278.5420837402344,282.9014587402344,297.0827941894531,301.3888854980469,293.1499938964844,293.1499938964844,278.25,33689.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925338327884674,1.0,0.0,0.0,3.6175241470336914,3.617547273635864,8.732048399906489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.4375,0.0,1480.2037353515625,1895.4371337890625,0.0,3638.33984375,0.8960905075073242,1.0,0.0,3.0,1.0,0.0
17929020,296.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.873670220375061,0.5939388275146484,0.5391414165496826,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.873268723487854,0.5944570302963257,0.566969096660614,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7700611352920532,0.4016209542751312,0.2855314612388611,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7674658894538879,0.3975164890289306,0.38271364569664,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6348366737365723,0.2208807617425918,1.027321219444275,284.9096374511719,284.95001220703125,303.3475036621094,294.0800170898437,299.58331298828125,297.1884460449219,284.9101257324219,1.0,0.6773508191108704,0.5232836604118347,0.5232836604118347,1.0,1.0,-3.3644702434539795,1.3061388731002808,2.0583314895629883,0.5471909642219543,0.8409544825553894,0.8409544825553894,0.0,265.6180725097656,271.0,66248.5859375,0.0,3693.7353515625,1.0,278.2582092285156,282.802001953125,297.0966491699219,301.5006408691406,293.1499938964844,293.1499938964844,278.54998779296875,38713.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322207570075988,1.0,0.0,0.0,3.484752893447876,3.4847757816314697,8.102840638457565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10846.2412109375,0.0,1376.3609619140625,1895.4371337890625,0.0,3701.47998046875,0.871043860912323,1.0,0.0,3.0,1.0,0.0
17929080,296.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.873670220375061,0.5939388275146484,0.5391414165496826,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.873268723487854,0.5944570302963257,0.566969096660614,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7700611352920532,0.4016209542751312,0.2855314612388611,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7674658894538879,0.3975164890289306,0.38271364569664,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6348366737365723,0.2208807617425918,1.027321219444275,284.9096374511719,284.95001220703125,303.3475036621094,294.0800170898437,299.58331298828125,297.1884460449219,284.9101257324219,1.0,0.6773508191108704,0.5232836604118347,0.5232836604118347,1.0,1.0,-3.3644702434539795,1.3061388731002808,2.0583314895629883,0.5471909642219543,0.8409544825553894,0.8409544825553894,0.0,265.6180725097656,271.0,66248.5859375,0.0,3693.7353515625,1.0,278.2582092285156,282.802001953125,297.0966491699219,301.5006408691406,293.1499938964844,293.1499938964844,278.54998779296875,38713.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322207570075988,1.0,0.0,0.0,3.484752893447876,3.4847757816314697,8.102840638457565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10846.2412109375,0.0,1376.3609619140625,1895.4371337890625,0.0,3701.47998046875,0.871043860912323,1.0,0.0,3.0,1.0,0.0
17929140,296.8846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8703980445861816,0.5916045904159546,0.5368965268135071,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.872376561164856,0.5969510078430176,0.5692064762115479,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7685424089431763,0.4021542072296142,0.2858422398567199,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7659465670585632,0.3979912102222442,0.3831103444099426,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.6331934332847595,0.2205924391746521,1.0260177850723269,284.9898681640625,284.95001220703125,303.3685302734375,294.0572204589844,299.58612060546875,297.19287109375,284.9890441894531,1.0,0.6786404848098755,0.5209502577781677,0.5209502577781677,1.0,1.0,-3.363736867904663,1.3014740943908691,2.062262773513794,0.5426143407821655,0.9152581691741944,0.9152581691741944,0.0,268.2714233398437,274.0,65556.8203125,0.0,3707.252685546875,1.0,278.5411376953125,282.9014587402344,297.03961181640625,301.31939697265625,293.1499938964844,293.1499938964844,278.25,33778.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925311267375946,1.0,0.0,0.0,3.5941162109375,3.594139337539673,8.619410323262855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12087.1796875,0.0,1455.5107421875,1895.4371337890625,0.0,3638.091064453125,0.8911306262016296,1.0,0.0,3.0,1.0,0.0
17929200,296.8846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8703980445861816,0.5916045904159546,0.5368965268135071,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.872376561164856,0.5969510078430176,0.5692064762115479,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7685424089431763,0.4021542072296142,0.2858422398567199,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7659465670585632,0.3979912102222442,0.3831103444099426,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.6331934332847595,0.2205924391746521,1.0260177850723269,284.9898681640625,284.95001220703125,303.3685302734375,294.0572204589844,299.58612060546875,297.19287109375,284.9890441894531,1.0,0.6786404848098755,0.5209502577781677,0.5209502577781677,1.0,1.0,-3.363736867904663,1.3014740943908691,2.062262773513794,0.5426143407821655,0.9152581691741944,0.9152581691741944,0.0,268.2714233398437,274.0,65556.8203125,0.0,3707.252685546875,1.0,278.5411376953125,282.9014587402344,297.03961181640625,301.31939697265625,293.1499938964844,293.1499938964844,278.25,33778.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925311267375946,1.0,0.0,0.0,3.5941162109375,3.594139337539673,8.619410323262855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12087.1796875,0.0,1455.5107421875,1895.4371337890625,0.0,3638.091064453125,0.8911306262016296,1.0,0.0,3.0,1.0,0.0
17929260,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8663695454597473,0.587986409664154,0.5340449213981628,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8708106279373169,0.5985375642776489,0.5710268616676331,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7664541006088257,0.4020039737224579,0.2859556078910827,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.763879656791687,0.3978573679924011,0.3832672536373138,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6311750411987305,0.2199688702821731,1.02432382106781,284.9096374511719,284.95001220703125,303.38934326171875,294.0332946777344,299.5838623046875,297.1894836425781,284.90985107421875,1.0,0.6799076795578003,0.5186563730239868,0.5186563730239868,1.0,1.0,-3.3607914447784424,1.2958945035934448,2.064896821975708,0.5377917885780334,0.8365325331687927,0.8365325331687927,0.0,271.49151611328125,277.0,65848.8046875,0.0,3718.6884765625,1.0,278.2585754394531,282.80194091796875,297.05010986328125,301.4277038574219,293.1499938964844,293.1499938964844,278.54998779296875,38663.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322065114974976,1.0,0.0,0.0,3.4641318321228027,3.4641547203063965,8.007227165762743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10770.9521484375,0.0,1354.9566650390625,1895.4371337890625,0.0,3701.349609375,0.8663027286529541,1.0,0.0,3.0,1.0,0.0
17929320,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8663695454597473,0.587986409664154,0.5340449213981628,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8708106279373169,0.5985375642776489,0.5710268616676331,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7664541006088257,0.4020039737224579,0.2859556078910827,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.763879656791687,0.3978573679924011,0.3832672536373138,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6311750411987305,0.2199688702821731,1.02432382106781,284.9096374511719,284.95001220703125,303.38934326171875,294.0332946777344,299.5838623046875,297.1894836425781,284.90985107421875,1.0,0.6799076795578003,0.5186563730239868,0.5186563730239868,1.0,1.0,-3.3607914447784424,1.2958945035934448,2.064896821975708,0.5377917885780334,0.8365325331687927,0.8365325331687927,0.0,271.49151611328125,277.0,65848.8046875,0.0,3718.6884765625,1.0,278.2585754394531,282.80194091796875,297.05010986328125,301.4277038574219,293.1499938964844,293.1499938964844,278.54998779296875,38663.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322065114974976,1.0,0.0,0.0,3.4641318321228027,3.4641547203063965,8.007227165762743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10770.9521484375,0.0,1354.9566650390625,1895.4371337890625,0.0,3701.349609375,0.8663027286529541,1.0,0.0,3.0,1.0,0.0
17929380,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8632602095603943,0.5857459306716919,0.5318958759307861,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8699658513069153,0.6010099053382874,0.5732508897781372,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7650576233863831,0.4026225507259369,0.2863290309906006,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7624340057373047,0.3983369469642639,0.3836740255355835,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6296167969703674,0.2197099775075912,1.0231728553771973,284.9890441894531,284.95001220703125,303.4100036621094,294.0084533691406,299.5863952636719,297.1938781738281,284.98828125,1.0,0.6812484860420227,0.5163624882698059,0.5163624882698059,1.0,1.0,-3.36042857170105,1.291365146636963,2.069063425064087,0.5332634449005127,0.9100000858306884,0.9100000858306884,0.0,274.16827392578125,280.0,65159.92578125,0.0,3733.2099609375,1.0,278.5409545898437,282.9008483886719,296.9909973144531,301.24444580078125,293.1499938964844,293.1499938964844,278.25,33782.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253305196762084,1.0,0.0,0.0,3.5727219581604004,3.572744846343994,8.517099558957852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11993.62890625,0.0,1432.6395263671875,1895.4371337890625,0.0,3638.267822265625,0.8863469958305359,1.0,0.0,3.0,1.0,0.0
17929440,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8632602095603943,0.5857459306716919,0.5318958759307861,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8699658513069153,0.6010099053382874,0.5732508897781372,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7650576233863831,0.4026225507259369,0.2863290309906006,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7624340057373047,0.3983369469642639,0.3836740255355835,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6296167969703674,0.2197099775075912,1.0231728553771973,284.9890441894531,284.95001220703125,303.4100036621094,294.0084533691406,299.5863952636719,297.1938781738281,284.98828125,1.0,0.6812484860420227,0.5163624882698059,0.5163624882698059,1.0,1.0,-3.36042857170105,1.291365146636963,2.069063425064087,0.5332634449005127,0.9100000858306884,0.9100000858306884,0.0,274.16827392578125,280.0,65159.92578125,0.0,3733.2099609375,1.0,278.5409545898437,282.9008483886719,296.9909973144531,301.24444580078125,293.1499938964844,293.1499938964844,278.25,33782.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253305196762084,1.0,0.0,0.0,3.5727219581604004,3.572744846343994,8.517099558957852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11993.62890625,0.0,1432.6395263671875,1895.4371337890625,0.0,3638.267822265625,0.8863469958305359,1.0,0.0,3.0,1.0,0.0
17929500,296.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8615792989730835,0.5839909911155701,0.530721127986908,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8694321513175964,0.601816713809967,0.5743107199668884,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7642847895622253,0.4026176333427429,0.2865113615989685,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7616357803344727,0.3983024358749389,0.3838686347007751,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.6288059949874878,0.2194427400827407,1.0227172374725342,284.8736877441406,284.95001220703125,303.4202575683594,293.99578857421875,299.5853271484375,297.1925354003906,284.874267578125,1.0,0.6819586157798767,0.5152155756950378,0.5152155756950378,1.0,1.0,-3.360201835632324,1.289052128791809,2.0711495876312256,0.5310761332511902,0.8263748288154602,0.8263748288154602,0.0,275.64111328125,280.0,65761.671875,0.0,3741.12158203125,1.0,278.3002624511719,282.77197265625,297.0261535644531,301.4429626464844,293.1499938964844,293.1499938964844,278.25,38782.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310057163238524,1.0,0.0,0.0,3.5150153636932373,3.51503849029541,8.244185210060095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11558.134765625,0.0,1408.1646728515625,1895.4371337890625,0.0,3690.3564453125,0.87483811378479,1.0,0.0,3.0,1.0,0.0
17929560,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8594353199005127,0.582251250743866,0.5291474461555481,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8684731125831604,0.6025798916816711,0.5750530362129211,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7631208300590515,0.4025737941265106,0.2865090668201446,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7604657411575317,0.3982147574424743,0.3838392198085785,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.627693772315979,0.2191195040941238,1.0216169357299805,284.9117431640625,284.95001220703125,303.4304504394531,293.9829406738281,299.5838623046875,297.1905517578125,284.91217041015625,1.0,0.6825594902038574,0.5141062140464783,0.5141062140464783,1.0,1.0,-3.35784125328064,1.285918116569519,2.071923017501831,0.528484046459198,0.8335066437721252,0.8335066437721252,0.0,277.39752197265625,283.0,65434.60546875,0.0,3745.523681640625,1.0,278.2587585449219,282.8043212890625,297.0000915527344,301.34991455078125,293.1499938964844,293.1499938964844,278.54998779296875,38677.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322686195373536,1.0,0.0,0.0,3.440835952758789,3.4408583641052246,7.89989314853301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.0615234375,0.0,1331.559326171875,1895.4371337890625,0.0,3701.91796875,0.861333429813385,1.0,0.0,3.0,1.0,0.0
17929620,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8564864993095398,0.5801016092300415,0.5270854234695435,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8676746487617493,0.6050277948379517,0.5772568583488464,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7618521451950073,0.4032911956310272,0.2869522869586944,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7590922117233276,0.3986981511116028,0.3842521607875824,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.6262075901031494,0.2188871353864669,1.020596265792847,284.988037109375,284.95001220703125,303.45074462890625,293.9570007324219,299.58624267578125,297.1949157714844,284.9873352050781,1.0,0.6839409470558167,0.5118874311447144,0.5118874311447144,1.0,1.0,-3.35780668258667,1.281579852104187,2.0762269496917725,0.5240665674209595,0.9048269987106324,0.9048269987106324,0.0,280.0871276855469,286.0,64772.91796875,0.0,3760.894287109375,1.0,278.540771484375,282.8998107910156,296.9395751953125,301.1669006347656,293.1499938964844,293.1499938964844,278.25,33778.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253979325294496,1.0,0.0,0.0,3.5520360469818115,3.552058696746826,8.418757602157712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11900.98828125,0.0,1410.7080078125,1895.4371337890625,0.0,3638.8876953125,0.8816955089569092,1.0,0.0,3.0,1.0,0.0
