time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929680,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8564864993095398,0.5801016092300415,0.5270854234695435,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8676746487617493,0.6050277948379517,0.5772568583488464,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7618521451950073,0.4032911956310272,0.2869522869586944,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7590922117233276,0.3986981511116028,0.3842521607875824,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.6262075901031494,0.2188871353864669,1.020596265792847,284.988037109375,284.95001220703125,303.45074462890625,293.9570007324219,299.58624267578125,297.1949157714844,284.9873352050781,1.0,0.6839409470558167,0.5118874311447144,0.5118874311447144,1.0,1.0,-3.35780668258667,1.281579852104187,2.0762269496917725,0.5240665674209595,0.9048269987106324,0.9048269987106324,0.0,280.0871276855469,286.0,64772.91796875,0.0,3760.894287109375,1.0,278.540771484375,282.8998107910156,296.9395751953125,301.1669006347656,293.1499938964844,293.1499938964844,278.25,33778.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253979325294496,1.0,0.0,0.0,3.5520360469818115,3.552058696746826,8.418757602157712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11900.98828125,0.0,1410.7080078125,1895.4371337890625,0.0,3638.8876953125,0.8816955089569092,1.0,0.0,3.0,1.0,0.0
17929740,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8528528213500977,0.5767278671264648,0.5244290232658386,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.866246223449707,0.6065794229507446,0.5790326595306396,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7600632905960083,0.4033554196357727,0.2872035801410675,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.757213830947876,0.3985867500305176,0.38442063331604,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.6243594884872437,0.2183271199464798,1.019155740737915,284.9119567871094,284.95001220703125,303.4708251953125,293.9308166503906,299.58349609375,297.1916198730469,284.9116516113281,1.0,0.6852877736091614,0.5096687078475952,0.5096687078475952,1.0,1.0,-3.3555264472961426,1.2762547731399536,2.0792717933654785,0.519328773021698,0.8295919895172119,0.8295919895172119,0.0,283.32244873046875,289.0,65062.9609375,0.0,3773.95166015625,1.0,278.2592163085937,282.80352783203125,296.9477233886719,301.2715759277344,293.1499938964844,293.1499938964844,278.54998779296875,38509.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323449730873108,1.0,0.0,0.0,3.422837257385254,3.4228594303131104,7.817462233106198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.6904296875,0.0,1312.4295654296875,1895.4371337890625,0.0,3702.61669921875,0.8570888042449951,1.0,0.0,3.0,1.0,0.0
17929800,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8528528213500977,0.5767278671264648,0.5244290232658386,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.866246223449707,0.6065794229507446,0.5790326595306396,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7600632905960083,0.4033554196357727,0.2872035801410675,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.757213830947876,0.3985867500305176,0.38442063331604,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.6243594884872437,0.2183271199464798,1.019155740737915,284.9119567871094,284.95001220703125,303.4708251953125,293.9308166503906,299.58349609375,297.1916198730469,284.9116516113281,1.0,0.6852877736091614,0.5096687078475952,0.5096687078475952,1.0,1.0,-3.3555264472961426,1.2762547731399536,2.0792717933654785,0.519328773021698,0.8295919895172119,0.8295919895172119,0.0,283.32244873046875,289.0,65062.9609375,0.0,3773.95166015625,1.0,278.2592163085937,282.80352783203125,296.9477233886719,301.2715759277344,293.1499938964844,293.1499938964844,278.54998779296875,38509.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323449730873108,1.0,0.0,0.0,3.422837257385254,3.4228594303131104,7.817462233106198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.6904296875,0.0,1312.4295654296875,1895.4371337890625,0.0,3702.61669921875,0.8570888042449951,1.0,0.0,3.0,1.0,0.0
17929860,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8500649929046631,0.5746615529060364,0.522456169128418,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8654970526695251,0.6089969873428345,0.5812169909477234,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7589288949966431,0.404178649187088,0.2877253293991089,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7559139132499695,0.3990709483623504,0.3848406970500946,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.6229357123374939,0.2181180268526077,1.018258810043335,284.9874572753906,284.95001220703125,303.4907531738281,293.9046325683594,299.58575439453125,297.19598388671875,284.98681640625,1.0,0.6867053508758545,0.5075299739837646,0.5075299739837646,1.0,1.0,-3.355828046798706,1.2721214294433594,2.0837066173553467,0.5150377750396729,0.9001168608665466,0.9001168608665466,0.0,286.0160217285156,292.0,64395.78125,0.0,3790.14599609375,1.0,278.54058837890625,282.8990173339844,296.8871154785156,301.0887145996094,293.1499938964844,293.1499938964844,278.8500061035156,33779.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254747629165648,1.0,0.0,0.0,3.531749963760376,3.5317723751068115,8.322871281052358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10374.7578125,0.0,1389.4715576171875,1895.4371337890625,0.0,3639.5947265625,0.8771560788154602,1.0,0.0,3.0,1.0,0.0
17929920,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8500649929046631,0.5746615529060364,0.522456169128418,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8654970526695251,0.6089969873428345,0.5812169909477234,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7589288949966431,0.404178649187088,0.2877253293991089,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7559139132499695,0.3990709483623504,0.3848406970500946,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.6229357123374939,0.2181180268526077,1.018258810043335,284.9874572753906,284.95001220703125,303.4907531738281,293.9046325683594,299.58575439453125,297.19598388671875,284.98681640625,1.0,0.6867053508758545,0.5075299739837646,0.5075299739837646,1.0,1.0,-3.355828046798706,1.2721214294433594,2.0837066173553467,0.5150377750396729,0.9001168608665466,0.9001168608665466,0.0,286.0160217285156,292.0,64395.78125,0.0,3790.14599609375,1.0,278.54058837890625,282.8990173339844,296.8871154785156,301.0887145996094,293.1499938964844,293.1499938964844,278.8500061035156,33779.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254747629165648,1.0,0.0,0.0,3.531749963760376,3.5317723751068115,8.322871281052358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10374.7578125,0.0,1389.4715576171875,1895.4371337890625,0.0,3639.5947265625,0.8771560788154602,1.0,0.0,3.0,1.0,0.0
17929980,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.847706139087677,0.5728152394294739,0.5208759903907776,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8651231527328491,0.611616313457489,0.5837347507476807,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.7582122087478638,0.4052608013153076,0.2885141372680664,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.7549858689308167,0.3997600972652435,0.3855501115322113,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.6218684911727905,0.2181016057729721,1.0184695720672607,285.0355834960937,284.95001220703125,303.5104675292969,293.8786926269531,299.58905029296875,297.2020263671875,285.03228759765625,1.0,0.6883771419525146,0.5053912997245789,0.5053912997245789,1.0,1.0,-3.359009027481079,1.269124150276184,2.089884996414185,0.511298656463623,0.9936659932136536,0.9936659932136536,0.0,288.55572509765625,280.0,64051.92578125,0.0,3812.444580078125,1.0,278.8423156738281,282.9657897949219,296.86871337890625,301.030517578125,293.1499938964844,293.1499938964844,278.54998779296875,31410.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211821556091307,1.0,0.0,0.0,3.717355966567993,3.7173798084259033,9.220651122632262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11716.5830078125,0.0,1574.43310546875,1895.4371337890625,0.0,3600.06396484375,0.9168908596038818,1.0,0.0,3.0,1.0,0.0
17930040,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.847706139087677,0.5728152394294739,0.5208759903907776,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8651231527328491,0.611616313457489,0.5837347507476807,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.7582122087478638,0.4052608013153076,0.2885141372680664,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.7549858689308167,0.3997600972652435,0.3855501115322113,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.6218684911727905,0.2181016057729721,1.0184695720672607,285.0355834960937,284.95001220703125,303.5104675292969,293.8786926269531,299.58905029296875,297.2020263671875,285.03228759765625,1.0,0.6883771419525146,0.5053912997245789,0.5053912997245789,1.0,1.0,-3.359009027481079,1.269124150276184,2.089884996414185,0.511298656463623,0.9936659932136536,0.9936659932136536,0.0,288.55572509765625,280.0,64051.92578125,0.0,3812.444580078125,1.0,278.8423156738281,282.9657897949219,296.86871337890625,301.030517578125,293.1499938964844,293.1499938964844,278.54998779296875,31410.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211821556091307,1.0,0.0,0.0,3.717355966567993,3.7173798084259033,9.220651122632262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11716.5830078125,0.0,1574.43310546875,1895.4371337890625,0.0,3600.06396484375,0.9168908596038818,1.0,0.0,3.0,1.0,0.0
17930100,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8478081226348877,0.5710371732711792,0.5196681022644043,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8663546442985535,0.6122937798500061,0.5846529006958008,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7590564489364624,0.4053241014480591,0.2887154519557953,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7557182908058167,0.3996837735176086,0.3856604993343353,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.6222723126411438,0.2178579717874527,1.017807126045227,284.87872314453125,284.95001220703125,303.520263671875,293.86590576171875,299.5870666503906,297.1996459960937,284.8739624023437,1.0,0.6874151229858398,0.5043219327926636,0.5043219327926636,1.0,1.0,-3.358250617980957,1.266631841659546,2.091618776321411,0.5091089010238647,0.8920565247535706,0.8920565247535706,0.0,287.3731994628906,280.0,65084.73828125,0.0,3803.826171875,1.0,278.5958557128906,282.791748046875,296.91143798828125,301.2659912109375,293.1499938964844,293.1499938964844,278.54998779296875,35667.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288061261177064,1.0,0.0,0.0,3.716407060623169,3.716431617736816,9.215943919116398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11345.1494140625,0.0,1605.78173828125,1895.4371337890625,0.0,3670.193359375,0.9178466200828552,1.0,0.0,3.0,1.0,0.0
17930160,296.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8481298685073853,0.5690741539001465,0.5178262591362,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8679133057594299,0.6127591729164124,0.5850310921669006,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7601337432861328,0.4052136540412903,0.2885947227478027,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7567007541656494,0.3994278013706207,0.3853728473186493,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6228321194648743,0.217472955584526,1.0158816576004028,284.88671875,284.95001220703125,303.5299987792969,293.8532409667969,299.5835266113281,297.19512939453125,284.88824462890625,1.0,0.6856684684753418,0.5032493472099304,0.5032493472099304,1.0,1.0,-3.353687763214112,1.2625772953033447,2.0911104679107666,0.5061215162277222,0.8729705214500427,0.8729705214500427,0.0,285.1598815917969,268.0,64691.60546875,0.0,3780.112060546875,1.0,278.55718994140625,282.8036193847656,296.8857727050781,301.18280029296875,293.1499938964844,293.1499938964844,278.8500061035156,38182.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317060708999634,1.0,0.0,0.0,3.639391899108887,3.639416217803955,8.837938025862968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.6884765625,0.0,1537.6832275390625,1895.4371337890625,0.0,3696.76904296875,0.9044522047042848,1.0,0.0,3.0,1.0,0.0
17930220,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8518957495689392,0.5670947432518005,0.5153381824493408,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8741040825843811,0.6150516867637634,0.5865365266799927,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7649991512298584,0.4061488509178161,0.2887993454933166,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7612308263778687,0.3998568952083587,0.3852271735668182,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.625874400138855,0.2172645032405853,1.0127540826797483,284.9874572753906,284.95001220703125,303.5493469238281,293.8285217285156,299.5843811035156,297.1986389160156,284.9859619140625,1.0,0.681002676486969,0.5011042356491089,0.5011042356491089,1.0,1.0,-3.348805904388428,1.256202220916748,2.09260368347168,0.5006996989250183,0.9543163180351256,0.9543163180351256,0.0,277.2161560058594,256.0,63803.96484375,0.0,3722.96142578125,1.0,278.8431091308594,282.9230041503906,296.8131408691406,300.9755859375,293.1499938964844,293.1499938964844,278.54998779296875,33741.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925131380558014,1.0,0.0,0.0,3.739302635192871,3.739327192306519,9.329847330263874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11650.818359375,0.0,1617.50146484375,1895.4371337890625,0.0,3636.4365234375,0.9234808683395386,1.0,0.0,3.0,1.0,0.0
17930280,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8518957495689392,0.5670947432518005,0.5153381824493408,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8741040825843811,0.6150516867637634,0.5865365266799927,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7649991512298584,0.4061488509178161,0.2887993454933166,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7612308263778687,0.3998568952083587,0.3852271735668182,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.625874400138855,0.2172645032405853,1.0127540826797483,284.9874572753906,284.95001220703125,303.5493469238281,293.8285217285156,299.5843811035156,297.1986389160156,284.9859619140625,1.0,0.681002676486969,0.5011042356491089,0.5011042356491089,1.0,1.0,-3.348805904388428,1.256202220916748,2.09260368347168,0.5006996989250183,0.9543163180351256,0.9543163180351256,0.0,277.2161560058594,256.0,63803.96484375,0.0,3722.96142578125,1.0,278.8431091308594,282.9230041503906,296.8131408691406,300.9755859375,293.1499938964844,293.1499938964844,278.54998779296875,33741.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925131380558014,1.0,0.0,0.0,3.739302635192871,3.739327192306519,9.329847330263874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11650.818359375,0.0,1617.50146484375,1895.4371337890625,0.0,3636.4365234375,0.9234808683395386,1.0,0.0,3.0,1.0,0.0
17930340,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8568419218063354,0.5639631748199463,0.5124779343605042,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.881682276725769,0.6164957880973816,0.5877549648284912,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7711021900177002,0.4065124094486236,0.288907915353775,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7669686079025269,0.3997713029384613,0.3849401175975799,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6298221349716187,0.216817021369934,1.0094573497772217,284.892822265625,284.95001220703125,303.5685119628906,293.8047180175781,299.5805053710937,297.1951599121094,284.8943176269531,1.0,0.6753191351890564,0.4989590942859649,0.4989590942859649,1.0,1.0,-3.342659950256348,1.2492611408233645,2.0933985710144043,0.495206207036972,0.8570374846458435,0.8570374846458435,0.0,267.6374816894531,244.0,64094.8046875,0.0,3653.619873046875,1.0,278.5572204589844,282.8129577636719,296.82293701171875,301.0792236328125,293.1499938964844,293.1499938964844,278.8500061035156,39279.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324127435684204,1.0,0.0,0.0,3.598040580749512,3.598064661026001,8.638243116365629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.3447265625,0.0,1500.3126220703125,1895.4371337890625,0.0,3703.236572265625,0.8964993953704834,1.0,0.0,3.0,1.0,0.0
17930400,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8568419218063354,0.5639631748199463,0.5124779343605042,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.881682276725769,0.6164957880973816,0.5877549648284912,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7711021900177002,0.4065124094486236,0.288907915353775,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7669686079025269,0.3997713029384613,0.3849401175975799,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6298221349716187,0.216817021369934,1.0094573497772217,284.892822265625,284.95001220703125,303.5685119628906,293.8047180175781,299.5805053710937,297.1951599121094,284.8943176269531,1.0,0.6753191351890564,0.4989590942859649,0.4989590942859649,1.0,1.0,-3.342659950256348,1.2492611408233645,2.0933985710144043,0.495206207036972,0.8570374846458435,0.8570374846458435,0.0,267.6374816894531,244.0,64094.8046875,0.0,3653.619873046875,1.0,278.5572204589844,282.8129577636719,296.82293701171875,301.0792236328125,293.1499938964844,293.1499938964844,278.8500061035156,39279.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324127435684204,1.0,0.0,0.0,3.598040580749512,3.598064661026001,8.638243116365629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.3447265625,0.0,1500.3126220703125,1895.4371337890625,0.0,3703.236572265625,0.8964993953704834,1.0,0.0,3.0,1.0,0.0
17930460,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8639592528343201,0.5624246001243591,0.5103484988212585,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8914225101470947,0.6190573573112488,0.5894362926483154,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7791613936424255,0.4078437387943268,0.289324015378952,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7745591998100281,0.4004685878753662,0.3849467635154724,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6351131796836853,0.2168508321046829,1.0068446397781372,284.9927673339844,284.95001220703125,303.5874938964844,293.7821350097656,299.5838928222656,297.20166015625,284.991455078125,1.0,0.6691799163818359,0.4970701932907104,0.4970701932907104,1.0,1.0,-3.339477777481079,1.244032382965088,2.095445394515991,0.4905470013618469,0.9415681958198548,0.9415681958198548,0.0,256.4237365722656,232.0,63264.12109375,0.0,3582.1884765625,1.0,278.8427429199219,282.9309387207031,296.7597045898437,300.8826599121094,293.1499938964844,293.1499938964844,278.54998779296875,33847.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243887066841124,1.0,0.0,0.0,3.699906587600708,3.699930667877197,9.134290053225412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11531.4736328125,0.0,1573.08154296875,1895.4371337890625,0.0,3629.603515625,0.9147208333015442,1.0,0.0,3.0,1.0,0.0
17930520,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8639592528343201,0.5624246001243591,0.5103484988212585,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8914225101470947,0.6190573573112488,0.5894362926483154,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7791613936424255,0.4078437387943268,0.289324015378952,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7745591998100281,0.4004685878753662,0.3849467635154724,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6351131796836853,0.2168508321046829,1.0068446397781372,284.9927673339844,284.95001220703125,303.5874938964844,293.7821350097656,299.5838928222656,297.20166015625,284.991455078125,1.0,0.6691799163818359,0.4970701932907104,0.4970701932907104,1.0,1.0,-3.339477777481079,1.244032382965088,2.095445394515991,0.4905470013618469,0.9415681958198548,0.9415681958198548,0.0,256.4237365722656,232.0,63264.12109375,0.0,3582.1884765625,1.0,278.8427429199219,282.9309387207031,296.7597045898437,300.8826599121094,293.1499938964844,293.1499938964844,278.54998779296875,33847.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243887066841124,1.0,0.0,0.0,3.699906587600708,3.699930667877197,9.134290053225412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11531.4736328125,0.0,1573.08154296875,1895.4371337890625,0.0,3629.603515625,0.9147208333015442,1.0,0.0,3.0,1.0,0.0
17930580,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8713895678520203,0.559569239616394,0.5076882243156433,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.901595175266266,0.6206309199333191,0.5907288789749146,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7876617908477783,0.4084799587726593,0.2895862162113189,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7826077342033386,0.4005566239356994,0.3847712576389313,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6408165693283081,0.2165882587432861,1.004111886024475,284.9017028808594,284.95001220703125,303.6062927246094,293.760986328125,299.5816345214844,297.1995849609375,284.9029235839844,1.0,0.6627634167671204,0.4951812922954559,0.4951812922954559,1.0,1.0,-3.334658622741699,1.2381118535995483,2.0965468883514404,0.4857729971408844,0.8522435426712036,0.8522435426712036,0.0,245.23117065429688,220.0,63594.95703125,0.0,3507.185791015625,1.0,278.5574951171875,282.8233337402344,296.7772216796875,300.99713134765625,293.1499938964844,293.1499938964844,278.8500061035156,39091.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313381314277648,1.0,0.0,0.0,3.562067031860352,3.5620908737182617,8.466374765703222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.859375,0.0,1460.0963134765625,1895.4371337890625,0.0,3693.400634765625,0.8884284496307373,1.0,0.0,3.0,1.0,0.0
17930640,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8713895678520203,0.559569239616394,0.5076882243156433,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.901595175266266,0.6206309199333191,0.5907288789749146,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7876617908477783,0.4084799587726593,0.2895862162113189,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7826077342033386,0.4005566239356994,0.3847712576389313,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6408165693283081,0.2165882587432861,1.004111886024475,284.9017028808594,284.95001220703125,303.6062927246094,293.760986328125,299.5816345214844,297.1995849609375,284.9029235839844,1.0,0.6627634167671204,0.4951812922954559,0.4951812922954559,1.0,1.0,-3.334658622741699,1.2381118535995483,2.0965468883514404,0.4857729971408844,0.8522435426712036,0.8522435426712036,0.0,245.23117065429688,220.0,63594.95703125,0.0,3507.185791015625,1.0,278.5574951171875,282.8233337402344,296.7772216796875,300.99713134765625,293.1499938964844,293.1499938964844,278.8500061035156,39091.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313381314277648,1.0,0.0,0.0,3.562067031860352,3.5620908737182617,8.466374765703222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.859375,0.0,1460.0963134765625,1895.4371337890625,0.0,3693.400634765625,0.8884284496307373,1.0,0.0,3.0,1.0,0.0
17930700,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8756310939788818,0.5588104724884033,0.5064616203308105,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.907292664051056,0.6218680143356323,0.5914030075073242,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7923621535301208,0.4091717004776001,0.2897416949272156,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7870620489120483,0.4008937776088714,0.3846859633922577,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6440015435218811,0.2166151851415634,1.0026682615280151,285.0123291015625,284.95001220703125,303.6156311035156,293.7510070800781,299.5828857421875,297.2023620605469,285.01318359375,1.0,0.6594575643539429,0.4942368268966675,0.4942368268966675,1.0,1.0,-3.332335948944092,1.2351900339126587,2.0971460342407227,0.483276218175888,0.9287370443344116,0.9287370443344116,0.0,239.4167633056641,220.0,62753.76171875,0.0,3468.734619140625,1.0,278.7995300292969,282.9489440917969,296.7177734375,300.7659606933594,293.1499938964844,293.1499938964844,278.8500061035156,34298.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925293505191803,1.0,0.0,0.0,3.610135078430176,3.610158443450928,8.696413829056837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10585.0390625,0.0,1476.678955078125,1895.4371337890625,0.0,3637.92724609375,0.8968060612678528,1.0,0.0,3.0,1.0,0.0
17930760,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8807823657989502,0.5581666231155396,0.5056778788566589,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9142377972602844,0.6232167482376099,0.592424750328064,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7978522777557373,0.4099857807159424,0.2901168763637543,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7922748923301697,0.4013411998748779,0.3848483562469482,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.6478226184844971,0.2167380452156067,1.0019491910934448,284.9957580566406,284.95001220703125,303.6249084472656,293.74151611328125,299.5850524902344,297.2064208984375,284.99432373046875,1.0,0.6562468409538269,0.4933007657527923,0.4933007657527923,1.0,1.0,-3.332401752471924,1.2332390546798706,2.0991628170013428,0.4812664091587066,0.9361318349838256,0.9361318349838256,0.0,233.24868774414065,208.0,62838.79296875,0.0,3433.8173828125,1.0,278.842529296875,282.9353332519531,296.71875,300.8111267089844,293.1499938964844,293.1499938964844,278.54998779296875,33667.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233275055885316,1.0,0.0,0.0,3.671130418777466,3.671154260635376,8.992759035209019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11440.619140625,0.0,1539.249267578125,1895.4371337890625,0.0,3619.83447265625,0.9081612825393676,1.0,0.0,3.0,1.0,0.0
17930820,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8903631567955017,0.5554508566856384,0.5031228065490723,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9280720949172974,0.6247885823249817,0.5937017798423767,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8082467913627625,0.4107711911201477,0.290472000837326,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8022223114967346,0.4014917314052582,0.3847183287143707,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6552743911743164,0.21656034886837,0.9995428919792176,284.9045715332031,284.95001220703125,303.6433410644531,293.7239685058594,299.5824890136719,297.20428466796875,284.9056396484375,1.0,0.6496171951293945,0.4914286136627197,0.4914286136627197,1.0,1.0,-3.32824969291687,1.2275755405426023,2.100674152374268,0.4765944182872772,0.8487892150878906,0.8487892150878906,0.0,221.6891021728516,196.0,63199.75,0.0,3358.6162109375,1.0,278.5577087402344,282.82745361328125,296.7405700683594,300.9324645996094,293.1499938964844,293.1499938964844,278.8500061035156,38956.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303762912750244,1.0,0.0,0.0,3.5369350910186768,3.536958694458008,8.34732816201722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.5908203125,0.0,1432.4176025390625,1895.4371337890625,0.0,3684.58984375,0.8827635049819946,1.0,0.0,3.0,1.0,0.0
17930880,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8903631567955017,0.5554508566856384,0.5031228065490723,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9280720949172974,0.6247885823249817,0.5937017798423767,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8082467913627625,0.4107711911201477,0.290472000837326,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8022223114967346,0.4014917314052582,0.3847183287143707,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6552743911743164,0.21656034886837,0.9995428919792176,284.9045715332031,284.95001220703125,303.6433410644531,293.7239685058594,299.5824890136719,297.20428466796875,284.9056396484375,1.0,0.6496171951293945,0.4914286136627197,0.4914286136627197,1.0,1.0,-3.32824969291687,1.2275755405426023,2.100674152374268,0.4765944182872772,0.8487892150878906,0.8487892150878906,0.0,221.6891021728516,196.0,63199.75,0.0,3358.6162109375,1.0,278.5577087402344,282.82745361328125,296.7405700683594,300.9324645996094,293.1499938964844,293.1499938964844,278.8500061035156,38956.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303762912750244,1.0,0.0,0.0,3.5369350910186768,3.536958694458008,8.34732816201722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.5908203125,0.0,1432.4176025390625,1895.4371337890625,0.0,3684.58984375,0.8827635049819946,1.0,0.0,3.0,1.0,0.0
17930940,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9021711349487304,0.5541363954544067,0.5012061595916748,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9443092942237854,0.6273775100708008,0.5953969359397888,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8198565244674683,0.412414938211441,0.2910988926887512,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8136752247810364,0.4023061692714691,0.3848296403884887,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.6643713116645813,0.2167711853981018,0.997654914855957,284.9955444335937,284.95001220703125,303.6615600585937,293.7085876464844,299.58563232421875,297.2110595703125,284.99462890625,1.0,0.6429706811904907,0.4895564615726471,0.4895564615726471,1.0,1.0,-3.326592206954956,1.2229100465774536,2.103682279586792,0.4721607267856598,0.931213080883026,0.931213080883026,0.0,209.524154663086,184.0,62486.140625,0.0,3285.80322265625,1.0,278.841552734375,282.9368591308594,296.68658447265625,300.7538757324219,293.1499938964844,293.1499938964844,278.54998779296875,33671.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224124550819396,1.0,0.0,0.0,3.647661924362183,3.6476855278015137,8.878149628799292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11362.38671875,0.0,1513.1612548828125,1895.4371337890625,0.0,3611.405029296875,0.9031039476394652,1.0,0.0,3.0,1.0,0.0
17931000,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9021711349487304,0.5541363954544067,0.5012061595916748,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9443092942237854,0.6273775100708008,0.5953969359397888,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8198565244674683,0.412414938211441,0.2910988926887512,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8136752247810364,0.4023061692714691,0.3848296403884887,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.6643713116645813,0.2167711853981018,0.997654914855957,284.9955444335937,284.95001220703125,303.6615600585937,293.7085876464844,299.58563232421875,297.2110595703125,284.99462890625,1.0,0.6429706811904907,0.4895564615726471,0.4895564615726471,1.0,1.0,-3.326592206954956,1.2229100465774536,2.103682279586792,0.4721607267856598,0.931213080883026,0.931213080883026,0.0,209.524154663086,184.0,62486.140625,0.0,3285.80322265625,1.0,278.841552734375,282.9368591308594,296.68658447265625,300.7538757324219,293.1499938964844,293.1499938964844,278.54998779296875,33671.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224124550819396,1.0,0.0,0.0,3.647661924362183,3.6476855278015137,8.878149628799292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11362.38671875,0.0,1513.1612548828125,1895.4371337890625,0.0,3611.405029296875,0.9031039476394652,1.0,0.0,3.0,1.0,0.0
17931060,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9149631857872008,0.5515329837799072,0.4987285435199737,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.960195779800415,0.6289801597595215,0.5966837406158447,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8314800262451172,0.4133531153202057,0.2915481626987457,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8248628377914429,0.4024799168109894,0.3847109973430633,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6740888953208923,0.2166515290737152,0.995470941066742,284.9061889648437,284.95001220703125,303.6796264648437,293.6956481933594,299.5829162597656,297.208984375,284.9071655273437,1.0,0.6362488865852356,0.4877180457115173,0.4877180457115173,1.0,1.0,-3.322938680648804,1.2174692153930664,2.1054694652557373,0.4675888419151306,0.8457821011543274,0.8457821011543274,0.0,197.8797302246093,172.0,62871.34375,0.0,3211.54638671875,1.0,278.5578918457031,282.83013916015625,296.712158203125,300.88037109375,293.1499938964844,293.1499938964844,278.8500061035156,38877.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294096231460572,1.0,0.0,0.0,3.516688585281372,3.516711950302124,8.25203642307315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10124.193359375,0.0,1410.5960693359375,1895.4371337890625,0.0,3675.728515625,0.8782356977462769,1.0,0.0,3.0,1.0,0.0
17931120,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9149631857872008,0.5515329837799072,0.4987285435199737,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.960195779800415,0.6289801597595215,0.5966837406158447,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8314800262451172,0.4133531153202057,0.2915481626987457,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8248628377914429,0.4024799168109894,0.3847109973430633,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6740888953208923,0.2166515290737152,0.995470941066742,284.9061889648437,284.95001220703125,303.6796264648437,293.6956481933594,299.5829162597656,297.208984375,284.9071655273437,1.0,0.6362488865852356,0.4877180457115173,0.4877180457115173,1.0,1.0,-3.322938680648804,1.2174692153930664,2.1054694652557373,0.4675888419151306,0.8457821011543274,0.8457821011543274,0.0,197.8797302246093,172.0,62871.34375,0.0,3211.54638671875,1.0,278.5578918457031,282.83013916015625,296.712158203125,300.88037109375,293.1499938964844,293.1499938964844,278.8500061035156,38877.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294096231460572,1.0,0.0,0.0,3.516688585281372,3.516711950302124,8.25203642307315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10124.193359375,0.0,1410.5960693359375,1895.4371337890625,0.0,3675.728515625,0.8782356977462769,1.0,0.0,3.0,1.0,0.0
17931180,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9318252801895142,0.550317108631134,0.4969006180763244,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9772288799285888,0.6315748691558838,0.5983925461769104,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8455305099487305,0.4151403903961181,0.2922768890857696,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8381114602088928,0.4033204615116119,0.3848432004451751,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.685950756072998,0.2169123142957687,0.99380761384964,284.9953308105469,284.95001220703125,303.697509765625,293.68536376953125,299.5859069824219,297.2157287597656,284.9944152832031,1.0,0.6295356154441833,0.4858796000480652,0.4858796000480652,1.0,1.0,-3.32182240486145,1.2130405902862549,2.108781814575196,0.4632661938667297,0.9272094368934632,0.9272094368934632,0.0,185.66416931152344,160.0,62199.0078125,0.0,3139.829345703125,1.0,278.8414001464844,282.9377136230469,296.6629943847656,300.7093505859375,293.1499938964844,293.1499938964844,278.54998779296875,33618.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213634133338928,1.0,0.0,0.0,3.629965543746948,3.6299889087677,8.792214316599711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11303.12109375,0.0,1493.27294921875,1895.4371337890625,0.0,3601.735595703125,0.8990867733955383,1.0,0.0,3.0,1.0,0.0
17931240,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9318252801895142,0.550317108631134,0.4969006180763244,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9772288799285888,0.6315748691558838,0.5983925461769104,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8455305099487305,0.4151403903961181,0.2922768890857696,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8381114602088928,0.4033204615116119,0.3848432004451751,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.685950756072998,0.2169123142957687,0.99380761384964,284.9953308105469,284.95001220703125,303.697509765625,293.68536376953125,299.5859069824219,297.2157287597656,284.9944152832031,1.0,0.6295356154441833,0.4858796000480652,0.4858796000480652,1.0,1.0,-3.32182240486145,1.2130405902862549,2.108781814575196,0.4632661938667297,0.9272094368934632,0.9272094368934632,0.0,185.66416931152344,160.0,62199.0078125,0.0,3139.829345703125,1.0,278.8414001464844,282.9377136230469,296.6629943847656,300.7093505859375,293.1499938964844,293.1499938964844,278.54998779296875,33618.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213634133338928,1.0,0.0,0.0,3.629965543746948,3.6299889087677,8.792214316599711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11303.12109375,0.0,1493.27294921875,1895.4371337890625,0.0,3601.735595703125,0.8990867733955383,1.0,0.0,3.0,1.0,0.0
17931300,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9408889412879944,0.5491111278533936,0.495929092168808,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9854134917259216,0.6324199438095093,0.5992153286933899,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.853271484375,0.4157158434391022,0.2926512658596039,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8453673720359802,0.4034726917743683,0.3849242031574249,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.6924340724945068,0.2169152051210403,0.9931583404541016,284.8729248046875,284.95001220703125,303.70635986328125,293.6813049316406,299.5848388671875,297.2152404785156,284.8718566894531,1.0,0.6262134909629822,0.4849603772163391,0.4849603772163391,1.0,1.0,-3.32141637802124,1.2108659744262695,2.1105504035949707,0.4612301290035248,0.8404080867767334,0.8404080867767334,0.0,179.6620635986328,160.0,62940.51953125,0.0,3104.91357421875,1.0,278.5982971191406,282.8001708984375,296.71026611328125,300.9231872558594,293.1499938964844,293.1499938964844,278.54998779296875,38291.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927049994468689,1.0,0.0,0.0,3.582690954208374,3.582714796066284,8.564696827306761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10908.3017578125,0.0,1476.39208984375,1895.4371337890625,0.0,3654.072265625,0.8895864486694336,1.0,0.0,3.0,1.0,0.0
17931360,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9492906332015992,0.5478466749191284,0.4945310056209564,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.992668867111206,0.6331683993339539,0.5996682643890381,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8608596324920654,0.416221559047699,0.2928217053413391,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8524690270423889,0.4035387635231018,0.3847592175006866,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6986504793167114,0.2168447524309158,0.9918380975723268,284.90728759765625,284.95001220703125,303.7151794433594,293.6780090332031,299.5829772949219,297.2135314941406,284.90826416015625,1.0,0.6227589249610901,0.4840735495090484,0.4840735495090484,1.0,1.0,-3.318699836730957,1.2078332901000977,2.11086654663086,0.4587993025779724,0.8432581424713135,0.8432581424713135,0.0,173.99163818359375,148.0,62605.2265625,0.0,3066.838623046875,1.0,278.5582580566406,282.832275390625,296.6941833496094,300.8430480957031,293.1499938964844,293.1499938964844,278.8500061035156,38819.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282881021499634,1.0,0.0,0.0,3.5004444122314453,3.500467538833618,8.175977086466446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10082.953125,0.0,1393.292236328125,1895.4371337890625,0.0,3665.43994140625,0.8745645880699158,1.0,0.0,3.0,1.0,0.0
17931420,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9653420448303224,0.5466614365577698,0.492859274148941,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9990000128746032,0.636408805847168,0.5873675346374512,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8764766454696655,0.4180811941623688,0.2936923205852508,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8669995069503784,0.404362291097641,0.3849958777427673,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.710923433303833,0.2170993983745575,0.990695595741272,284.9867248535156,284.95001220703125,303.7326965332031,293.673828125,299.5856628417969,297.2226867675781,284.98602294921875,1.0,0.6152766942977905,0.4822999238967895,0.4822999238967895,1.0,1.0,-3.306575298309326,1.1991732120513916,2.1074020862579346,0.4519877135753631,0.9169820547103882,0.9169820547103882,0.0,163.5611114501953,151.0,61799.85546875,0.0,2977.339599609375,1.0,278.8413391113281,282.9331970214844,296.6501159667969,300.6741027832031,293.1499938964844,293.1499938964844,278.54998779296875,33863.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200503826141356,1.0,0.0,0.0,3.610452175140381,3.610475540161133,8.697941780155816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11229.494140625,0.0,1473.798828125,1895.4371337890625,0.0,3589.62353515625,0.8946588039398193,1.0,0.0,3.0,1.0,0.0
17931480,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9653420448303224,0.5466614365577698,0.492859274148941,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9990000128746032,0.636408805847168,0.5873675346374512,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8764766454696655,0.4180811941623688,0.2936923205852508,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8669995069503784,0.404362291097641,0.3849958777427673,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.710923433303833,0.2170993983745575,0.990695595741272,284.9867248535156,284.95001220703125,303.7326965332031,293.673828125,299.5856628417969,297.2226867675781,284.98602294921875,1.0,0.6152766942977905,0.4822999238967895,0.4822999238967895,1.0,1.0,-3.306575298309326,1.1991732120513916,2.1074020862579346,0.4519877135753631,0.9169820547103882,0.9169820547103882,0.0,163.5611114501953,151.0,61799.85546875,0.0,2977.339599609375,1.0,278.8413391113281,282.9331970214844,296.6501159667969,300.6741027832031,293.1499938964844,293.1499938964844,278.54998779296875,33863.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200503826141356,1.0,0.0,0.0,3.610452175140381,3.610475540161133,8.697941780155816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11229.494140625,0.0,1473.798828125,1895.4371337890625,0.0,3589.62353515625,0.8946588039398193,1.0,0.0,3.0,1.0,0.0
