time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931540,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9723133444786072,0.5447460412979126,0.4907897710800171,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9990000128746032,0.6428069472312927,0.5722116231918335,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8850209712982178,0.4190983176231384,0.2943844199180603,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8746821284294128,0.4044402837753296,0.3850375115871429,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.716791033744812,0.2169446945190429,0.989471971988678,284.8710632324219,284.95001220703125,303.75,293.67303466796875,299.5962829589844,297.2427673339844,284.8771057128906,1.0,0.6108460426330566,0.4805262684822082,0.4805262684822082,1.0,1.0,-3.284575939178467,1.1871442794799805,2.0974316596984863,0.4375271797180176,0.8060908913612366,0.8060908913612366,0.0,157.5015106201172,154.0,61594.703125,0.0,2896.97802734375,1.0,278.5585632324219,282.8214111328125,296.6802978515625,300.76629638671875,293.1499938964844,293.1499938964844,278.8500061035156,40281.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925365149974823,1.0,0.0,0.0,3.43442702293396,3.4344496726989746,7.870492026995635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.341796875,0.0,1336.4378662109375,1895.4371337890625,0.0,3638.58642578125,0.8602681756019592,1.0,0.0,3.0,1.0,0.0
17931600,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9723133444786072,0.5447460412979126,0.4907897710800171,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9990000128746032,0.6428069472312927,0.5722116231918335,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8850209712982178,0.4190983176231384,0.2943844199180603,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8746821284294128,0.4044402837753296,0.3850375115871429,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.716791033744812,0.2169446945190429,0.989471971988678,284.8710632324219,284.95001220703125,303.75,293.67303466796875,299.5962829589844,297.2427673339844,284.8771057128906,1.0,0.6108460426330566,0.4805262684822082,0.4805262684822082,1.0,1.0,-3.284575939178467,1.1871442794799805,2.0974316596984863,0.4375271797180176,0.8060908913612366,0.8060908913612366,0.0,157.5015106201172,154.0,61594.703125,0.0,2896.97802734375,1.0,278.5585632324219,282.8214111328125,296.6802978515625,300.76629638671875,293.1499938964844,293.1499938964844,278.8500061035156,40281.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925365149974823,1.0,0.0,0.0,3.43442702293396,3.4344496726989746,7.870492026995635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.341796875,0.0,1336.4378662109375,1895.4371337890625,0.0,3638.58642578125,0.8602681756019592,1.0,0.0,3.0,1.0,0.0
17931660,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9794703722000122,0.5472352504730225,0.4924084544181824,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9990000128746032,0.6531023383140564,0.5606405138969421,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8948460817337036,0.42536062002182,0.2978706657886505,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8836851119995117,0.4096726477146148,0.3887895047664642,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7252382636070251,0.2219696193933487,1.006238341331482,285.0107116699219,284.95001220703125,303.7671813964844,293.6742248535156,299.6371459960937,297.3038635253906,285.0101318359375,1.0,0.6099987030029297,0.4792667925357818,0.4792667925357818,1.0,1.0,-3.297421455383301,1.1887513399124146,2.1086699962615967,0.4439272582530975,0.9266132712364196,0.9266132712364196,0.0,154.97491455078125,157.0,61607.75390625,0.0,2913.673583984375,1.0,278.8407287597656,282.9563903808594,296.6495056152344,300.6406555175781,293.1499938964844,293.1499938964844,278.54998779296875,32937.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163529872894288,1.0,0.0,0.0,3.5789577960968018,3.5789806842803955,8.546857088731485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11192.302734375,0.0,1433.089599609375,1895.4371337890625,0.0,3555.4638671875,0.8874239325523376,1.0,0.0,3.0,1.0,0.0
17931720,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9794703722000122,0.5472352504730225,0.4924084544181824,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9990000128746032,0.6531023383140564,0.5606405138969421,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8948460817337036,0.42536062002182,0.2978706657886505,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8836851119995117,0.4096726477146148,0.3887895047664642,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7252382636070251,0.2219696193933487,1.006238341331482,285.0107116699219,284.95001220703125,303.7671813964844,293.6742248535156,299.6371459960937,297.3038635253906,285.0101318359375,1.0,0.6099987030029297,0.4792667925357818,0.4792667925357818,1.0,1.0,-3.297421455383301,1.1887513399124146,2.1086699962615967,0.4439272582530975,0.9266132712364196,0.9266132712364196,0.0,154.97491455078125,157.0,61607.75390625,0.0,2913.673583984375,1.0,278.8407287597656,282.9563903808594,296.6495056152344,300.6406555175781,293.1499938964844,293.1499938964844,278.54998779296875,32937.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163529872894288,1.0,0.0,0.0,3.5789577960968018,3.5789806842803955,8.546857088731485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11192.302734375,0.0,1433.089599609375,1895.4371337890625,0.0,3555.4638671875,0.8874239325523376,1.0,0.0,3.0,1.0,0.0
17931780,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9826910495758056,0.5466044545173645,0.4923268556594848,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9990000128746032,0.6617884039878845,0.5543301105499268,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.901181161403656,0.4288273453712463,0.3006266057491302,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.8893781304359436,0.4122701287269592,0.391695499420166,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.7310515642166138,0.2248496413230896,1.020991563796997,284.9223327636719,284.95001220703125,303.78424072265625,293.6757202148437,299.660400390625,297.3374328613281,284.9228515625,1.0,0.6116877198219299,0.4780073463916778,0.4780073463916778,1.0,1.0,-3.314288377761841,1.1926262378692627,2.121662139892578,0.4439840614795685,0.853042721748352,0.853042721748352,0.0,153.82028198242188,175.0,62631.16015625,0.0,2943.21337890625,1.0,278.55877685546875,282.84039306640625,296.7005310058594,300.83660888671875,293.1499938964844,293.1499938964844,278.8500061035156,37583.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251756072044371,1.0,0.0,0.0,3.4968509674072266,3.4968738555908203,8.159199751389679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10093.65234375,0.0,1380.7137451171875,1895.4371337890625,0.0,3636.843505859375,0.872787594795227,1.0,0.0,3.0,1.0,0.0
17931840,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9826910495758056,0.5466044545173645,0.4923268556594848,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9990000128746032,0.6617884039878845,0.5543301105499268,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.901181161403656,0.4288273453712463,0.3006266057491302,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.8893781304359436,0.4122701287269592,0.391695499420166,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.7310515642166138,0.2248496413230896,1.020991563796997,284.9223327636719,284.95001220703125,303.78424072265625,293.6757202148437,299.660400390625,297.3374328613281,284.9228515625,1.0,0.6116877198219299,0.4780073463916778,0.4780073463916778,1.0,1.0,-3.314288377761841,1.1926262378692627,2.121662139892578,0.4439840614795685,0.853042721748352,0.853042721748352,0.0,153.82028198242188,175.0,62631.16015625,0.0,2943.21337890625,1.0,278.55877685546875,282.84039306640625,296.7005310058594,300.83660888671875,293.1499938964844,293.1499938964844,278.8500061035156,37583.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251756072044371,1.0,0.0,0.0,3.4968509674072266,3.4968738555908203,8.159199751389679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10093.65234375,0.0,1380.7137451171875,1895.4371337890625,0.0,3636.843505859375,0.872787594795227,1.0,0.0,3.0,1.0,0.0
17931900,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.980254054069519,0.5466371774673462,0.4921508133411407,297.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9990000128746032,0.6655959486961365,0.5588451027870178,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8998629450798035,0.4305765330791473,0.3017869591712951,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8877670764923096,0.4134736061096191,0.3928019404411316,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.7304526567459106,0.2260302454233169,1.0265731811523438,285.033935546875,284.95001220703125,303.7927551269531,293.6766052246094,299.6698913574219,297.3501892089844,285.0355529785156,1.0,0.6150807738304138,0.4773775935173034,0.4773775935173034,1.0,1.0,-3.328920364379883,1.197025179862976,2.131895065307617,0.44476979970932,0.9365703463554382,0.9365703463554382,0.0,155.78160095214844,175.0,62184.72265625,0.0,2985.901611328125,1.0,278.79833984375,282.96209716796875,296.6543273925781,300.64508056640625,293.1499938964844,293.1499938964844,278.8500061035156,33091.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920380175113678,1.0,0.0,0.0,3.5648179054260254,3.56484055519104,8.479456710119848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10475.52734375,0.0,1419.193603515625,1895.4371337890625,0.0,3592.666259765625,0.8857833743095398,1.0,0.0,3.0,1.0,0.0
17931960,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9761000275611876,0.5467150211334229,0.4923578798770904,297.5126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9990000128746032,0.668570339679718,0.5669767260551453,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8967470526695251,0.4323281347751617,0.3031034469604492,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8843523859977722,0.4146557450294494,0.3940533697605133,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.7284353375434875,0.2271201312541961,1.0322054624557495,285.0235290527344,284.95001220703125,303.8012084960937,293.67755126953125,299.6745300292969,297.35797119140625,285.0226135253906,1.0,0.6196866631507874,0.476252019405365,0.476252019405365,1.0,1.0,-3.3488008975982666,1.2024050951004028,2.1463959217071533,0.4455293715000152,0.9564313888549804,0.9564313888549804,0.0,159.08912658691406,193.0,62703.73046875,0.0,3048.1123046875,1.0,278.8421630859375,282.9476623535156,296.6677551269531,300.7289733886719,293.1499938964844,293.1499938964844,278.54998779296875,32285.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198032021522522,1.0,0.0,0.0,3.65220308303833,3.652226448059082,8.900269108380598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11395.9169921875,0.0,1507.81298828125,1895.4371337890625,0.0,3587.34228515625,0.9030118584632874,1.0,0.0,3.0,1.0,0.0
17932020,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.961262583732605,0.5452162027359009,0.4916909635066986,297.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.67044997215271,0.5932841897010803,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.8849670886993408,0.434657484292984,0.3051707744598388,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.8721947073936462,0.4159429371356964,0.3958617150783539,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.7200695872306824,0.228411316871643,1.0407110452651978,284.9251403808594,284.95001220703125,303.818115234375,293.6797180175781,299.6658020019531,297.3457946777344,284.9269104003906,1.0,0.6314473152160645,0.4740008413791656,0.4740008413791656,1.0,1.0,-3.394519805908203,1.2152142524719238,2.17930555343628,0.4478845298290252,0.8815761804580688,0.8815761804580688,0.0,169.2579345703125,196.0,64206.671875,0.0,3208.6103515625,1.0,278.5574951171875,282.8166198730469,296.7160949707031,300.9491271972656,293.1499938964844,293.1499938964844,278.8500061035156,36975.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307842254638672,1.0,0.0,0.0,3.6023335456848145,3.602357149124145,8.658868182465085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10309.25390625,0.0,1487.981201171875,1895.4371337890625,0.0,3688.3271484375,0.8957059383392334,1.0,0.0,3.0,1.0,0.0
17932080,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.961262583732605,0.5452162027359009,0.4916909635066986,297.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.67044997215271,0.5932841897010803,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.8849670886993408,0.434657484292984,0.3051707744598388,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.8721947073936462,0.4159429371356964,0.3958617150783539,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.7200695872306824,0.228411316871643,1.0407110452651978,284.9251403808594,284.95001220703125,303.818115234375,293.6797180175781,299.6658020019531,297.3457946777344,284.9269104003906,1.0,0.6314473152160645,0.4740008413791656,0.4740008413791656,1.0,1.0,-3.394519805908203,1.2152142524719238,2.17930555343628,0.4478845298290252,0.8815761804580688,0.8815761804580688,0.0,169.2579345703125,196.0,64206.671875,0.0,3208.6103515625,1.0,278.5574951171875,282.8166198730469,296.7160949707031,300.9491271972656,293.1499938964844,293.1499938964844,278.8500061035156,36975.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307842254638672,1.0,0.0,0.0,3.6023335456848145,3.602357149124145,8.658868182465085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10309.25390625,0.0,1487.981201171875,1895.4371337890625,0.0,3688.3271484375,0.8957059383392334,1.0,0.0,3.0,1.0,0.0
17932140,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9494584798812866,0.5449069142341614,0.491362065076828,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9990000128746032,0.6705919504165649,0.6136849522590637,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8768782615661621,0.4376156628131866,0.3072664737701416,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8636313676834106,0.4176563024520874,0.3975708484649658,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.7136988043785095,0.2296236306428909,1.0471996068954468,285.03082275390625,284.95001220703125,303.8349304199219,293.68218994140625,299.65283203125,297.32818603515625,285.0294189453125,1.0,0.640352725982666,0.4717496633529663,0.4717496633529663,1.0,1.0,-3.431057929992676,1.2242201566696167,2.206837654113769,0.4487375915050506,0.9929558038711548,0.9929558038711548,0.0,177.47743225097656,199.0,64196.83203125,0.0,3340.320068359375,1.0,278.84307861328125,282.9287109375,296.6792297363281,300.8416442871094,293.1499938964844,293.1499938964844,278.54998779296875,32281.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926828145980835,1.0,0.0,0.0,3.757870674133301,3.757894992828369,9.422734024155944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11671.7294921875,0.0,1627.8778076171875,1895.4371337890625,0.0,3652.0341796875,0.9267810583114624,1.0,0.0,3.0,1.0,0.0
17932200,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9494584798812866,0.5449069142341614,0.491362065076828,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9990000128746032,0.6705919504165649,0.6136849522590637,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8768782615661621,0.4376156628131866,0.3072664737701416,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8636313676834106,0.4176563024520874,0.3975708484649658,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.7136988043785095,0.2296236306428909,1.0471996068954468,285.03082275390625,284.95001220703125,303.8349304199219,293.68218994140625,299.65283203125,297.32818603515625,285.0294189453125,1.0,0.640352725982666,0.4717496633529663,0.4717496633529663,1.0,1.0,-3.431057929992676,1.2242201566696167,2.206837654113769,0.4487375915050506,0.9929558038711548,0.9929558038711548,0.0,177.47743225097656,199.0,64196.83203125,0.0,3340.320068359375,1.0,278.84307861328125,282.9287109375,296.6792297363281,300.8416442871094,293.1499938964844,293.1499938964844,278.54998779296875,32281.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926828145980835,1.0,0.0,0.0,3.757870674133301,3.757894992828369,9.422734024155944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11671.7294921875,0.0,1627.8778076171875,1895.4371337890625,0.0,3652.0341796875,0.9267810583114624,1.0,0.0,3.0,1.0,0.0
17932260,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9390515685081482,0.5430281162261963,0.4902839362621307,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9990000128746032,0.6691939234733582,0.6304107308387756,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8705492615699768,0.4395570755004883,0.3089843988418579,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8568645119667053,0.4184918701648712,0.3988318741321563,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7081813216209412,0.2301713675260543,1.0516129732131958,284.9060974121094,284.95001220703125,303.8516845703125,293.6849975585937,299.631103515625,297.3009338378906,284.9078063964844,1.0,0.6474976539611816,0.4691006243228912,0.4691006243228912,1.0,1.0,-3.458775997161865,1.228721261024475,2.2300546169281006,0.4469645023345947,0.896240234375,0.896240234375,0.0,184.31919860839844,202.0,65469.12890625,0.0,3445.5849609375,1.0,278.55645751953125,282.77880859375,296.72100830078125,301.0455627441406,293.1499938964844,293.1499938964844,278.8500061035156,37464.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93767648935318,1.0,0.0,0.0,3.70439338684082,3.704418182373047,9.156457849712752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10480.115234375,0.0,1605.650634765625,1895.4371337890625,0.0,3751.296630859375,0.918502688407898,1.0,0.0,3.0,1.0,0.0
17932320,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9390515685081482,0.5430281162261963,0.4902839362621307,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9990000128746032,0.6691939234733582,0.6304107308387756,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8705492615699768,0.4395570755004883,0.3089843988418579,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8568645119667053,0.4184918701648712,0.3988318741321563,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7081813216209412,0.2301713675260543,1.0516129732131958,284.9060974121094,284.95001220703125,303.8516845703125,293.6849975585937,299.631103515625,297.3009338378906,284.9078063964844,1.0,0.6474976539611816,0.4691006243228912,0.4691006243228912,1.0,1.0,-3.458775997161865,1.228721261024475,2.2300546169281006,0.4469645023345947,0.896240234375,0.896240234375,0.0,184.31919860839844,202.0,65469.12890625,0.0,3445.5849609375,1.0,278.55645751953125,282.77880859375,296.72100830078125,301.0455627441406,293.1499938964844,293.1499938964844,278.8500061035156,37464.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93767648935318,1.0,0.0,0.0,3.70439338684082,3.704418182373047,9.156457849712752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10480.115234375,0.0,1605.650634765625,1895.4371337890625,0.0,3751.296630859375,0.918502688407898,1.0,0.0,3.0,1.0,0.0
17932380,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9280820488929749,0.5425117015838623,0.4897054135799408,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9943296909332277,0.6694560050964355,0.6340967416763306,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8638907670974731,0.4423129856586456,0.3108939230442047,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8497623801231384,0.4199373424053192,0.4002306759357452,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7019113898277283,0.2309373468160629,1.0557169914245603,285.0150756835937,284.95001220703125,303.86834716796875,293.6881408691406,299.6177062988281,297.2885131835937,285.0135803222656,1.0,0.6526808142662048,0.4664515852928161,0.4664515852928161,1.0,1.0,-3.4714455604553223,1.2272257804870603,2.2442197799682617,0.4425159394741058,0.9992110133171082,0.9992110133171082,0.0,191.2682342529297,205.0,64938.7890625,0.0,3516.889404296875,1.0,278.8436584472656,282.90289306640625,296.6781616210937,300.8980712890625,293.1499938964844,293.1499938964844,278.54998779296875,33109.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322451949119568,1.0,0.0,0.0,3.825639247894287,3.825664520263672,9.765652748683351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.96484375,0.0,1714.825439453125,1895.4371337890625,0.0,3701.703369140625,0.9426313042640686,1.0,0.0,3.0,1.0,0.0
17932440,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9280820488929749,0.5425117015838623,0.4897054135799408,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9943296909332277,0.6694560050964355,0.6340967416763306,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8638907670974731,0.4423129856586456,0.3108939230442047,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8497623801231384,0.4199373424053192,0.4002306759357452,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7019113898277283,0.2309373468160629,1.0557169914245603,285.0150756835937,284.95001220703125,303.86834716796875,293.6881408691406,299.6177062988281,297.2885131835937,285.0135803222656,1.0,0.6526808142662048,0.4664515852928161,0.4664515852928161,1.0,1.0,-3.4714455604553223,1.2272257804870603,2.2442197799682617,0.4425159394741058,0.9992110133171082,0.9992110133171082,0.0,191.2682342529297,205.0,64938.7890625,0.0,3516.889404296875,1.0,278.8436584472656,282.90289306640625,296.6781616210937,300.8980712890625,293.1499938964844,293.1499938964844,278.54998779296875,33109.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322451949119568,1.0,0.0,0.0,3.825639247894287,3.825664520263672,9.765652748683351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.96484375,0.0,1714.825439453125,1895.4371337890625,0.0,3701.703369140625,0.9426313042640686,1.0,0.0,3.0,1.0,0.0
17932500,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9235859513282776,0.5416363477706909,0.4893918335437774,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9915406703948976,0.669809877872467,0.6346632242202759,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8613941073417664,0.4433271288871765,0.3118556141853332,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8470288515090942,0.4203698635101318,0.4009461104869842,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6994615197181702,0.2311619520187378,1.057780146598816,284.87646484375,284.95001220703125,303.8766784667969,293.6898193359375,299.6109619140625,297.2825927734375,284.8731689453125,1.0,0.6547836065292358,0.4651270508766174,0.4651270508766174,1.0,1.0,-3.476256847381592,1.225854516029358,2.2504024505615234,0.4399831295013428,0.905945897102356,0.905945897102356,0.0,194.1793365478516,205.0,66046.234375,0.0,3545.716796875,1.0,278.59375,282.7445678710937,296.7284851074219,301.13482666015625,293.1499938964844,293.1499938964844,278.54998779296875,36646.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938773274421692,1.0,0.0,0.0,3.8104403018951416,3.8104658126831055,9.688210411695763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11429.72265625,0.0,1724.14990234375,1895.4371337890625,0.0,3761.28466796875,0.9398855566978456,1.0,0.0,3.0,1.0,0.0
17932560,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9186264872550964,0.5405581593513489,0.488535463809967,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9884878396987916,0.6701638698577881,0.6350297927856445,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8585700392723083,0.4441717565059662,0.3125358819961548,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8440120220184326,0.4206248819828033,0.4013291597366333,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.6967093348503113,0.231254369020462,1.058881402015686,284.8924865722656,284.95001220703125,303.8849792480469,293.69158935546875,299.6045837402344,297.27587890625,284.8943176269531,1.0,0.6565278768539429,0.4640465080738067,0.4640465080738067,1.0,1.0,-3.478273868560791,1.22395122051239,2.254322528839112,0.4374980032444,0.8931722044944763,0.8931722044944763,0.0,197.10134887695312,208.0,65802.2734375,0.0,3567.94091796875,1.0,278.5564880371094,282.7613220214844,296.7170715332031,301.0697326660156,293.1499938964844,293.1499938964844,278.8500061035156,38345.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940910816192627,1.0,0.0,0.0,3.738072872161865,3.73809814453125,9.32371108319785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10521.9599609375,0.0,1651.3555908203125,1895.4371337890625,0.0,3780.72314453125,0.9267193078994752,1.0,0.0,3.0,1.0,0.0
17932620,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9129347205162048,0.5401376485824585,0.4878995418548584,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9852402210235596,0.6725866198539734,0.6370007991790771,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.856026291847229,0.4470182359218597,0.3143969178199768,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8408469557762146,0.4220779240131378,0.4025872647762298,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.6937530636787415,0.2319888025522232,1.0621066093444824,285.011962890625,284.95001220703125,303.90155029296875,293.6954040527344,299.6017761230469,297.27716064453125,285.0108947753906,1.0,0.659797728061676,0.461885392665863,0.461885392665863,1.0,1.0,-3.4874987602233887,1.2221914529800415,2.2653074264526367,0.4331743121147156,0.997378945350647,0.997378945350647,0.0,201.0921325683593,211.0,65134.18359375,0.0,3614.062255859375,1.0,278.84381103515625,282.8966979980469,296.67730712890625,300.9091491699219,293.1499938964844,293.1499938964844,278.54998779296875,33512.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337807297706604,1.0,0.0,0.0,3.842605590820313,3.842630863189697,9.852464017967575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.8427734375,0.0,1738.602783203125,1895.4371337890625,0.0,3715.74609375,0.9467733502388,1.0,0.0,3.0,1.0,0.0
17932680,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9129347205162048,0.5401376485824585,0.4878995418548584,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9852402210235596,0.6725866198539734,0.6370007991790771,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.856026291847229,0.4470182359218597,0.3143969178199768,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8408469557762146,0.4220779240131378,0.4025872647762298,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.6937530636787415,0.2319888025522232,1.0621066093444824,285.011962890625,284.95001220703125,303.90155029296875,293.6954040527344,299.6017761230469,297.27716064453125,285.0108947753906,1.0,0.659797728061676,0.461885392665863,0.461885392665863,1.0,1.0,-3.4874987602233887,1.2221914529800415,2.2653074264526367,0.4331743121147156,0.997378945350647,0.997378945350647,0.0,201.0921325683593,211.0,65134.18359375,0.0,3614.062255859375,1.0,278.84381103515625,282.8966979980469,296.67730712890625,300.9091491699219,293.1499938964844,293.1499938964844,278.54998779296875,33512.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337807297706604,1.0,0.0,0.0,3.842605590820313,3.842630863189697,9.852464017967575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.8427734375,0.0,1738.602783203125,1895.4371337890625,0.0,3715.74609375,0.9467733502388,1.0,0.0,3.0,1.0,0.0
17932740,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9072909355163574,0.5383312702178955,0.4867918789386749,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9819349050521852,0.6739916205406189,0.6387788653373718,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8534708023071289,0.4490099549293518,0.3160757422447204,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8377196192741394,0.4228188097476959,0.4036601781845093,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.690853476524353,0.2323358654975891,1.0650275945663452,284.894775390625,284.95001220703125,303.9180908203125,293.69952392578125,299.59295654296875,297.2697448730469,284.8966064453125,1.0,0.6627697944641113,0.4597243070602417,0.4597243070602417,1.0,1.0,-3.495138168334961,1.219742774963379,2.275395393371582,0.428754061460495,0.8952891826629639,0.8952891826629639,0.0,205.01202392578125,214.0,66003.8828125,0.0,3656.08837890625,1.0,278.5560302734375,282.759033203125,296.7214050292969,301.0855712890625,293.1499938964844,293.1499938964844,278.8500061035156,38460.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417443871498108,1.0,0.0,0.0,3.751174926757813,3.751200199127197,9.389185038344294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.076171875,0.0,1667.589111328125,1895.4371337890625,0.0,3788.294189453125,0.9296807646751404,1.0,0.0,3.0,1.0,0.0
17932800,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9072909355163574,0.5383312702178955,0.4867918789386749,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9819349050521852,0.6739916205406189,0.6387788653373718,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8534708023071289,0.4490099549293518,0.3160757422447204,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8377196192741394,0.4228188097476959,0.4036601781845093,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.690853476524353,0.2323358654975891,1.0650275945663452,284.894775390625,284.95001220703125,303.9180908203125,293.69952392578125,299.59295654296875,297.2697448730469,284.8966064453125,1.0,0.6627697944641113,0.4597243070602417,0.4597243070602417,1.0,1.0,-3.495138168334961,1.219742774963379,2.275395393371582,0.428754061460495,0.8952891826629639,0.8952891826629639,0.0,205.01202392578125,214.0,66003.8828125,0.0,3656.08837890625,1.0,278.5560302734375,282.759033203125,296.7214050292969,301.0855712890625,293.1499938964844,293.1499938964844,278.8500061035156,38460.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417443871498108,1.0,0.0,0.0,3.751174926757813,3.751200199127197,9.389185038344294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.076171875,0.0,1667.589111328125,1895.4371337890625,0.0,3788.294189453125,0.9296807646751404,1.0,0.0,3.0,1.0,0.0
17932860,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9035480618476868,0.5380015969276428,0.4862113893032074,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9798951148986816,0.6765924096107483,0.6409611105918884,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8522470593452454,0.4519683718681335,0.317990094423294,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.83579021692276,0.4243015050888061,0.4049136936664581,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6890031099319458,0.233084961771965,1.0681606531143188,285.0159912109375,284.95001220703125,303.9345703125,293.7039794921875,299.5922546386719,297.2731628417969,285.0149841308594,1.0,0.6655905246734619,0.457779198884964,0.457779198884964,1.0,1.0,-3.504632472991944,1.2184892892837524,2.2861430644989014,0.4248338937759399,1.0,1.0,0.0,208.0669403076172,217.0,65336.03515625,0.0,3697.699462890625,1.0,278.8438720703125,282.8960876464844,296.6847839355469,300.9290466308594,293.1499938964844,293.1499938964844,278.54998779296875,33541.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344212412834167,1.0,0.0,0.0,3.855024099349976,3.85504961013794,9.916250292008044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11884.2587890625,0.0,1754.026611328125,1895.4371337890625,0.0,3721.598876953125,0.9496001601219176,1.0,0.0,3.0,1.0,0.0
17932920,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9035480618476868,0.5380015969276428,0.4862113893032074,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9798951148986816,0.6765924096107483,0.6409611105918884,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8522470593452454,0.4519683718681335,0.317990094423294,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.83579021692276,0.4243015050888061,0.4049136936664581,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6890031099319458,0.233084961771965,1.0681606531143188,285.0159912109375,284.95001220703125,303.9345703125,293.7039794921875,299.5922546386719,297.2731628417969,285.0149841308594,1.0,0.6655905246734619,0.457779198884964,0.457779198884964,1.0,1.0,-3.504632472991944,1.2184892892837524,2.2861430644989014,0.4248338937759399,1.0,1.0,0.0,208.0669403076172,217.0,65336.03515625,0.0,3697.699462890625,1.0,278.8438720703125,282.8960876464844,296.6847839355469,300.9290466308594,293.1499938964844,293.1499938964844,278.54998779296875,33541.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344212412834167,1.0,0.0,0.0,3.855024099349976,3.85504961013794,9.916250292008044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11884.2587890625,0.0,1754.026611328125,1895.4371337890625,0.0,3721.598876953125,0.9496001601219176,1.0,0.0,3.0,1.0,0.0
17932980,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8990925550460815,0.5362423062324524,0.4851336479187011,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9771234393119812,0.6779839992523193,0.6427395939826965,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8503849506378174,0.454026460647583,0.3197069764137268,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.833301305770874,0.4250336289405823,0.4059675335884094,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6866654753684998,0.233416736125946,1.0709612369537354,284.8966369628906,284.95001220703125,303.9510192871094,293.708740234375,299.58465576171875,297.266357421875,284.898193359375,1.0,0.6683164834976196,0.4558340907096863,0.4558340907096863,1.0,1.0,-3.5121867656707764,1.2164424657821655,2.2957444190979004,0.4208119511604309,0.9004561901092529,0.9004561901092529,0.0,211.54823303222656,220.0,66248.734375,0.0,3737.247314453125,1.0,278.5567932128906,282.7557678222656,296.7300109863281,301.1095275878906,293.1499938964844,293.1499938964844,278.25,38299.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423345923423768,1.0,0.0,0.0,3.768929243087769,3.768954753875733,9.478273454988084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12150.7880859375,0.0,1687.321044921875,1895.4371337890625,0.0,3793.651123046875,0.9335545301437378,1.0,0.0,3.0,1.0,0.0
17933040,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8990925550460815,0.5362423062324524,0.4851336479187011,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9771234393119812,0.6779839992523193,0.6427395939826965,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8503849506378174,0.454026460647583,0.3197069764137268,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.833301305770874,0.4250336289405823,0.4059675335884094,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6866654753684998,0.233416736125946,1.0709612369537354,284.8966369628906,284.95001220703125,303.9510192871094,293.708740234375,299.58465576171875,297.266357421875,284.898193359375,1.0,0.6683164834976196,0.4558340907096863,0.4558340907096863,1.0,1.0,-3.5121867656707764,1.2164424657821655,2.2957444190979004,0.4208119511604309,0.9004561901092529,0.9004561901092529,0.0,211.54823303222656,220.0,66248.734375,0.0,3737.247314453125,1.0,278.5567932128906,282.7557678222656,296.7300109863281,301.1095275878906,293.1499938964844,293.1499938964844,278.25,38299.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423345923423768,1.0,0.0,0.0,3.768929243087769,3.768954753875733,9.478273454988084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12150.7880859375,0.0,1687.321044921875,1895.4371337890625,0.0,3793.651123046875,0.9335545301437378,1.0,0.0,3.0,1.0,0.0
17933100,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82452392578125,0.8965488076210022,0.5352439880371094,0.4843806326389313,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82489013671875,0.975409746170044,0.6785102486610413,0.6433806419372559,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8491766452789307,0.4549430608749389,0.3204349875450134,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8317838311195374,0.4252597689628601,0.4063075184822082,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.6852030754089355,0.2334679514169693,1.0717188119888306,284.8244934082031,284.95001220703125,303.9592590332031,293.7112731933594,299.5799560546875,297.2618408203125,284.829345703125,1.0,0.6695187091827393,0.4548615515232086,0.4548615515232086,1.0,1.0,-3.514249086380005,1.2147548198699951,2.2994942665100098,0.4184691607952118,0.8208409547805786,0.8208409547805786,0.0,213.3993225097656,220.0,66595.7578125,0.0,3753.48681640625,1.0,278.2988586425781,282.6686706542969,296.74737548828125,301.2361145019531,293.1499938964844,293.1499938964844,278.25,42908.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468332529067992,1.0,0.0,0.0,3.636141538619995,3.636166572570801,8.822158292787208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11574.794921875,0.0,1569.296630859375,1895.4371337890625,0.0,3834.388916015625,0.9050601720809937,1.0,0.0,3.0,1.0,0.0
17933160,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.894111692905426,0.534572184085846,0.4836350977420807,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9737533926963806,0.6792819499969482,0.6439935564994812,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8480504155158997,0.4560680091381073,0.3211565911769867,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8303300738334656,0.4256325662136078,0.4066153168678283,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6837794184684753,0.2335859835147857,1.0723007917404177,284.8918762207031,284.95001220703125,303.96746826171875,293.7138671875,299.57672119140625,297.2595520019531,284.8934936523437,1.0,0.6706539988517761,0.4538909792900085,0.4538909792900085,1.0,1.0,-3.516024112701416,1.2129566669464111,2.303067445755005,0.4160294532775879,0.8374512195587158,0.8374512195587158,0.0,215.1749725341797,223.0,66274.28125,0.0,3768.58154296875,1.0,278.258056640625,282.7253723144531,296.72119140625,301.1190490722656,293.1499938964844,293.1499938964844,278.54998779296875,40589.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946176052093506,1.0,0.0,0.0,3.543920516967773,3.5439441204071045,8.380332019441994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.275390625,0.0,1451.6602783203125,1895.4371337890625,0.0,3828.4482421875,0.8859094381332397,1.0,0.0,3.0,1.0,0.0
17933220,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8917918801307678,0.5345160365104675,0.4834129512310028,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9726881980895996,0.6819860339164734,0.6463491916656494,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8479138016700745,0.4592812955379486,0.3232848346233368,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8293655514717102,0.4272178113460541,0.4079866111278534,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.6827722787857056,0.2343600988388061,1.075486421585083,284.9992370605469,284.95001220703125,303.98388671875,293.71929931640625,299.5777282714844,297.265869140625,284.9989929199219,1.0,0.6732638478279114,0.4519498348236084,0.4519498348236084,1.0,1.0,-3.5266215801239014,1.2119871377944946,2.3146345615386963,0.412178486585617,0.9284073114395142,0.9284073114395142,0.0,217.5609588623047,226.0,65715.8515625,0.0,3809.447265625,1.0,278.54156494140625,282.8492126464844,296.6911315917969,300.9610595703125,293.1499938964844,293.1499938964844,278.25,33976.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368160367012024,1.0,0.0,0.0,3.6464028358459473,3.6464264392852783,8.872021339811909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11986.484375,0.0,1514.0426025390625,1895.4371337890625,0.0,3743.454345703125,0.9032223224639891,1.0,0.0,3.0,1.0,0.0
17933280,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8917918801307678,0.5345160365104675,0.4834129512310028,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9726881980895996,0.6819860339164734,0.6463491916656494,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8479138016700745,0.4592812955379486,0.3232848346233368,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8293655514717102,0.4272178113460541,0.4079866111278534,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.6827722787857056,0.2343600988388061,1.075486421585083,284.9992370605469,284.95001220703125,303.98388671875,293.71929931640625,299.5777282714844,297.265869140625,284.9989929199219,1.0,0.6732638478279114,0.4519498348236084,0.4519498348236084,1.0,1.0,-3.5266215801239014,1.2119871377944946,2.3146345615386963,0.412178486585617,0.9284073114395142,0.9284073114395142,0.0,217.5609588623047,226.0,65715.8515625,0.0,3809.447265625,1.0,278.54156494140625,282.8492126464844,296.6911315917969,300.9610595703125,293.1499938964844,293.1499938964844,278.25,33976.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368160367012024,1.0,0.0,0.0,3.6464028358459473,3.6464264392852783,8.872021339811909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11986.484375,0.0,1514.0426025390625,1895.4371337890625,0.0,3743.454345703125,0.9032223224639891,1.0,0.0,3.0,1.0,0.0
17933340,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8881033062934875,0.5330587029457092,0.4825136363506317,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.970367193222046,0.6834890246391296,0.6481530070304871,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8466886878013611,0.4616039097309112,0.3251353502273559,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.827434778213501,0.4280751943588257,0.4090980291366577,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.6809291839599609,0.234743520617485,1.0783133506774902,284.9173583984375,284.95001220703125,304.00030517578125,293.7250671386719,299.5715026855469,297.2616577148437,284.9180908203125,1.0,0.67588871717453,0.4500087201595306,0.4500087201595306,1.0,1.0,-3.5346813201904297,1.2099889516830444,2.324692487716675,0.408113569021225,0.8546772003173828,0.8546772003173828,0.0,220.74020385742188,229.0,66404.53125,0.0,3848.9072265625,1.0,278.2578430175781,282.7436828613281,296.73956298828125,301.1317749023437,293.1499938964844,293.1499938964844,278.54998779296875,38295.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432721138000488,1.0,0.0,0.0,3.5378663539886475,3.5378897190093994,8.351724432031915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.8662109375,0.0,1428.603271484375,1895.4371337890625,0.0,3802.154541015625,0.8824403882026672,1.0,0.0,3.0,1.0,0.0
