time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933400,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8881033062934875,0.5330587029457092,0.4825136363506317,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.970367193222046,0.6834890246391296,0.6481530070304871,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8466886878013611,0.4616039097309112,0.3251353502273559,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.827434778213501,0.4280751943588257,0.4090980291366577,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.6809291839599609,0.234743520617485,1.0783133506774902,284.9173583984375,284.95001220703125,304.00030517578125,293.7250671386719,299.5715026855469,297.2616577148437,284.9180908203125,1.0,0.67588871717453,0.4500087201595306,0.4500087201595306,1.0,1.0,-3.5346813201904297,1.2099889516830444,2.324692487716675,0.408113569021225,0.8546772003173828,0.8546772003173828,0.0,220.74020385742188,229.0,66404.53125,0.0,3848.9072265625,1.0,278.2578430175781,282.7436828613281,296.73956298828125,301.1317749023437,293.1499938964844,293.1499938964844,278.54998779296875,38295.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432721138000488,1.0,0.0,0.0,3.5378663539886475,3.5378897190093994,8.351724432031915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.8662109375,0.0,1428.603271484375,1895.4371337890625,0.0,3802.154541015625,0.8824403882026672,1.0,0.0,3.0,1.0,0.0
17933460,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8853353261947632,0.5327459573745728,0.4820741415023803,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9687992930412292,0.6858938336372375,0.6502649188041687,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8461885452270508,0.4647069573402405,0.3272097110748291,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8261293768882751,0.4295134544372558,0.4103789329528808,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.679632306098938,0.2354413270950317,1.0813838243484497,285.00555419921875,284.95001220703125,304.0166931152344,293.73114013671875,299.5710144042969,297.265869140625,285.0046081542969,1.0,0.6785393953323364,0.4480937421321869,0.4480937421321869,1.0,1.0,-3.5444142818450928,1.2086448669433594,2.3357691764831543,0.4041517376899719,0.9421235918998718,0.9421235918998718,0.0,223.4728240966797,232.0,65964.8203125,0.0,3890.095458984375,1.0,278.5415954589844,282.8494567871094,296.7129211425781,300.9991760253906,293.1499938964844,293.1499938964844,278.25,33274.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936268985271454,1.0,0.0,0.0,3.661099910736084,3.661123514175415,8.943683837969729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12044.724609375,0.0,1525.0947265625,1895.4371337890625,0.0,3738.46533203125,0.9059154391288756,1.0,0.0,3.0,1.0,0.0
17933520,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8853353261947632,0.5327459573745728,0.4820741415023803,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9687992930412292,0.6858938336372375,0.6502649188041687,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8461885452270508,0.4647069573402405,0.3272097110748291,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8261293768882751,0.4295134544372558,0.4103789329528808,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.679632306098938,0.2354413270950317,1.0813838243484497,285.00555419921875,284.95001220703125,304.0166931152344,293.73114013671875,299.5710144042969,297.265869140625,285.0046081542969,1.0,0.6785393953323364,0.4480937421321869,0.4480937421321869,1.0,1.0,-3.5444142818450928,1.2086448669433594,2.3357691764831543,0.4041517376899719,0.9421235918998718,0.9421235918998718,0.0,223.4728240966797,232.0,65964.8203125,0.0,3890.095458984375,1.0,278.5415954589844,282.8494567871094,296.7129211425781,300.9991760253906,293.1499938964844,293.1499938964844,278.25,33274.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936268985271454,1.0,0.0,0.0,3.661099910736084,3.661123514175415,8.943683837969729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12044.724609375,0.0,1525.0947265625,1895.4371337890625,0.0,3738.46533203125,0.9059154391288756,1.0,0.0,3.0,1.0,0.0
17933580,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8814066648483276,0.5311126112937927,0.481017917394638,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9660860896110536,0.687114417552948,0.6518138647079468,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8447366952896118,0.4669280648231506,0.3289970159530639,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8239529132843018,0.430199921131134,0.4113445580005646,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.6775496006011963,0.2357003986835479,1.0837477445602417,284.91192626953125,284.95001220703125,304.0331115722656,293.7375793457031,299.5633239746094,297.2597351074219,284.9128112792969,1.0,0.6810922622680664,0.4461787641048431,0.4461787641048431,1.0,1.0,-3.551170825958252,1.2061233520507812,2.3450474739074707,0.399910032749176,0.8596749901771545,0.8596749901771545,0.0,226.8792724609375,235.0,66697.1015625,0.0,3927.962646484375,1.0,278.2576599121094,282.7337341308594,296.7572021484375,301.1706848144531,293.1499938964844,293.1499938964844,278.54998779296875,38190.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437522292137146,1.0,0.0,0.0,3.56091046333313,3.560933828353882,8.460876870231004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10783.7421875,0.0,1452.28515625,1895.4371337890625,0.0,3806.5068359375,0.8873955011367798,1.0,0.0,3.0,1.0,0.0
17933640,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8814066648483276,0.5311126112937927,0.481017917394638,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9660860896110536,0.687114417552948,0.6518138647079468,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8447366952896118,0.4669280648231506,0.3289970159530639,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8239529132843018,0.430199921131134,0.4113445580005646,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.6775496006011963,0.2357003986835479,1.0837477445602417,284.91192626953125,284.95001220703125,304.0331115722656,293.7375793457031,299.5633239746094,297.2597351074219,284.9128112792969,1.0,0.6810922622680664,0.4461787641048431,0.4461787641048431,1.0,1.0,-3.551170825958252,1.2061233520507812,2.3450474739074707,0.399910032749176,0.8596749901771545,0.8596749901771545,0.0,226.8792724609375,235.0,66697.1015625,0.0,3927.962646484375,1.0,278.2576599121094,282.7337341308594,296.7572021484375,301.1706848144531,293.1499938964844,293.1499938964844,278.54998779296875,38190.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437522292137146,1.0,0.0,0.0,3.56091046333313,3.560933828353882,8.460876870231004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10783.7421875,0.0,1452.28515625,1895.4371337890625,0.0,3806.5068359375,0.8873955011367798,1.0,0.0,3.0,1.0,0.0
17933700,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8796399831771851,0.5308826565742493,0.4805595576763153,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9648697972297668,0.6881798505783081,0.6525942087173462,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8441554307937622,0.4684270918369293,0.3299114406108856,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.822973370552063,0.4308188557624817,0.4118056893348694,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.676578938961029,0.2359623312950134,1.0847159624099731,285.0184326171875,284.95001220703125,304.04132080078125,293.74090576171875,299.5622863769531,297.2608337402344,285.0188903808594,1.0,0.6823037266731262,0.4452213048934936,0.4452213048934936,1.0,1.0,-3.554370403289795,1.2047879695892334,2.349582433700561,0.3976245522499084,0.93641859292984,0.93641859292984,0.0,228.45220947265625,235.0,65976.9921875,0.0,3945.71044921875,1.0,278.4996337890625,282.855712890625,296.71319580078125,300.9631042480469,293.1499938964844,293.1499938964844,278.54998779296875,33801.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383739233016968,1.0,0.0,0.0,3.6164474487304688,3.6164705753326416,8.726851774554234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11164.193359375,0.0,1479.859130859375,1895.4371337890625,0.0,3757.648681640625,0.8977012634277344,1.0,0.0,3.0,1.0,0.0
17933760,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8786044120788574,0.5307554602622986,0.4805047512054443,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9643489122390748,0.6893582344055176,0.6537413597106934,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8441807627677917,0.4700282514095306,0.3310501277446747,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8225537538528442,0.43153977394104,0.4125126302242279,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6761391758918762,0.2363055199384689,1.086359620094299,285.0027160644531,284.95001220703125,304.0495300292969,293.74432373046875,299.562255859375,297.2633056640625,285.0014343261719,1.0,0.6836345791816711,0.4442825019359588,0.4442825019359588,1.0,1.0,-3.5598795413970947,1.2043414115905762,2.3555381298065186,0.3957714438438415,0.9464762806892396,0.9464762806892396,0.0,229.68185424804688,238.0,66247.1015625,0.0,3967.325439453125,1.0,278.5422668457031,282.8456115722656,296.7270202636719,301.0321960449219,293.1499938964844,293.1499938964844,278.25,33291.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369337558746338,1.0,0.0,0.0,3.68183970451355,3.681863307952881,9.04530111256463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12109.2705078125,0.0,1548.4388427734375,1895.4371337890625,0.0,3744.527587890625,0.9104129672050476,1.0,0.0,3.0,1.0,0.0
17933820,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8748390078544617,0.5291227102279663,0.4794453978538513,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9616214632987976,0.6904601454734802,0.6551756262779236,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8428332209587097,0.4722741246223449,0.3328524529933929,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8204283118247986,0.4321626424789428,0.4134142994880676,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6740924715995789,0.2364986687898636,1.088409423828125,284.9095153808594,284.95001220703125,304.06597900390625,293.7514038085937,299.5544128417969,297.2569274902344,284.91015625,1.0,0.6860929727554321,0.4424048960208893,0.4424048960208893,1.0,1.0,-3.566057682037353,1.2016102075576782,2.364447593688965,0.3914796710014343,0.8623932600021362,0.8623932600021362,0.0,233.0738067626953,241.0,66944.84375,0.0,4003.902587890625,1.0,278.258056640625,282.72705078125,296.7704467773437,301.20050048828125,293.1499938964844,293.1499938964844,278.54998779296875,38170.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443389177322388,1.0,0.0,0.0,3.579988479614258,3.580012083053589,8.55178029723902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10825.7099609375,0.0,1472.5953369140625,1895.4371337890625,0.0,3811.822509765625,0.8915867209434509,1.0,0.0,3.0,1.0,0.0
17933880,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8748390078544617,0.5291227102279663,0.4794453978538513,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9616214632987976,0.6904601454734802,0.6551756262779236,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8428332209587097,0.4722741246223449,0.3328524529933929,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8204283118247986,0.4321626424789428,0.4134142994880676,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6740924715995789,0.2364986687898636,1.088409423828125,284.9095153808594,284.95001220703125,304.06597900390625,293.7514038085937,299.5544128417969,297.2569274902344,284.91015625,1.0,0.6860929727554321,0.4424048960208893,0.4424048960208893,1.0,1.0,-3.566057682037353,1.2016102075576782,2.364447593688965,0.3914796710014343,0.8623932600021362,0.8623932600021362,0.0,233.0738067626953,241.0,66944.84375,0.0,4003.902587890625,1.0,278.258056640625,282.72705078125,296.7704467773437,301.20050048828125,293.1499938964844,293.1499938964844,278.54998779296875,38170.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443389177322388,1.0,0.0,0.0,3.579988479614258,3.580012083053589,8.55178029723902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10825.7099609375,0.0,1472.5953369140625,1895.4371337890625,0.0,3811.822509765625,0.8915867209434509,1.0,0.0,3.0,1.0,0.0
17933940,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8722115159034729,0.5287848114967346,0.478953868150711,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.95992910861969,0.6926189661026001,0.6570231914520264,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8424002528190613,0.4754309058189392,0.334943950176239,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8191031813621521,0.4334658682346344,0.4145460128784179,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6727432608604431,0.2370605170726776,1.090810775756836,285.003173828125,284.95001220703125,304.0824584960937,293.7588195800781,299.5533447265625,297.2606811523437,285.00225830078125,1.0,0.6885607242584229,0.4405273199081421,0.4405273199081421,1.0,1.0,-3.5744454860687256,1.199665904045105,2.37477970123291,0.3872659802436828,0.9503795504570008,0.9503795504570008,0.0,235.8326416015625,244.0,66424.6640625,0.0,4042.4912109375,1.0,278.5419006347656,282.8391418457031,296.7413635253906,301.0594482421875,293.1499938964844,293.1499938964844,278.25,33387.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374601244926452,1.0,0.0,0.0,3.6956746578216553,3.695698738098145,9.11340691800433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12144.0009765625,0.0,1564.7855224609375,1895.4371337890625,0.0,3749.324951171875,0.9137622714042664,1.0,0.0,3.0,1.0,0.0
17934000,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8722115159034729,0.5287848114967346,0.478953868150711,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.95992910861969,0.6926189661026001,0.6570231914520264,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8424002528190613,0.4754309058189392,0.334943950176239,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8191031813621521,0.4334658682346344,0.4145460128784179,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6727432608604431,0.2370605170726776,1.090810775756836,285.003173828125,284.95001220703125,304.0824584960937,293.7588195800781,299.5533447265625,297.2606811523437,285.00225830078125,1.0,0.6885607242584229,0.4405273199081421,0.4405273199081421,1.0,1.0,-3.5744454860687256,1.199665904045105,2.37477970123291,0.3872659802436828,0.9503795504570008,0.9503795504570008,0.0,235.8326416015625,244.0,66424.6640625,0.0,4042.4912109375,1.0,278.5419006347656,282.8391418457031,296.7413635253906,301.0594482421875,293.1499938964844,293.1499938964844,278.25,33387.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374601244926452,1.0,0.0,0.0,3.6956746578216553,3.695698738098145,9.11340691800433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12144.0009765625,0.0,1564.7855224609375,1895.4371337890625,0.0,3749.324951171875,0.9137622714042664,1.0,0.0,3.0,1.0,0.0
17934060,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8686354756355286,0.5271654725074768,0.4779117703437805,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9572296738624572,0.6936255693435669,0.6583750247955322,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.841180145740509,0.4777207374572754,0.3367804288864136,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.817048966884613,0.4340483844280243,0.415413349866867,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6707747578620911,0.23721444606781,1.0926884412765503,284.90838623046875,284.95001220703125,304.09893798828125,293.7665405273437,299.54541015625,297.2543029785156,284.909423828125,1.0,0.69095778465271,0.4386774003505707,0.4386774003505707,1.0,1.0,-3.5803382396698,1.1968148946762085,2.3835232257843018,0.3829199373722076,0.8649842143058777,0.8649842143058777,0.0,239.20057678222656,247.0,67152.96875,0.0,4078.4384765625,1.0,278.25738525390625,282.72247314453125,296.7855834960937,301.22979736328125,293.1499938964844,293.1499938964844,278.54998779296875,38295.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447868466377258,1.0,0.0,0.0,3.593763589859009,3.593787431716919,8.617718663117557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10858.6220703125,0.0,1488.4097900390625,1895.4371337890625,0.0,3815.87890625,0.8947510719299316,1.0,0.0,3.0,1.0,0.0
17934120,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8686354756355286,0.5271654725074768,0.4779117703437805,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9572296738624572,0.6936255693435669,0.6583750247955322,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.841180145740509,0.4777207374572754,0.3367804288864136,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.817048966884613,0.4340483844280243,0.415413349866867,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6707747578620911,0.23721444606781,1.0926884412765503,284.90838623046875,284.95001220703125,304.09893798828125,293.7665405273437,299.54541015625,297.2543029785156,284.909423828125,1.0,0.69095778465271,0.4386774003505707,0.4386774003505707,1.0,1.0,-3.5803382396698,1.1968148946762085,2.3835232257843018,0.3829199373722076,0.8649842143058777,0.8649842143058777,0.0,239.20057678222656,247.0,67152.96875,0.0,4078.4384765625,1.0,278.25738525390625,282.72247314453125,296.7855834960937,301.22979736328125,293.1499938964844,293.1499938964844,278.54998779296875,38295.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447868466377258,1.0,0.0,0.0,3.593763589859009,3.593787431716919,8.617718663117557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10858.6220703125,0.0,1488.4097900390625,1895.4371337890625,0.0,3815.87890625,0.8947510719299316,1.0,0.0,3.0,1.0,0.0
17934180,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.866131603717804,0.5268422961235046,0.4774245321750641,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9555404782295228,0.6956990361213684,0.6601325273513794,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8408279418945312,0.4809359908103943,0.3389057517051697,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.81575608253479,0.4353168904781341,0.4165062606334686,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6694638133049011,0.2377422899007797,1.094918966293335,285.0036926269531,284.95001220703125,304.115478515625,293.77459716796875,299.54443359375,297.2582092285156,285.0028076171875,1.0,0.6933683753013611,0.4368275105953216,0.4368275105953216,1.0,1.0,-3.588411331176758,1.1947399377822876,2.3936712741851807,0.3786297738552093,0.9541032910346984,0.9541032910346984,0.0,241.94737243652344,250.0,66624.9765625,0.0,4116.43359375,1.0,278.5419921875,282.8360290527344,296.7568664550781,301.0882873535156,293.1499938964844,293.1499938964844,278.25,33415.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378231167793274,1.0,0.0,0.0,3.7093639373779297,3.709388017654419,9.181046038975182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12187.783203125,0.0,1580.5726318359375,1895.4371337890625,0.0,3752.63232421875,0.916873812675476,1.0,0.0,3.0,1.0,0.0
17934240,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.866131603717804,0.5268422961235046,0.4774245321750641,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9555404782295228,0.6956990361213684,0.6601325273513794,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8408279418945312,0.4809359908103943,0.3389057517051697,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.81575608253479,0.4353168904781341,0.4165062606334686,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6694638133049011,0.2377422899007797,1.094918966293335,285.0036926269531,284.95001220703125,304.115478515625,293.77459716796875,299.54443359375,297.2582092285156,285.0028076171875,1.0,0.6933683753013611,0.4368275105953216,0.4368275105953216,1.0,1.0,-3.588411331176758,1.1947399377822876,2.3936712741851807,0.3786297738552093,0.9541032910346984,0.9541032910346984,0.0,241.94737243652344,250.0,66624.9765625,0.0,4116.43359375,1.0,278.5419921875,282.8360290527344,296.7568664550781,301.0882873535156,293.1499938964844,293.1499938964844,278.25,33415.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378231167793274,1.0,0.0,0.0,3.7093639373779297,3.709388017654419,9.181046038975182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12187.783203125,0.0,1580.5726318359375,1895.4371337890625,0.0,3752.63232421875,0.916873812675476,1.0,0.0,3.0,1.0,0.0
17934300,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8647763729095459,0.5260922312736511,0.4771305918693542,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9545801877975464,0.6962289214134216,0.6609833240509033,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8405705690383911,0.4821516573429107,0.339963287115097,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8150420188903809,0.4356485903263092,0.4170643091201782,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.66877681016922,0.2378516942262649,1.096182107925415,284.87908935546875,284.95001220703125,304.123779296875,293.7787475585937,299.5409240722656,297.2557678222656,284.8778381347656,1.0,0.69461590051651,0.4359025359153747,0.4359025359153747,1.0,1.0,-3.5925512313842773,1.193713665008545,2.3988375663757324,0.3766103088855743,0.8680540323257446,0.8680540323257446,0.0,243.4365234375,250.0,67597.2265625,0.0,4136.45947265625,1.0,278.2963256835937,282.6932678222656,296.8095703125,301.32403564453125,293.1499938964844,293.1499938964844,278.25,37505.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435602426528932,1.0,0.0,0.0,3.6782655715942383,3.6782901287078857,9.0277484332546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11797.9775390625,0.0,1576.196044921875,1895.4371337890625,0.0,3804.766845703125,0.9106232523918152,1.0,0.0,3.0,1.0,0.0
17934360,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8627180457115173,0.525229811668396,0.476394385099411,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9528520703315736,0.6966055631637573,0.6613983511924744,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8397108316421509,0.4832677245140075,0.3407756984233856,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8137428164482117,0.4358557760715484,0.4173372387886047,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6675601005554199,0.2378602772951126,1.0966455936431885,284.9074401855469,284.95001220703125,304.132080078125,293.7829895019531,299.53643798828125,297.2518005371094,284.90869140625,1.0,0.6957136988639832,0.4350038766860962,0.4350038766860962,1.0,1.0,-3.594029903411865,1.1917768716812134,2.4022531509399414,0.3742170929908752,0.8676141500473022,0.8676141500473022,0.0,245.3070068359375,253.0,67358.0546875,0.0,4151.8525390625,1.0,278.2574157714844,282.7182006835937,296.8018493652344,301.260009765625,293.1499938964844,293.1499938964844,278.54998779296875,38334.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450868964195251,1.0,0.0,0.0,3.607956647872925,3.607980728149414,8.685921670803509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10893.7255859375,0.0,1504.1566162109375,1895.4371337890625,0.0,3818.594970703125,0.8979270458221436,1.0,0.0,3.0,1.0,0.0
17934420,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8603188395500183,0.5249179005622864,0.4759062826633453,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9511526226997375,0.6985915303230286,0.6630618572235107,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8394231200218201,0.4865417182445526,0.3429337441921234,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8124613165855408,0.4370876252651214,0.4183886051177978,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.666278600692749,0.2383569329977035,1.0987179279327393,285.0041198730469,284.95001220703125,304.1487121582031,293.79168701171875,299.53564453125,297.2557983398437,285.0028991699219,1.0,0.6980726718902588,0.4332065284252167,0.4332065284252167,1.0,1.0,-3.601787567138672,1.189647197723389,2.412140369415283,0.369911789894104,0.9578338265419006,0.9578338265419006,0.0,248.05210876464844,256.0,66821.3359375,0.0,4189.28857421875,1.0,278.5428771972656,282.8327941894531,296.773193359375,301.11785888671875,293.1499938964844,293.1499938964844,278.25,33385.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380409717559814,1.0,0.0,0.0,3.724401473999024,3.724425792694092,9.255635973204336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12235.9580078125,0.0,1597.571533203125,1895.4371337890625,0.0,3754.616943359375,0.9199776649475098,1.0,0.0,3.0,1.0,0.0
17934480,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8603188395500183,0.5249179005622864,0.4759062826633453,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9511526226997375,0.6985915303230286,0.6630618572235107,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8394231200218201,0.4865417182445526,0.3429337441921234,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8124613165855408,0.4370876252651214,0.4183886051177978,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.666278600692749,0.2383569329977035,1.0987179279327393,285.0041198730469,284.95001220703125,304.1487121582031,293.79168701171875,299.53564453125,297.2557983398437,285.0028991699219,1.0,0.6980726718902588,0.4332065284252167,0.4332065284252167,1.0,1.0,-3.601787567138672,1.189647197723389,2.412140369415283,0.369911789894104,0.9578338265419006,0.9578338265419006,0.0,248.05210876464844,256.0,66821.3359375,0.0,4189.28857421875,1.0,278.5428771972656,282.8327941894531,296.773193359375,301.11785888671875,293.1499938964844,293.1499938964844,278.25,33385.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380409717559814,1.0,0.0,0.0,3.724401473999024,3.724425792694092,9.255635973204336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12235.9580078125,0.0,1597.571533203125,1895.4371337890625,0.0,3754.616943359375,0.9199776649475098,1.0,0.0,3.0,1.0,0.0
17934540,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8570467233657837,0.5233020186424255,0.4748848080635071,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9484635591506958,0.6993905305862427,0.6642404794692993,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8383904099464417,0.4889101684093475,0.3448371589183807,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8104633688926697,0.4375776946544647,0.4191823005676269,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6644289493560791,0.2384394407272339,1.1003084182739258,284.9065856933594,284.95001220703125,304.1654052734375,293.8007202148437,299.527587890625,297.2493591308594,284.9077453613281,1.0,0.700370728969574,0.4314091503620147,0.4314091503620147,1.0,1.0,-3.607143640518189,1.1865979433059692,2.4205455780029297,0.3653231859207153,0.8703020811080933,0.8703020811080933,0.0,251.4095001220703,259.0,67564.2109375,0.0,4224.224609375,1.0,278.2572021484375,282.7138061523437,296.8194274902344,301.2911376953125,293.1499938964844,293.1499938964844,278.54998779296875,38320.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453154802322388,1.0,0.0,0.0,3.622425317764282,3.622449398040772,8.75572595759877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10929.92578125,0.0,1519.935302734375,1895.4371337890625,0.0,3820.6640625,0.901114821434021,1.0,0.0,3.0,1.0,0.0
17934600,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8570467233657837,0.5233020186424255,0.4748848080635071,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9484635591506958,0.6993905305862427,0.6642404794692993,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8383904099464417,0.4889101684093475,0.3448371589183807,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8104633688926697,0.4375776946544647,0.4191823005676269,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6644289493560791,0.2384394407272339,1.1003084182739258,284.9065856933594,284.95001220703125,304.1654052734375,293.8007202148437,299.527587890625,297.2493591308594,284.9077453613281,1.0,0.700370728969574,0.4314091503620147,0.4314091503620147,1.0,1.0,-3.607143640518189,1.1865979433059692,2.4205455780029297,0.3653231859207153,0.8703020811080933,0.8703020811080933,0.0,251.4095001220703,259.0,67564.2109375,0.0,4224.224609375,1.0,278.2572021484375,282.7138061523437,296.8194274902344,301.2911376953125,293.1499938964844,293.1499938964844,278.54998779296875,38320.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453154802322388,1.0,0.0,0.0,3.622425317764282,3.622449398040772,8.75572595759877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10929.92578125,0.0,1519.935302734375,1895.4371337890625,0.0,3820.6640625,0.901114821434021,1.0,0.0,3.0,1.0,0.0
17934660,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8547455072402954,0.522994339466095,0.4743976593017578,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9467533230781556,0.7012832164764404,0.6658117175102234,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8381617665290833,0.4922399818897247,0.3470301628112793,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8091819286346436,0.438768982887268,0.420192688703537,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.6631752848625183,0.2389053702354431,1.1022356748580933,285.0047912597656,284.95001220703125,304.1821594238281,293.8100891113281,299.52703857421875,297.25341796875,285.00360107421875,1.0,0.7026803493499756,0.4296752512454986,0.4296752512454986,1.0,1.0,-3.614609241485596,1.1844613552093506,2.430147886276245,0.3609509170055389,0.9615424275398254,0.9615424275398254,0.0,254.1513519287109,262.0,67007.578125,0.0,4261.12890625,1.0,278.54296875,282.8302307128906,296.7913818359375,301.1485290527344,293.1499938964844,293.1499938964844,278.25,33408.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382259249687196,1.0,0.0,0.0,3.737067937850952,3.737092256546021,9.318698630522704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12279.1162109375,0.0,1612.355224609375,1895.4371337890625,0.0,3756.301025390625,0.9228538870811462,1.0,0.0,3.0,1.0,0.0
17934720,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8547455072402954,0.522994339466095,0.4743976593017578,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9467533230781556,0.7012832164764404,0.6658117175102234,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8381617665290833,0.4922399818897247,0.3470301628112793,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8091819286346436,0.438768982887268,0.420192688703537,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.6631752848625183,0.2389053702354431,1.1022356748580933,285.0047912597656,284.95001220703125,304.1821594238281,293.8100891113281,299.52703857421875,297.25341796875,285.00360107421875,1.0,0.7026803493499756,0.4296752512454986,0.4296752512454986,1.0,1.0,-3.614609241485596,1.1844613552093506,2.430147886276245,0.3609509170055389,0.9615424275398254,0.9615424275398254,0.0,254.1513519287109,262.0,67007.578125,0.0,4261.12890625,1.0,278.54296875,282.8302307128906,296.7913818359375,301.1485290527344,293.1499938964844,293.1499938964844,278.25,33408.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382259249687196,1.0,0.0,0.0,3.737067937850952,3.737092256546021,9.318698630522704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12279.1162109375,0.0,1612.355224609375,1895.4371337890625,0.0,3756.301025390625,0.9228538870811462,1.0,0.0,3.0,1.0,0.0
17934780,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8516181707382202,0.5213788151741028,0.4733805954456329,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9440829753875732,0.7019783854484558,0.6668995022773743,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.83721923828125,0.4946497678756714,0.3489659428596496,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8071967363357544,0.4392127394676208,0.4209465086460113,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6613883972167969,0.2389568984508514,1.1036945581436155,284.90576171875,284.95001220703125,304.1990051269531,293.8197937011719,299.5191345214844,297.2469482421875,284.9069519042969,1.0,0.7049315571784973,0.4279413521289825,0.4279413521289825,1.0,1.0,-3.619694471359253,1.181410551071167,2.438283920288086,0.3565630912780761,0.8729328513145447,0.8729328513145447,0.0,257.5074462890625,265.0,67762.3984375,0.0,4295.5439453125,1.0,278.257080078125,282.7098083496094,296.8382873535156,301.3232727050781,293.1499938964844,293.1499938964844,278.54998779296875,38325.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94545978307724,1.0,0.0,0.0,3.6361489295959473,3.636173009872437,8.822193535706901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10965.4560546875,0.0,1535.1434326171875,1895.4371337890625,0.0,3821.9697265625,0.904158651828766,1.0,0.0,3.0,1.0,0.0
17934840,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8516181707382202,0.5213788151741028,0.4733805954456329,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9440829753875732,0.7019783854484558,0.6668995022773743,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.83721923828125,0.4946497678756714,0.3489659428596496,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8071967363357544,0.4392127394676208,0.4209465086460113,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6613883972167969,0.2389568984508514,1.1036945581436155,284.90576171875,284.95001220703125,304.1990051269531,293.8197937011719,299.5191345214844,297.2469482421875,284.9069519042969,1.0,0.7049315571784973,0.4279413521289825,0.4279413521289825,1.0,1.0,-3.619694471359253,1.181410551071167,2.438283920288086,0.3565630912780761,0.8729328513145447,0.8729328513145447,0.0,257.5074462890625,265.0,67762.3984375,0.0,4295.5439453125,1.0,278.257080078125,282.7098083496094,296.8382873535156,301.3232727050781,293.1499938964844,293.1499938964844,278.54998779296875,38325.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94545978307724,1.0,0.0,0.0,3.6361489295959473,3.636173009872437,8.822193535706901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10965.4560546875,0.0,1535.1434326171875,1895.4371337890625,0.0,3821.9697265625,0.904158651828766,1.0,0.0,3.0,1.0,0.0
17934900,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8501973748207092,0.521159291267395,0.4729236364364624,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9428679943084716,0.702802836894989,0.6674357056617737,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.836857795715332,0.4962802827358246,0.3499544560909271,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8062760233879089,0.4397256374359131,0.4212963283061981,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.6605411767959595,0.2391272336244583,1.1042190790176392,285.0184936523437,284.95001220703125,304.2074279785156,293.8247375488281,299.5182189941406,297.2481689453125,285.0195617675781,1.0,0.7059957385063171,0.4270744025707245,0.4270744025707245,1.0,1.0,-3.622023105621338,1.1798020601272583,2.442221164703369,0.3542352616786957,0.9526463150978088,0.9526463150978088,0.0,259.0629272460937,265.0,66967.03125,0.0,4311.46484375,1.0,278.5018615722656,282.8399658203125,296.7957458496094,301.1107788085937,293.1499938964844,293.1499938964844,278.54998779296875,34064.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939954936504364,1.0,0.0,0.0,3.685129165649414,3.685153007507324,9.061470791493776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11356.7177734375,0.0,1557.9832763671875,1895.4371337890625,0.0,3772.035400390625,0.9133623242378236,1.0,0.0,3.0,1.0,0.0
17934960,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.849422037601471,0.5210716128349304,0.4728895723819732,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9423829913139344,0.7037753462791443,0.66837477684021,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8370598554611206,0.4980353713035583,0.3511928021907806,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8059206604957581,0.4403626322746277,0.4219140708446502,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.6601755619049072,0.2393950223922729,1.1054867506027222,285.0054626464844,284.95001220703125,304.2159118652344,293.8298034667969,299.5185852050781,297.2510681152344,285.0043029785156,1.0,0.7071936130523682,0.4262243509292602,0.4262243509292602,1.0,1.0,-3.626867294311523,1.179127812385559,2.447739601135254,0.3523626029491424,0.9651373624801636,0.9651373624801636,0.0,260.2488098144531,253.0,67279.875,0.0,4331.90966796875,1.0,278.54302978515625,282.8321533203125,296.81085205078125,301.1807861328125,293.1499938964844,293.1499938964844,278.25,33424.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383453726768494,1.0,0.0,0.0,3.749080419540405,3.7491049766540527,9.37870311190636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.76171875,0.0,1626.42431640625,1895.4371337890625,0.0,3757.388916015625,0.9256209135055542,1.0,0.0,3.0,1.0,0.0
17935020,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8517284989356995,0.5194736123085022,0.4716261327266693,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.946716010570526,0.704374372959137,0.6691027879714966,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8413137197494507,0.5005009770393372,0.3529649376869201,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8092108368873596,0.4407707750797272,0.4223597645759582,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6627110242843628,0.2394324988126754,1.1055563688278198,284.9035339355469,284.95001220703125,304.23291015625,293.8401184082031,299.5105895996094,297.24468994140625,284.9048156738281,1.0,0.7052909135818481,0.4245242774486542,0.4245242774486542,1.0,1.0,-3.6289896965026855,1.175029158592224,2.453960657119751,0.3478552401065826,0.8740326166152954,0.8740326166152954,0.0,256.51739501953125,241.0,67906.984375,0.0,4314.54541015625,1.0,278.2568054199219,282.7054748535156,296.8583374023437,301.3544616699219,293.1499938964844,293.1499938964844,278.54998779296875,38455.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455084204673768,1.0,0.0,0.0,3.6470115184783936,3.647035837173462,8.874983450368745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10992.509765625,0.0,1548.20556640625,1895.4371337890625,0.0,3822.40966796875,0.9065643548965454,1.0,0.0,3.0,1.0,0.0
17935080,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8517284989356995,0.5194736123085022,0.4716261327266693,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.946716010570526,0.704374372959137,0.6691027879714966,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8413137197494507,0.5005009770393372,0.3529649376869201,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8092108368873596,0.4407707750797272,0.4223597645759582,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6627110242843628,0.2394324988126754,1.1055563688278198,284.9035339355469,284.95001220703125,304.23291015625,293.8401184082031,299.5105895996094,297.24468994140625,284.9048156738281,1.0,0.7052909135818481,0.4245242774486542,0.4245242774486542,1.0,1.0,-3.6289896965026855,1.175029158592224,2.453960657119751,0.3478552401065826,0.8740326166152954,0.8740326166152954,0.0,256.51739501953125,241.0,67906.984375,0.0,4314.54541015625,1.0,278.2568054199219,282.7054748535156,296.8583374023437,301.3544616699219,293.1499938964844,293.1499938964844,278.54998779296875,38455.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455084204673768,1.0,0.0,0.0,3.6470115184783936,3.647035837173462,8.874983450368745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10992.509765625,0.0,1548.20556640625,1895.4371337890625,0.0,3822.40966796875,0.9065643548965454,1.0,0.0,3.0,1.0,0.0
17935140,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8582468032836914,0.5192512273788452,0.470786988735199,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9560003280639648,0.7061318159103394,0.6700968146324158,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.849611759185791,0.5040151476860046,0.3549509048461914,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8161725401878357,0.4419422447681427,0.4229035675525665,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6685141921043396,0.2399195730686187,1.1054601669311523,285.00323486328125,284.95001220703125,304.25,293.8507995605469,299.51025390625,297.2495422363281,285.00201416015625,1.0,0.7015917897224426,0.4228242039680481,0.4228242039680481,1.0,1.0,-3.632094144821167,1.1712713241577148,2.460822820663452,0.3432212769985199,0.965072214603424,0.965072214603424,0.0,248.2483825683593,229.0,67263.0859375,0.0,4271.685546875,1.0,278.5431213378906,282.8247985839844,296.8307800292969,301.2066650390625,293.1499938964844,293.1499938964844,278.25,33544.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938151717185974,1.0,0.0,0.0,3.7562007904052734,3.756225347518921,9.414361556991936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12344.931640625,0.0,1635.6529541015625,1895.4371337890625,0.0,3755.625244140625,0.9272549152374268,1.0,0.0,3.0,1.0,0.0
17935200,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8582468032836914,0.5192512273788452,0.470786988735199,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9560003280639648,0.7061318159103394,0.6700968146324158,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.849611759185791,0.5040151476860046,0.3549509048461914,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8161725401878357,0.4419422447681427,0.4229035675525665,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6685141921043396,0.2399195730686187,1.1054601669311523,285.00323486328125,284.95001220703125,304.25,293.8507995605469,299.51025390625,297.2495422363281,285.00201416015625,1.0,0.7015917897224426,0.4228242039680481,0.4228242039680481,1.0,1.0,-3.632094144821167,1.1712713241577148,2.460822820663452,0.3432212769985199,0.965072214603424,0.965072214603424,0.0,248.2483825683593,229.0,67263.0859375,0.0,4271.685546875,1.0,278.5431213378906,282.8247985839844,296.8307800292969,301.2066650390625,293.1499938964844,293.1499938964844,278.25,33544.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938151717185974,1.0,0.0,0.0,3.7562007904052734,3.756225347518921,9.414361556991936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12344.931640625,0.0,1635.6529541015625,1895.4371337890625,0.0,3755.625244140625,0.9272549152374268,1.0,0.0,3.0,1.0,0.0
