time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17935260,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8661127686500549,0.5177819132804871,0.4694098234176636,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9663901329040528,0.7067253589630127,0.6705815196037292,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.859428882598877,0.5066399574279785,0.3566580414772033,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8241816759109497,0.4424084424972534,0.4231679737567901,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6755918860435486,0.2400548160076141,1.1048370599746704,284.9026794433594,284.95001220703125,304.26739501953125,293.8617858886719,299.50323486328125,297.2442321777344,284.9037780761719,1.0,0.6968904137611389,0.4212048053741455,0.4212048053741455,1.0,1.0,-3.632652997970581,1.16679048538208,2.465862512588501,0.3387064635753631,0.8738757371902466,0.8738757371902466,0.0,238.64971923828125,217.0,67956.234375,0.0,4213.65673828125,1.0,278.2571716308594,282.7040710449219,296.8783569335937,301.3779296875,293.1499938964844,293.1499938964844,278.54998779296875,38453.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449988007545472,1.0,0.0,0.0,3.651179075241089,3.651203632354736,8.895278824638808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11007.7919921875,0.0,1552.843505859375,1895.4371337890625,0.0,3817.797607421875,0.9075093865394592,1.0,0.0,3.0,1.0,0.0
17935320,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8661127686500549,0.5177819132804871,0.4694098234176636,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9663901329040528,0.7067253589630127,0.6705815196037292,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.859428882598877,0.5066399574279785,0.3566580414772033,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8241816759109497,0.4424084424972534,0.4231679737567901,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6755918860435486,0.2400548160076141,1.1048370599746704,284.9026794433594,284.95001220703125,304.26739501953125,293.8617858886719,299.50323486328125,297.2442321777344,284.9037780761719,1.0,0.6968904137611389,0.4212048053741455,0.4212048053741455,1.0,1.0,-3.632652997970581,1.16679048538208,2.465862512588501,0.3387064635753631,0.8738757371902466,0.8738757371902466,0.0,238.64971923828125,217.0,67956.234375,0.0,4213.65673828125,1.0,278.2571716308594,282.7040710449219,296.8783569335937,301.3779296875,293.1499938964844,293.1499938964844,278.54998779296875,38453.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449988007545472,1.0,0.0,0.0,3.651179075241089,3.651203632354736,8.895278824638808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11007.7919921875,0.0,1552.843505859375,1895.4371337890625,0.0,3817.797607421875,0.9075093865394592,1.0,0.0,3.0,1.0,0.0
17935380,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8768783211708069,0.5176604986190796,0.4685629308223724,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9787085056304932,0.70847088098526,0.671455442905426,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8721638917922974,0.5103098750114441,0.3586709499359131,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8344087600708008,0.4436288774013519,0.4236473441123962,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6848528981208801,0.2406338453292846,1.1046257019042969,285.0033264160156,284.95001220703125,304.28521728515625,293.8731689453125,299.5039367675781,297.2498779296875,285.00213623046875,1.0,0.6917218565940857,0.4195854067802429,0.4195854067802429,1.0,1.0,-3.635419368743897,1.1630934476852417,2.472325801849365,0.3342720866203308,0.9653468728065492,0.9653468728065492,0.0,227.419662475586,205.0,67298.0546875,0.0,4151.37451171875,1.0,278.54315185546875,282.8245544433594,296.8524475097656,301.2307434082031,293.1499938964844,293.1499938964844,278.25,33570.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375163316726683,1.0,0.0,0.0,3.758319616317749,3.758344173431397,9.424986160411208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12360.4326171875,0.0,1638.3341064453125,1895.4371337890625,0.0,3749.837158203125,0.9277551174163818,1.0,0.0,3.0,1.0,0.0
17935440,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8768783211708069,0.5176604986190796,0.4685629308223724,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9787085056304932,0.70847088098526,0.671455442905426,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8721638917922974,0.5103098750114441,0.3586709499359131,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8344087600708008,0.4436288774013519,0.4236473441123962,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6848528981208801,0.2406338453292846,1.1046257019042969,285.0033264160156,284.95001220703125,304.28521728515625,293.8731689453125,299.5039367675781,297.2498779296875,285.00213623046875,1.0,0.6917218565940857,0.4195854067802429,0.4195854067802429,1.0,1.0,-3.635419368743897,1.1630934476852417,2.472325801849365,0.3342720866203308,0.9653468728065492,0.9653468728065492,0.0,227.419662475586,205.0,67298.0546875,0.0,4151.37451171875,1.0,278.54315185546875,282.8245544433594,296.8524475097656,301.2307434082031,293.1499938964844,293.1499938964844,278.25,33570.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375163316726683,1.0,0.0,0.0,3.758319616317749,3.758344173431397,9.424986160411208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12360.4326171875,0.0,1638.3341064453125,1895.4371337890625,0.0,3749.837158203125,0.9277551174163818,1.0,0.0,3.0,1.0,0.0
17935500,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8828495740890503,0.5170271992683411,0.4681110084056854,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9848901629447936,0.7088361382484436,0.671887218952179,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8791961669921875,0.5117358565330505,0.3596806526184082,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8400639295578003,0.4439432024955749,0.4239161312580108,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6900020241737366,0.2407853007316589,1.104742407798767,284.8769836425781,284.95001220703125,304.2943115234375,293.8789978027344,299.50128173828125,297.2482604980469,284.8754577636719,1.0,0.6890884637832642,0.4187757074832916,0.4187757074832916,1.0,1.0,-3.6370813846588135,1.161324977874756,2.4757564067840576,0.3322362899780273,0.8777027130126953,0.8777027130126953,0.0,221.6981658935547,205.0,68272.6484375,0.0,4120.26123046875,1.0,278.2953796386719,282.68035888671875,296.9071044921875,301.4679870605469,293.1499938964844,293.1499938964844,278.25,37529.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430102705955504,1.0,0.0,0.0,3.725614547729492,3.725639581680298,9.261665923077088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11954.4736328125,0.0,1630.6160888671875,1895.4371337890625,0.0,3799.780517578125,0.9213049411773682,1.0,0.0,3.0,1.0,0.0
17935560,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8883444666862488,0.516272246837616,0.4672083854675293,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9903138875961304,0.7090299129486084,0.6718568801879883,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8858621716499329,0.5130587220191956,0.3604262769222259,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8454046845436096,0.4441239535808563,0.4238855838775635,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6948006749153137,0.2408404946327209,1.1040645837783811,284.9033203125,284.95001220703125,304.3034973144531,293.8849182128906,299.4976501464844,297.2450866699219,284.9046630859375,1.0,0.6862556338310242,0.4180116355419159,0.4180116355419159,1.0,1.0,-3.6360061168670654,1.158710479736328,2.4772956371307373,0.3299155533313751,0.8746634721755981,0.8746634721755981,0.0,216.30056762695312,193.0,67992.234375,0.0,4083.904296875,1.0,278.257080078125,282.7045288085937,296.9013366699219,301.403564453125,293.1499938964844,293.1499938964844,278.54998779296875,38496.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443049430847168,1.0,0.0,0.0,3.652502298355103,3.65252685546875,8.901727142074378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11020.822265625,0.0,1554.64404296875,1895.4371337890625,0.0,3811.5146484375,0.9079160690307616,1.0,0.0,3.0,1.0,0.0
17935620,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9012828469276428,0.5161862373352051,0.4664250314235687,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9990000128746032,0.7108433246612549,0.6686137914657593,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9010720252990724,0.5168250799179077,0.3625281751155853,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.857787549495697,0.4453393220901489,0.4243919253349304,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7056804895401001,0.2414527982473373,1.104160189628601,285.00177001953125,284.95001220703125,304.3221740722656,293.8970031738281,299.4989318847656,297.25115966796875,284.9998779296875,1.0,0.6803814172744751,0.4164835214614868,0.4164835214614868,1.0,1.0,-3.6336047649383545,1.1533823013305664,2.480222463607788,0.325556069612503,0.9648908376693726,0.9648908376693726,0.0,205.26296997070312,181.0,67295.40625,0.0,4009.992919921875,1.0,278.5431823730469,282.8227844238281,296.87615966796875,301.2572021484375,293.1499938964844,293.1499938964844,278.25,33587.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368045330047609,1.0,0.0,0.0,3.760663270950317,3.760687828063965,9.436743653168378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12373.296875,0.0,1641.2093505859375,1895.4371337890625,0.0,3743.349365234375,0.928273379802704,1.0,0.0,3.0,1.0,0.0
17935680,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9012828469276428,0.5161862373352051,0.4664250314235687,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9990000128746032,0.7108433246612549,0.6686137914657593,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9010720252990724,0.5168250799179077,0.3625281751155853,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.857787549495697,0.4453393220901489,0.4243919253349304,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7056804895401001,0.2414527982473373,1.104160189628601,285.00177001953125,284.95001220703125,304.3221740722656,293.8970031738281,299.4989318847656,297.25115966796875,284.9998779296875,1.0,0.6803814172744751,0.4164835214614868,0.4164835214614868,1.0,1.0,-3.6336047649383545,1.1533823013305664,2.480222463607788,0.325556069612503,0.9648908376693726,0.9648908376693726,0.0,205.26296997070312,181.0,67295.40625,0.0,4009.992919921875,1.0,278.5431823730469,282.8227844238281,296.87615966796875,301.2572021484375,293.1499938964844,293.1499938964844,278.25,33587.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368045330047609,1.0,0.0,0.0,3.760663270950317,3.760687828063965,9.436743653168378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12373.296875,0.0,1641.2093505859375,1895.4371337890625,0.0,3743.349365234375,0.928273379802704,1.0,0.0,3.0,1.0,0.0
17935740,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.910890817642212,0.5146704316139221,0.4651216566562652,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.7140368223190308,0.6472980976104736,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9133451581001282,0.5195118188858032,0.3643683493137359,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8672649264335632,0.4456925392150879,0.4246668815612793,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.71357661485672,0.2415710538625717,1.1039845943450928,284.892578125,284.95001220703125,304.3412475585937,293.909423828125,299.4966125488281,297.25408935546875,284.8934631347656,1.0,0.672782301902771,0.4149553775787353,0.4149553775787353,1.0,1.0,-3.6095709800720215,1.1404558420181274,2.4691150188446045,0.3180817365646362,0.8625210523605347,0.8625210523605347,0.0,196.5918426513672,169.0,67513.734375,0.0,3893.077392578125,1.0,278.2570495605469,282.701416015625,296.92156982421875,301.40240478515625,293.1499938964844,293.1499938964844,278.54998779296875,39167.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428722858428956,1.0,0.0,0.0,3.629469871520996,3.629494190216065,8.789813250587031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10955.0703125,0.0,1534.017578125,1895.4371337890625,0.0,3798.529052734375,0.9032243490219116,1.0,0.0,3.0,1.0,0.0
17935800,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.910890817642212,0.5146704316139221,0.4651216566562652,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.7140368223190308,0.6472980976104736,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9133451581001282,0.5195118188858032,0.3643683493137359,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8672649264335632,0.4456925392150879,0.4246668815612793,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.71357661485672,0.2415710538625717,1.1039845943450928,284.892578125,284.95001220703125,304.3412475585937,293.909423828125,299.4966125488281,297.25408935546875,284.8934631347656,1.0,0.672782301902771,0.4149553775787353,0.4149553775787353,1.0,1.0,-3.6095709800720215,1.1404558420181274,2.4691150188446045,0.3180817365646362,0.8625210523605347,0.8625210523605347,0.0,196.5918426513672,169.0,67513.734375,0.0,3893.077392578125,1.0,278.2570495605469,282.701416015625,296.92156982421875,301.40240478515625,293.1499938964844,293.1499938964844,278.54998779296875,39167.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428722858428956,1.0,0.0,0.0,3.629469871520996,3.629494190216065,8.789813250587031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10955.0703125,0.0,1534.017578125,1895.4371337890625,0.0,3798.529052734375,0.9032243490219116,1.0,0.0,3.0,1.0,0.0
17935860,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.9241795539855956,0.5144290328025818,0.4643093347549438,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.9990000128746032,0.721044659614563,0.6221750378608704,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.929510533809662,0.5232061743736267,0.3665001988410949,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.8792434334754944,0.4467474520206451,0.4251287281513214,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.7226950526237488,0.2420952767133712,1.1041276454925537,284.9804077148437,284.95001220703125,304.3606262207031,293.92218017578125,299.5111999511719,297.2795715332031,284.9791564941406,1.0,0.6640626788139343,0.4137391448020935,0.4137391448020935,1.0,1.0,-3.5816633701324463,1.1270676851272583,2.4545955657958984,0.310991883277893,0.9343002438545228,0.9343002438545228,0.0,186.7512969970703,157.0,66310.546875,0.0,3761.58544921875,1.0,278.5421447753906,282.81707763671875,296.8930053710937,301.2191467285156,293.1499938964844,293.1499938964844,278.25,34472.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335998296737672,1.0,0.0,0.0,3.7079203128814697,3.707944631576538,9.173901389658567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12186.384765625,0.0,1586.9586181640625,1895.4371337890625,0.0,3714.092529296875,0.9171869158744812,1.0,0.0,3.0,1.0,0.0
17935920,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.9241795539855956,0.5144290328025818,0.4643093347549438,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.9990000128746032,0.721044659614563,0.6221750378608704,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.929510533809662,0.5232061743736267,0.3665001988410949,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.8792434334754944,0.4467474520206451,0.4251287281513214,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.7226950526237488,0.2420952767133712,1.1041276454925537,284.9804077148437,284.95001220703125,304.3606262207031,293.92218017578125,299.5111999511719,297.2795715332031,284.9791564941406,1.0,0.6640626788139343,0.4137391448020935,0.4137391448020935,1.0,1.0,-3.5816633701324463,1.1270676851272583,2.4545955657958984,0.310991883277893,0.9343002438545228,0.9343002438545228,0.0,186.7512969970703,157.0,66310.546875,0.0,3761.58544921875,1.0,278.5421447753906,282.81707763671875,296.8930053710937,301.2191467285156,293.1499938964844,293.1499938964844,278.25,34472.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335998296737672,1.0,0.0,0.0,3.7079203128814697,3.707944631576538,9.173901389658567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12186.384765625,0.0,1586.9586181640625,1895.4371337890625,0.0,3714.092529296875,0.9171869158744812,1.0,0.0,3.0,1.0,0.0
17935980,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9391315579414368,0.5130478143692017,0.4629888832569122,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9990000128746032,0.7292030453681946,0.595268189907074,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.947223961353302,0.5260483622550964,0.3683564364910126,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8927773237228394,0.4471366703510284,0.4253256916999817,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7325958609580994,0.2423182874917984,1.1039252281188965,284.8964233398437,284.95001220703125,304.3803405761719,293.935302734375,299.52618408203125,297.3059997558594,284.8970642089844,1.0,0.6545463800430298,0.4125229120254516,0.4125229120254516,1.0,1.0,-3.549940347671509,1.1123815774917605,2.437558889389038,0.303561806678772,0.8439355492591858,0.8439355492591858,0.0,176.51931762695312,160.0,66264.1484375,0.0,3620.20849609375,1.0,278.2575988769531,282.721923828125,296.93756103515625,301.3359069824219,293.1499938964844,293.1499938964844,278.54998779296875,39603.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93754243850708,1.0,0.0,0.0,3.546551465988159,3.5465750694274902,8.392779591304134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10777.1826171875,0.0,1447.2908935546875,1895.4371337890625,0.0,3750.0751953125,0.8853488564491272,1.0,0.0,3.0,1.0,0.0
17936040,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9391315579414368,0.5130478143692017,0.4629888832569122,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9990000128746032,0.7292030453681946,0.595268189907074,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.947223961353302,0.5260483622550964,0.3683564364910126,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8927773237228394,0.4471366703510284,0.4253256916999817,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7325958609580994,0.2423182874917984,1.1039252281188965,284.8964233398437,284.95001220703125,304.3803405761719,293.935302734375,299.52618408203125,297.3059997558594,284.8970642089844,1.0,0.6545463800430298,0.4125229120254516,0.4125229120254516,1.0,1.0,-3.549940347671509,1.1123815774917605,2.437558889389038,0.303561806678772,0.8439355492591858,0.8439355492591858,0.0,176.51931762695312,160.0,66264.1484375,0.0,3620.20849609375,1.0,278.2575988769531,282.721923828125,296.93756103515625,301.3359069824219,293.1499938964844,293.1499938964844,278.54998779296875,39603.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93754243850708,1.0,0.0,0.0,3.546551465988159,3.5465750694274902,8.392779591304134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10777.1826171875,0.0,1447.2908935546875,1895.4371337890625,0.0,3750.0751953125,0.8853488564491272,1.0,0.0,3.0,1.0,0.0
17936100,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9445928931236268,0.5129716396331787,0.4625090956687927,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9990000128746032,0.7340646982192993,0.5856543183326721,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9539048075675964,0.5279624462127686,0.369405061006546,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8979212045669556,0.4476679861545563,0.4255134165287018,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7363522052764893,0.2426424771547317,1.1042250394821167,285.0024719238281,284.95001220703125,304.3902893066406,293.94195556640625,299.53839111328125,297.3254089355469,285.0025634765625,1.0,0.6516573429107666,0.4119147956371307,0.4119147956371307,1.0,1.0,-3.539622068405152,1.1070128679275513,2.4326090812683105,0.3002671599388122,0.9152244329452516,0.9152244329452516,0.0,172.9901123046875,160.0,65375.01953125,0.0,3573.5458984375,1.0,278.4989929199219,282.85125732421875,296.8973388671875,301.11529541015625,293.1499938964844,293.1499938964844,278.54998779296875,34732.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93047434091568,1.0,0.0,0.0,3.586475372314453,3.586498737335205,8.58280088777974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11131.3515625,0.0,1454.320068359375,1895.4371337890625,0.0,3685.48828125,0.8918217420578003,1.0,0.0,3.0,1.0,0.0
17936160,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9492067694664,0.5129782557487488,0.4624515771865845,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9990000128746032,0.7388723492622375,0.5779917240142822,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9596084952354432,0.5299665927886963,0.370730459690094,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.902352809906006,0.4483007490634918,0.4260058104991913,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7396492958068848,0.2430667132139206,1.105561137199402,284.9884948730469,284.95001220703125,304.4003295898437,293.9486999511719,299.5517883300781,297.3442687988281,284.9876403808594,1.0,0.6496595144271851,0.4115520417690277,0.4115520417690277,1.0,1.0,-3.534120798110962,1.1039899587631226,2.43013072013855,0.2984400987625122,0.9210894703865052,0.9210894703865052,0.0,170.3484344482422,178.0,65411.28515625,0.0,3544.181884765625,1.0,278.5424194335937,282.8402404785156,296.9159851074219,301.17431640625,293.1499938964844,293.1499938964844,278.25,34121.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276003837585448,1.0,0.0,0.0,3.638225078582764,3.638248443603516,8.832271305436734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12024.4951171875,0.0,1506.0997314453125,1895.4371337890625,0.0,3659.126708984375,0.9011251330375672,1.0,0.0,3.0,1.0,0.0
17936220,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.9459213614463806,0.5118380188941956,0.4617123305797577,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.9990000128746032,0.7457035183906555,0.5824639797210693,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.959128439426422,0.5330894589424133,0.3730660080909729,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9005042314529419,0.4488619565963745,0.4267476201057434,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.7384670972824097,0.2435466796159744,1.1084065437316897,284.9208679199219,284.95001220703125,304.4205627441406,293.9624328613281,299.5655822753906,297.36004638671875,284.9224548339844,1.0,0.6527807712554932,0.4108265340328216,0.4108265340328216,1.0,1.0,-3.545698404312134,1.1059677600860596,2.439730644226074,0.2975687384605407,0.853967547416687,0.853967547416687,0.0,172.256103515625,196.0,66187.1015625,0.0,3584.057373046875,1.0,278.25811767578125,282.7471923828125,296.9729309082031,301.3486328125,293.1499938964844,293.1499938964844,278.54998779296875,38240.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331444501876832,1.0,0.0,0.0,3.522660255432129,3.522683620452881,8.280085808110016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10782.0048828125,0.0,1412.23388671875,1895.4371337890625,0.0,3709.92919921875,0.8791126012802124,1.0,0.0,3.0,1.0,0.0
17936280,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.9459213614463806,0.5118380188941956,0.4617123305797577,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.9990000128746032,0.7457035183906555,0.5824639797210693,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.959128439426422,0.5330894589424133,0.3730660080909729,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9005042314529419,0.4488619565963745,0.4267476201057434,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.7384670972824097,0.2435466796159744,1.1084065437316897,284.9208679199219,284.95001220703125,304.4205627441406,293.9624328613281,299.5655822753906,297.36004638671875,284.9224548339844,1.0,0.6527807712554932,0.4108265340328216,0.4108265340328216,1.0,1.0,-3.545698404312134,1.1059677600860596,2.439730644226074,0.2975687384605407,0.853967547416687,0.853967547416687,0.0,172.256103515625,196.0,66187.1015625,0.0,3584.057373046875,1.0,278.25811767578125,282.7471923828125,296.9729309082031,301.3486328125,293.1499938964844,293.1499938964844,278.54998779296875,38240.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331444501876832,1.0,0.0,0.0,3.522660255432129,3.522683620452881,8.280085808110016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10782.0048828125,0.0,1412.23388671875,1895.4371337890625,0.0,3709.92919921875,0.8791126012802124,1.0,0.0,3.0,1.0,0.0
17936340,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9349202513694764,0.5118651390075684,0.4617106020450592,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9990000128746032,0.7496395707130432,0.6005882024765015,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9512134790420532,0.5371668934822083,0.3758961260318756,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.891942024230957,0.4500977396965027,0.4279583394527435,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.732357382774353,0.2443433552980423,1.1126163005828855,285.021484375,284.95001220703125,304.4410095214844,293.9765014648437,299.5733947753906,297.36480712890625,285.0212097167969,1.0,0.661006510257721,0.4101010262966156,0.4101010262966156,1.0,1.0,-3.577400684356689,1.1149502992630005,2.4624505043029785,0.2994284033775329,0.9558263421058656,0.9558263421058656,0.0,179.46438598632812,214.0,66207.1640625,0.0,3706.5,1.0,278.5415344238281,282.8580627441406,296.9606018066406,301.25555419921875,293.1499938964844,293.1499938964844,278.25,32701.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926583766937256,1.0,0.0,0.0,3.666872501373291,3.666896104812622,8.971910006039252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12186.677734375,0.0,1527.223388671875,1895.4371337890625,0.0,3649.78857421875,0.906928777694702,1.0,0.0,3.0,1.0,0.0
17936400,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9349202513694764,0.5118651390075684,0.4617106020450592,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9990000128746032,0.7496395707130432,0.6005882024765015,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9512134790420532,0.5371668934822083,0.3758961260318756,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.891942024230957,0.4500977396965027,0.4279583394527435,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.732357382774353,0.2443433552980423,1.1126163005828855,285.021484375,284.95001220703125,304.4410095214844,293.9765014648437,299.5733947753906,297.36480712890625,285.0212097167969,1.0,0.661006510257721,0.4101010262966156,0.4101010262966156,1.0,1.0,-3.577400684356689,1.1149502992630005,2.4624505043029785,0.2994284033775329,0.9558263421058656,0.9558263421058656,0.0,179.46438598632812,214.0,66207.1640625,0.0,3706.5,1.0,278.5415344238281,282.8580627441406,296.9606018066406,301.25555419921875,293.1499938964844,293.1499938964844,278.25,32701.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926583766937256,1.0,0.0,0.0,3.666872501373291,3.666896104812622,8.971910006039252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12186.677734375,0.0,1527.223388671875,1895.4371337890625,0.0,3649.78857421875,0.906928777694702,1.0,0.0,3.0,1.0,0.0
17936460,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9261195659637452,0.5111678242683411,0.4616125524044037,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9990000128746032,0.7498401999473572,0.6152399182319641,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9441587328910828,0.5388890504837036,0.3774415552616119,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8850910067558289,0.4503895044326782,0.4286424517631531,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7274227738380432,0.2445317059755325,1.1150305271148682,284.8998413085937,284.95001220703125,304.4525451660156,293.9844970703125,299.5660400390625,297.35369873046875,284.90057373046875,1.0,0.667163610458374,0.4092130959033966,0.4092130959033966,1.0,1.0,-3.600492000579834,1.120476007461548,2.480015993118286,0.2999009490013122,0.8767595887184143,0.8767595887184143,0.0,185.3187713623047,214.0,67518.6484375,0.0,3800.672119140625,1.0,278.28759765625,282.7120666503906,297.0226135253906,301.5161437988281,293.1499938964844,293.1499938964844,278.25,36835.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336948990821838,1.0,0.0,0.0,3.6492857933044434,3.6493098735809326,8.886055411494453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.87109375,0.0,1538.625244140625,1895.4371337890625,0.0,3714.96142578125,0.904131293296814,1.0,0.0,3.0,1.0,0.0
17936520,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.9178870916366576,0.5105259418487549,0.4611715376377105,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.9990000128746032,0.7491113543510437,0.6289694905281067,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.9371721744537354,0.5401542782783508,0.3784281611442566,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.8786595463752747,0.4505053460597992,0.4289321601390838,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.7226877212524414,0.2445626258850097,1.1161500215530396,284.92486572265625,284.95001220703125,304.4616394042969,293.9908447265625,299.5569763183594,297.3403015136719,284.9258728027344,1.0,0.6724911332130432,0.4085154235363006,0.4085154235363006,1.0,1.0,-3.6193573474884033,1.124976634979248,2.494380712509156,0.300270527601242,0.8825081586837769,0.8825081586837769,0.0,190.78347778320312,232.0,67713.8046875,0.0,3882.664794921875,1.0,278.25738525390625,282.737548828125,297.0197448730469,301.4915771484375,293.1499938964844,293.1499938964844,278.54998779296875,37060.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358507990837096,1.0,0.0,0.0,3.6165363788604736,3.616560220718384,8.727281510800822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11042.462890625,0.0,1504.11474609375,1895.4371337890625,0.0,3734.650146484375,0.8988496661186218,1.0,0.0,3.0,1.0,0.0
17936580,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9008764028549194,0.5103631019592285,0.4611534476280212,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9990000128746032,0.7464540600776672,0.6620174646377563,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9213966727256776,0.544082760810852,0.3812844157218933,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8644841313362122,0.4515567421913147,0.4301588833332062,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.7115998864173889,0.2449934482574463,1.119747757911682,285.0360412597656,284.95001220703125,304.4824523925781,294.0054626464844,299.53961181640625,297.3141784667969,285.035400390625,1.0,0.6859453320503235,0.4069298207759857,0.4069298207759857,1.0,1.0,-3.668324708938599,1.1372153759002686,2.53110933303833,0.3017233312129974,0.998603582382202,0.998603582382202,0.0,204.5386505126953,235.0,67797.359375,0.0,4096.54150390625,1.0,278.5430908203125,282.8441772460937,297.0000305175781,301.3996887207031,293.1499938964844,293.1499938964844,278.25,32300.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931491196155548,1.0,0.0,0.0,3.7689945697784415,3.769018888473511,9.4786020099491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12513.9189453125,0.0,1641.0499267578125,1895.4371337890625,0.0,3694.8017578125,0.929382622241974,1.0,0.0,3.0,1.0,0.0
17936640,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9008764028549194,0.5103631019592285,0.4611534476280212,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9990000128746032,0.7464540600776672,0.6620174646377563,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9213966727256776,0.544082760810852,0.3812844157218933,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8644841313362122,0.4515567421913147,0.4301588833332062,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.7115998864173889,0.2449934482574463,1.119747757911682,285.0360412597656,284.95001220703125,304.4824523925781,294.0054626464844,299.53961181640625,297.3141784667969,285.035400390625,1.0,0.6859453320503235,0.4069298207759857,0.4069298207759857,1.0,1.0,-3.668324708938599,1.1372153759002686,2.53110933303833,0.3017233312129974,0.998603582382202,0.998603582382202,0.0,204.5386505126953,235.0,67797.359375,0.0,4096.54150390625,1.0,278.5430908203125,282.8441772460937,297.0000305175781,301.3996887207031,293.1499938964844,293.1499938964844,278.25,32300.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931491196155548,1.0,0.0,0.0,3.7689945697784415,3.769018888473511,9.4786020099491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12513.9189453125,0.0,1641.0499267578125,1895.4371337890625,0.0,3694.8017578125,0.929382622241974,1.0,0.0,3.0,1.0,0.0
17936700,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.894743800163269,0.50966876745224,0.4610593914985657,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9990000128746032,0.7439456582069397,0.6751708984375,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9157113432884216,0.5455502271652222,0.3826583623886108,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8592607975006104,0.4517381489276886,0.430739164352417,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7071103453636169,0.2449877858161926,1.121270775794983,284.9035339355469,284.95001220703125,304.492919921875,294.0129089355469,299.52569580078125,297.2941589355469,284.9005432128906,1.0,0.6910832524299622,0.4061370193958282,0.4061370193958282,1.0,1.0,-3.688244342803955,1.1416823863983154,2.54656195640564,0.3021631240844726,0.9175481796264648,0.9175481796264648,0.0,210.228271484375,235.0,69260.875,0.0,4185.646484375,1.0,278.29473876953125,282.6863708496094,297.05718994140625,301.6705322265625,293.1499938964844,293.1499938964844,278.25,35410.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386427402496338,1.0,0.0,0.0,3.7774171829223633,3.777442216873169,9.521012884761148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12201.6455078125,0.0,1675.036865234375,1895.4371337890625,0.0,3760.096435546875,0.931876003742218,1.0,0.0,3.0,1.0,0.0
17936760,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8890168070793152,0.508731484413147,0.4604068994522095,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9990000128746032,0.7410504221916199,0.6869494318962097,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.910667598247528,0.5468034744262695,0.3836685419082641,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8545296788215637,0.4517015218734741,0.4309209287166595,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7028717398643494,0.244814932346344,1.121525764465332,284.9132080078125,284.95001220703125,304.5033874511719,294.0203857421875,299.5091857910156,297.2730712890625,284.9145812988281,1.0,0.6954461336135864,0.4050576984882355,0.4050576984882355,1.0,1.0,-3.703380584716797,1.1436692476272583,2.559711217880249,0.3010135293006897,0.9087357521057128,0.9087357521057128,0.0,215.2670440673828,238.0,69331.4921875,0.0,4258.5029296875,1.0,278.2566833496094,282.6919250488281,297.0541076660156,301.6371459960937,293.1499938964844,293.1499938964844,278.1499938964844,36945.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417315125465392,1.0,0.0,0.0,3.7351155281066895,3.735140562057495,9.30896476347698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12366.7705078125,0.0,1637.178466796875,1895.4371337890625,0.0,3788.177490234375,0.925048291683197,1.0,0.0,3.0,1.0,0.0
17936820,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8781137466430664,0.5073702335357666,0.4593942761421203,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9957613348960876,0.7357936501502991,0.6982048153877258,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.9015328288078308,0.5497023463249207,0.3858524858951568,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8454999327659607,0.4518371522426605,0.4313393235206604,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.6945269703865051,0.2445314228534698,1.1218385696411133,284.9211730957031,284.95001220703125,304.5244445800781,294.0355834960937,299.4845886230469,297.24517822265625,284.9218139648437,1.0,0.7019389867782593,0.4028990566730499,0.4028990566730499,1.0,1.0,-3.718759775161743,1.1423242092132568,2.5764355659484863,0.2970417737960815,0.8858355283737183,0.8858355283737183,0.0,224.93397521972656,241.0,69551.015625,0.0,4362.5615234375,1.0,278.1523132324219,282.6864929199219,297.0466003417969,301.6385192871094,293.1499938964844,293.1499938964844,278.45001220703125,37612.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944335639476776,1.0,0.0,0.0,3.665191173553467,3.665215730667114,8.963684763330093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11345.5234375,0.0,1562.2470703125,1895.4371337890625,0.0,3811.79248046875,0.9100202918052672,1.0,0.0,3.0,1.0,0.0
17936880,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8781137466430664,0.5073702335357666,0.4593942761421203,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9957613348960876,0.7357936501502991,0.6982048153877258,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.9015328288078308,0.5497023463249207,0.3858524858951568,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8454999327659607,0.4518371522426605,0.4313393235206604,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.6945269703865051,0.2445314228534698,1.1218385696411133,284.9211730957031,284.95001220703125,304.5244445800781,294.0355834960937,299.4845886230469,297.24517822265625,284.9218139648437,1.0,0.7019389867782593,0.4028990566730499,0.4028990566730499,1.0,1.0,-3.718759775161743,1.1423242092132568,2.5764355659484863,0.2970417737960815,0.8858355283737183,0.8858355283737183,0.0,224.93397521972656,241.0,69551.015625,0.0,4362.5615234375,1.0,278.1523132324219,282.6864929199219,297.0466003417969,301.6385192871094,293.1499938964844,293.1499938964844,278.45001220703125,37612.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944335639476776,1.0,0.0,0.0,3.665191173553467,3.665215730667114,8.963684763330093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11345.5234375,0.0,1562.2470703125,1895.4371337890625,0.0,3811.79248046875,0.9100202918052672,1.0,0.0,3.0,1.0,0.0
17936940,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8703653812408447,0.5071268677711487,0.4592342972755432,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.988330602645874,0.734229564666748,0.6961419582366943,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8957161903381348,0.5535627603530884,0.3885835111141205,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8391788601875305,0.4527313411235809,0.4322825074195862,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.6885083913803101,0.2447378039360046,1.1234722137451172,285.0133056640625,284.95001220703125,304.5455322265625,294.0510559082031,299.4767761230469,297.2427978515625,285.0118408203125,1.0,0.7060025334358215,0.4007404148578644,0.4007404148578644,1.0,1.0,-3.7229526042938232,1.137137770652771,2.5858147144317627,0.2909450829029083,0.9808807969093324,0.9808807969093324,0.0,232.31944274902344,244.0,68962.9375,0.0,4420.619140625,1.0,278.4432678222656,282.8009338378906,297.0329284667969,301.5219421386719,293.1499938964844,293.1499938964844,278.1499938964844,33226.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93760347366333,1.0,0.0,0.0,3.784377336502075,3.784402370452881,9.556132454235922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12779.25390625,0.0,1666.3544921875,1895.4371337890625,0.0,3750.63134765625,0.9333888292312622,1.0,0.0,3.0,1.0,0.0
17937000,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8703653812408447,0.5071268677711487,0.4592342972755432,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.988330602645874,0.734229564666748,0.6961419582366943,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8957161903381348,0.5535627603530884,0.3885835111141205,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8391788601875305,0.4527313411235809,0.4322825074195862,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.6885083913803101,0.2447378039360046,1.1234722137451172,285.0133056640625,284.95001220703125,304.5455322265625,294.0510559082031,299.4767761230469,297.2427978515625,285.0118408203125,1.0,0.7060025334358215,0.4007404148578644,0.4007404148578644,1.0,1.0,-3.7229526042938232,1.137137770652771,2.5858147144317627,0.2909450829029083,0.9808807969093324,0.9808807969093324,0.0,232.31944274902344,244.0,68962.9375,0.0,4420.619140625,1.0,278.4432678222656,282.8009338378906,297.0329284667969,301.5219421386719,293.1499938964844,293.1499938964844,278.1499938964844,33226.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93760347366333,1.0,0.0,0.0,3.784377336502075,3.784402370452881,9.556132454235922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12779.25390625,0.0,1666.3544921875,1895.4371337890625,0.0,3750.63134765625,0.9333888292312622,1.0,0.0,3.0,1.0,0.0
17937060,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8641737699508667,0.5054608583450317,0.4582871496677398,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9825523495674132,0.7326826453208923,0.6950525045394897,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8915590643882751,0.5562631487846375,0.3908267915248871,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8344269394874573,0.4527794122695923,0.4327896535396576,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6839549541473389,0.2445244193077087,1.1242356300354004,284.9018249511719,284.95001220703125,304.5666809082031,294.0668029785156,299.4678649902344,297.23406982421875,284.9031066894531,1.0,0.7089135050773621,0.3992191851139068,0.3992191851139068,1.0,1.0,-3.7247414588928223,1.132981300354004,2.5917601585388184,0.2867642939090729,0.8852499127388,0.8852499127388,0.0,238.0308532714844,247.0,69776.6171875,0.0,4461.96728515625,1.0,278.156494140625,282.6690368652344,297.08526611328125,301.709716796875,293.1499938964844,293.1499938964844,278.45001220703125,38253.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447740316390992,1.0,0.0,0.0,3.694274663925171,3.6942994594573975,9.106503284783684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11400.3388671875,0.0,1600.0537109375,1895.4371337890625,0.0,3815.7626953125,0.9168685078620912,1.0,0.0,3.0,1.0,0.0
