time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17937120,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8641737699508667,0.5054608583450317,0.4582871496677398,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9825523495674132,0.7326826453208923,0.6950525045394897,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8915590643882751,0.5562631487846375,0.3908267915248871,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8344269394874573,0.4527794122695923,0.4327896535396576,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6839549541473389,0.2445244193077087,1.1242356300354004,284.9018249511719,284.95001220703125,304.5666809082031,294.0668029785156,299.4678649902344,297.23406982421875,284.9031066894531,1.0,0.7089135050773621,0.3992191851139068,0.3992191851139068,1.0,1.0,-3.7247414588928223,1.132981300354004,2.5917601585388184,0.2867642939090729,0.8852499127388,0.8852499127388,0.0,238.0308532714844,247.0,69776.6171875,0.0,4461.96728515625,1.0,278.156494140625,282.6690368652344,297.08526611328125,301.709716796875,293.1499938964844,293.1499938964844,278.45001220703125,38253.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447740316390992,1.0,0.0,0.0,3.694274663925171,3.6942994594573975,9.106503284783684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11400.3388671875,0.0,1600.0537109375,1895.4371337890625,0.0,3815.7626953125,0.9168685078620912,1.0,0.0,3.0,1.0,0.0
17937180,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8603951334953308,0.5051169395446777,0.4577904045581817,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9789679050445556,0.7328202724456787,0.6948972344398499,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8898150324821472,0.5600807070732117,0.3933545053005218,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8316720128059387,0.4535858631134033,0.4334565997123718,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.681208074092865,0.2447412461042404,1.1251858472824097,285.0052185058594,284.95001220703125,304.5878295898437,294.0827941894531,299.4676513671875,297.23736572265625,285.00408935546875,1.0,0.7113140225410461,0.3976979255676269,0.3976979255676269,1.0,1.0,-3.728933095932007,1.1296993494033811,2.599233627319336,0.2826535701751709,0.9790430068969728,0.9790430068969728,0.0,241.8809967041016,250.0,69109.4765625,0.0,4498.26171875,1.0,278.4435119628906,282.7925720214844,297.0634155273437,301.5654602050781,293.1499938964844,293.1499938964844,278.1499938964844,33586.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375967383384703,1.0,0.0,0.0,3.799427032470703,3.799452066421509,9.632288993088878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12821.9150390625,0.0,1687.0555419921875,1895.4371337890625,0.0,3750.569580078125,0.937041163444519,1.0,0.0,3.0,1.0,0.0
17937240,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8603951334953308,0.5051169395446777,0.4577904045581817,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9789679050445556,0.7328202724456787,0.6948972344398499,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8898150324821472,0.5600807070732117,0.3933545053005218,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8316720128059387,0.4535858631134033,0.4334565997123718,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.681208074092865,0.2447412461042404,1.1251858472824097,285.0052185058594,284.95001220703125,304.5878295898437,294.0827941894531,299.4676513671875,297.23736572265625,285.00408935546875,1.0,0.7113140225410461,0.3976979255676269,0.3976979255676269,1.0,1.0,-3.728933095932007,1.1296993494033811,2.599233627319336,0.2826535701751709,0.9790430068969728,0.9790430068969728,0.0,241.8809967041016,250.0,69109.4765625,0.0,4498.26171875,1.0,278.4435119628906,282.7925720214844,297.0634155273437,301.5654602050781,293.1499938964844,293.1499938964844,278.1499938964844,33586.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375967383384703,1.0,0.0,0.0,3.799427032470703,3.799452066421509,9.632288993088878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12821.9150390625,0.0,1687.0555419921875,1895.4371337890625,0.0,3750.569580078125,0.937041163444519,1.0,0.0,3.0,1.0,0.0
17937300,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.858716607093811,0.5043910145759583,0.4575303494930267,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9773937463760376,0.7324516773223877,0.6949324607849121,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8891569972038269,0.5615309476852417,0.3946179449558258,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8305067420005798,0.4536903202533722,0.4338276982307434,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6800612807273865,0.2447078973054886,1.1258878707885742,284.8773803710937,284.95001220703125,304.5984191894531,294.0909118652344,299.4647827148437,297.235107421875,284.8757019042969,1.0,0.7124730348587036,0.3969373106956482,0.3969373106956482,1.0,1.0,-3.73148250579834,1.1281951665878296,2.6032872200012207,0.2807961106300354,0.8907907605171204,0.8907907605171204,0.0,243.653564453125,250.0,70149.9765625,0.0,4516.724609375,1.0,278.1944580078125,282.64581298828125,297.1187744140625,301.80841064453125,293.1499938964844,293.1499938964844,278.1499938964844,37301.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429861307144164,1.0,0.0,0.0,3.7714788913726807,3.771504402160645,9.49110244619078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.8173828125,0.0,1682.6280517578125,1895.4371337890625,0.0,3799.561767578125,0.93154114484787,1.0,0.0,3.0,1.0,0.0
17937360,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8563543558120728,0.5035269856452942,0.456819474697113,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9751476645469666,0.7319070100784302,0.6945068836212158,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8878167867660522,0.5628579258918762,0.3955855965614319,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8287763595581055,0.4536485970020294,0.4338876903057098,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.67838054895401,0.244566798210144,1.1257531642913818,284.9010009765625,284.95001220703125,304.6089782714844,294.0990600585937,299.461181640625,297.2314147949219,284.90240478515625,1.0,0.7134291529655457,0.3962597250938415,0.3962597250938415,1.0,1.0,-3.731192350387573,1.1259709596633911,2.605221509933472,0.2787949442863464,0.8854506015777588,0.8854506015777588,0.0,245.76251220703125,253.0,69880.1796875,0.0,4529.36962890625,1.0,278.15673828125,282.6671142578125,297.1151733398437,301.74713134765625,293.1499938964844,293.1499938964844,278.45001220703125,38390.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442362189292908,1.0,0.0,0.0,3.7014102935791016,3.701435089111328,9.141716077465388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11427.7197265625,0.0,1609.2572021484375,1895.4371337890625,0.0,3810.89208984375,0.9186797142028807,1.0,0.0,3.0,1.0,0.0
17937420,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.85364830493927,0.5032444000244141,0.456352561712265,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9725192189216614,0.7322563529014587,0.6945914626121521,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8871355056762695,0.5667540431022644,0.398144781589508,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8269309997558594,0.4544800817966461,0.4345446527004242,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.676497220993042,0.2448188662528991,1.1267050504684448,285.0061340332031,284.95001220703125,304.63006591796875,294.11553955078125,299.4627380371094,297.2359924316406,285.0050354003906,1.0,0.7154503464698792,0.3949045538902282,0.3949045538902282,1.0,1.0,-3.735736846923828,1.1232856512069702,2.6124513149261475,0.2751995623111725,0.980501115322113,0.980501115322113,0.0,248.71334838867188,256.0,69207.5703125,0.0,4561.05029296875,1.0,278.4435729980469,282.7919616699219,297.0951538085937,301.6039123535156,293.1499938964844,293.1499938964844,278.1499938964844,33626.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368729591369628,1.0,0.0,0.0,3.8053672313690186,3.805392265319824,9.66243078437401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12855.322265625,0.0,1694.4757080078125,1895.4371337890625,0.0,3743.973388671875,0.9384174942970276,1.0,0.0,3.0,1.0,0.0
17937480,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.85364830493927,0.5032444000244141,0.456352561712265,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9725192189216614,0.7322563529014587,0.6945914626121521,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8871355056762695,0.5667540431022644,0.398144781589508,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8269309997558594,0.4544800817966461,0.4345446527004242,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.676497220993042,0.2448188662528991,1.1267050504684448,285.0061340332031,284.95001220703125,304.63006591796875,294.11553955078125,299.4627380371094,297.2359924316406,285.0050354003906,1.0,0.7154503464698792,0.3949045538902282,0.3949045538902282,1.0,1.0,-3.735736846923828,1.1232856512069702,2.6124513149261475,0.2751995623111725,0.980501115322113,0.980501115322113,0.0,248.71334838867188,256.0,69207.5703125,0.0,4561.05029296875,1.0,278.4435729980469,282.7919616699219,297.0951538085937,301.6039123535156,293.1499938964844,293.1499938964844,278.1499938964844,33626.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368729591369628,1.0,0.0,0.0,3.8053672313690186,3.805392265319824,9.66243078437401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12855.322265625,0.0,1694.4757080078125,1895.4371337890625,0.0,3743.973388671875,0.9384174942970276,1.0,0.0,3.0,1.0,0.0
17937540,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8502044081687927,0.5016850233078003,0.4554013609886169,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.969101071357727,0.7313776612281799,0.6942501664161682,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8856878280639648,0.5695636868476868,0.4003945291042328,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8245107531547546,0.4545458257198334,0.4349688291549682,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6741366982460022,0.2446594834327697,1.127289891242981,284.9010925292969,284.95001220703125,304.65106201171875,294.1322631835937,299.45709228515625,297.23065185546875,284.9024658203125,1.0,0.7173784375190735,0.393549382686615,0.393549382686615,1.0,1.0,-3.738114356994629,1.1198410987854004,2.6182732582092285,0.2715916335582733,0.8868451118469238,0.8868451118469238,0.0,252.17588806152344,259.0,69991.859375,0.0,4589.90673828125,1.0,278.1563720703125,282.66534423828125,297.148193359375,301.78790283203125,293.1499938964844,293.1499938964844,278.45001220703125,38409.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943476140499115,1.0,0.0,0.0,3.708482503890991,3.708507537841797,9.176683875011804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11456.818359375,0.0,1617.528076171875,1895.4371337890625,0.0,3804.00439453125,0.9201844334602356,1.0,0.0,3.0,1.0,0.0
17937600,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8502044081687927,0.5016850233078003,0.4554013609886169,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.969101071357727,0.7313776612281799,0.6942501664161682,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8856878280639648,0.5695636868476868,0.4003945291042328,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8245107531547546,0.4545458257198334,0.4349688291549682,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6741366982460022,0.2446594834327697,1.127289891242981,284.9010925292969,284.95001220703125,304.65106201171875,294.1322631835937,299.45709228515625,297.23065185546875,284.9024658203125,1.0,0.7173784375190735,0.393549382686615,0.393549382686615,1.0,1.0,-3.738114356994629,1.1198410987854004,2.6182732582092285,0.2715916335582733,0.8868451118469238,0.8868451118469238,0.0,252.17588806152344,259.0,69991.859375,0.0,4589.90673828125,1.0,278.1563720703125,282.66534423828125,297.148193359375,301.78790283203125,293.1499938964844,293.1499938964844,278.45001220703125,38409.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943476140499115,1.0,0.0,0.0,3.708482503890991,3.708507537841797,9.176683875011804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11456.818359375,0.0,1617.528076171875,1895.4371337890625,0.0,3804.00439453125,0.9201844334602356,1.0,0.0,3.0,1.0,0.0
17937660,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8483773469924927,0.5014927387237549,0.4549377560615539,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9672220945358276,0.7315348982810974,0.6941031813621521,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8851239085197449,0.572038471698761,0.4019223749637604,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.823228120803833,0.4550354778766632,0.4352603256702423,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.6728440523147583,0.2447873800992965,1.1275475025177002,285.0191345214844,284.95001220703125,304.6644287109375,294.1430969238281,299.4578857421875,297.2333679199219,285.0181884765625,1.0,0.7185433506965637,0.392703115940094,0.392703115940094,1.0,1.0,-3.739868640899658,1.1177809238433838,2.6220877170562744,0.2691589593887329,0.9757904410362244,0.9757904410362244,0.0,254.10305786132807,259.0,69169.90625,0.0,4607.228515625,1.0,278.42291259765625,282.80096435546875,297.111572265625,301.5902709960937,293.1499938964844,293.1499938964844,278.45001220703125,33697.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368924498558044,1.0,0.0,0.0,3.775403261184693,3.775428056716919,9.51086406075774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11938.6337890625,0.0,1659.3956298828125,1895.4371337890625,0.0,3744.15087890625,0.9324728846549988,1.0,0.0,3.0,1.0,0.0
17937720,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8477987051010132,0.5014187097549438,0.4549418091773987,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9666256308555604,0.7316829562187195,0.6943004131317139,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8852511644363403,0.5734506845474243,0.4029514491558075,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.822887659072876,0.4553713798522949,0.4356125593185425,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.6724792122840881,0.2449130713939666,1.1282204389572144,285.0070495605469,284.95001220703125,304.67193603515625,294.14923095703125,299.4587707519531,297.2353515625,285.0059509277344,1.0,0.7192953824996948,0.3922270536422729,0.3922270536422729,1.0,1.0,-3.742582321166992,1.117196559906006,2.6253857612609863,0.2680377960205078,0.9828616380691528,0.9828616380691528,0.0,254.9390106201172,262.0,69313.671875,0.0,4620.29541015625,1.0,278.443603515625,282.7911682128906,297.12872314453125,301.64501953125,293.1499938964844,293.1499938964844,278.1499938964844,33629.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936083972454071,1.0,0.0,0.0,3.811935424804688,3.811960458755493,9.695814924270962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12891.416015625,0.0,1702.3792724609375,1895.4371337890625,0.0,3736.77783203125,0.9399067759513856,1.0,0.0,3.0,1.0,0.0
17937780,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8445759415626526,0.4998652338981628,0.4539973139762878,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9632164239883424,0.7307090163230896,0.6938784122467041,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8839192986488342,0.5761765837669373,0.4051513671875,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8206000924110413,0.4554186463356018,0.4360210597515106,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6702685356140137,0.2447432279586792,1.128764033317566,284.90069580078125,284.95001220703125,304.69268798828125,294.1664123535156,299.4529113769531,297.2297668457031,284.9020690917969,1.0,0.7211530208587646,0.3909047245979309,0.3909047245979309,1.0,1.0,-3.744742631912232,1.113754391670227,2.630988121032715,0.2644618153572082,0.8885020613670349,0.8885020613670349,0.0,258.3270874023437,265.0,70106.9765625,0.0,4648.142578125,1.0,278.15631103515625,282.6632995605469,297.1822814941406,301.8302917480469,293.1499938964844,293.1499938964844,278.45001220703125,38399.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426732063293456,1.0,0.0,0.0,3.716193199157715,3.716218233108521,9.214883220920456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11487.4736328125,0.0,1626.3487548828125,1895.4371337890625,0.0,3796.723388671875,0.9218875765800476,1.0,0.0,3.0,1.0,0.0
17937840,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8445759415626526,0.4998652338981628,0.4539973139762878,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9632164239883424,0.7307090163230896,0.6938784122467041,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8839192986488342,0.5761765837669373,0.4051513671875,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8206000924110413,0.4554186463356018,0.4360210597515106,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6702685356140137,0.2447432279586792,1.128764033317566,284.90069580078125,284.95001220703125,304.69268798828125,294.1664123535156,299.4529113769531,297.2297668457031,284.9020690917969,1.0,0.7211530208587646,0.3909047245979309,0.3909047245979309,1.0,1.0,-3.744742631912232,1.113754391670227,2.630988121032715,0.2644618153572082,0.8885020613670349,0.8885020613670349,0.0,258.3270874023437,265.0,70106.9765625,0.0,4648.142578125,1.0,278.15631103515625,282.6632995605469,297.1822814941406,301.8302917480469,293.1499938964844,293.1499938964844,278.45001220703125,38399.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426732063293456,1.0,0.0,0.0,3.716193199157715,3.716218233108521,9.214883220920456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11487.4736328125,0.0,1626.3487548828125,1895.4371337890625,0.0,3796.723388671875,0.9218875765800476,1.0,0.0,3.0,1.0,0.0
17937900,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8430840373039246,0.4996572732925415,0.4535518288612366,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9615812301635742,0.7307201027870178,0.6936304569244385,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.88336181640625,0.5780311226844788,0.406262069940567,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8195177316665649,0.4557475447654724,0.4361846446990967,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.6691980957984924,0.2448068559169769,1.1287919282913208,285.0178527832031,284.95001220703125,304.7030029296875,294.1750793457031,299.45294189453125,297.2312316894531,285.0191955566406,1.0,0.7220087051391602,0.3902435600757599,0.3902435600757599,1.0,1.0,-3.745466947555542,1.111918807029724,2.6335482597351074,0.262467473745346,0.9704244136810304,0.9704244136810304,0.0,259.90240478515625,265.0,69216.9296875,0.0,4660.318359375,1.0,278.40362548828125,282.7980041503906,297.1444396972656,301.6145935058594,293.1499938964844,293.1499938964844,278.45001220703125,34311.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370463490486144,1.0,0.0,0.0,3.7593162059783936,3.75934100151062,9.429984970665828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11897.81640625,0.0,1645.21435546875,1895.4371337890625,0.0,3745.553955078125,0.9301083087921144,1.0,0.0,3.0,1.0,0.0
17937960,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8422967195510864,0.4996000528335571,0.4535346627235412,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9607086777687072,0.7309211492538452,0.69383305311203,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8835225701332092,0.5800226330757141,0.4076638519763946,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8190388679504395,0.4562248885631561,0.4366432130336761,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.6686878800392151,0.2449811995029449,1.1296184062957764,285.00762939453125,284.95001220703125,304.7132873535156,294.1838073730469,299.4543762207031,297.2343444824219,285.0065002441406,1.0,0.7230119109153748,0.3896021544933319,0.3896021544933319,1.0,1.0,-3.748920440673828,1.1110445261001587,2.63787579536438,0.2608778476715088,0.985117733478546,0.985117733478546,0.0,261.06024169921875,268.0,69415.9765625,0.0,4677.62646484375,1.0,278.4437255859375,282.7902526855469,297.1630249023437,301.68670654296875,293.1499938964844,293.1499938964844,278.1499938964844,33630.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352627396583556,1.0,0.0,0.0,3.818539619445801,3.8185648918151855,9.729441217132262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12927.7041015625,0.0,1710.3349609375,1895.4371337890625,0.0,3729.283447265625,0.941431164741516,1.0,0.0,3.0,1.0,0.0
17938020,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8392383456230164,0.4980539381504059,0.4525988399982452,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9572833776474,0.7298763990402222,0.6933441758155823,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8822878003120422,0.5827392935752869,0.409856915473938,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8168282508850098,0.4562529921531677,0.4370355606079101,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.6665810942649841,0.2447957396507263,1.1300952434539795,284.9001770019531,284.95001220703125,304.733642578125,294.201416015625,299.4485778808594,297.2288513183594,284.90155029296875,1.0,0.7248257398605347,0.3883193433284759,0.3883193433284759,1.0,1.0,-3.75090265274048,1.1076428890228271,2.643259763717652,0.2573511898517608,0.8900182843208313,0.8900182843208313,0.0,264.41912841796875,271.0,70215.796875,0.0,4704.85205078125,1.0,278.1562805175781,282.6613464355469,297.2171325683594,301.8730773925781,293.1499938964844,293.1499938964844,278.45001220703125,38398.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941823422908783,1.0,0.0,0.0,3.723507881164551,3.723533153533936,9.251195365322928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11517.5341796875,0.0,1634.802001953125,1895.4371337890625,0.0,3789.011474609375,0.9235100746154784,1.0,0.0,3.0,1.0,0.0
17938080,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8392383456230164,0.4980539381504059,0.4525988399982452,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9572833776474,0.7298763990402222,0.6933441758155823,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8822878003120422,0.5827392935752869,0.409856915473938,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8168282508850098,0.4562529921531677,0.4370355606079101,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.6665810942649841,0.2447957396507263,1.1300952434539795,284.9001770019531,284.95001220703125,304.733642578125,294.201416015625,299.4485778808594,297.2288513183594,284.90155029296875,1.0,0.7248257398605347,0.3883193433284759,0.3883193433284759,1.0,1.0,-3.75090265274048,1.1076428890228271,2.643259763717652,0.2573511898517608,0.8900182843208313,0.8900182843208313,0.0,264.41912841796875,271.0,70215.796875,0.0,4704.85205078125,1.0,278.1562805175781,282.6613464355469,297.2171325683594,301.8730773925781,293.1499938964844,293.1499938964844,278.45001220703125,38398.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941823422908783,1.0,0.0,0.0,3.723507881164551,3.723533153533936,9.251195365322928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11517.5341796875,0.0,1634.802001953125,1895.4371337890625,0.0,3789.011474609375,0.9235100746154784,1.0,0.0,3.0,1.0,0.0
17938140,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8370739221572876,0.4977968037128448,0.4521431028842926,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.954765260219574,0.7300269603729248,0.6932395696640015,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8819584846496582,0.5865970849990845,0.4123744070529938,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8153160214424133,0.4570448994636535,0.4376425445079803,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6650713086128235,0.2450201660394668,1.1308828592300415,285.0076904296875,284.95001220703125,304.7538146972656,294.21923828125,299.4500427246094,297.2335205078125,285.0066223144531,1.0,0.7266483902931213,0.38703653216362,0.38703653216362,1.0,1.0,-3.754924774169922,1.1049203872680664,2.6500043869018555,0.2537525296211242,0.987052321434021,0.987052321434021,0.0,267.13214111328125,274.0,69515.84375,0.0,4733.86572265625,1.0,278.4436950683594,282.7889709472656,297.1985168457031,301.7297058105469,293.1499938964844,293.1499938964844,278.1499938964844,33661.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93440043926239,1.0,0.0,0.0,3.825049638748169,3.8250749111175537,9.76264345808886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12963.28515625,0.0,1718.4400634765625,1895.4371337890625,0.0,3721.408935546875,0.9428958296775818,1.0,0.0,3.0,1.0,0.0
17938200,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8370739221572876,0.4977968037128448,0.4521431028842926,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.954765260219574,0.7300269603729248,0.6932395696640015,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8819584846496582,0.5865970849990845,0.4123744070529938,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8153160214424133,0.4570448994636535,0.4376425445079803,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6650713086128235,0.2450201660394668,1.1308828592300415,285.0076904296875,284.95001220703125,304.7538146972656,294.21923828125,299.4500427246094,297.2335205078125,285.0066223144531,1.0,0.7266483902931213,0.38703653216362,0.38703653216362,1.0,1.0,-3.754924774169922,1.1049203872680664,2.6500043869018555,0.2537525296211242,0.987052321434021,0.987052321434021,0.0,267.13214111328125,274.0,69515.84375,0.0,4733.86572265625,1.0,278.4436950683594,282.7889709472656,297.1985168457031,301.7297058105469,293.1499938964844,293.1499938964844,278.1499938964844,33661.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93440043926239,1.0,0.0,0.0,3.825049638748169,3.8250749111175537,9.76264345808886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12963.28515625,0.0,1718.4400634765625,1895.4371337890625,0.0,3721.408935546875,0.9428958296775818,1.0,0.0,3.0,1.0,0.0
17938260,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8341418504714966,0.4962572753429413,0.4512129127979278,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9513192772865297,0.7289185523986816,0.692691445350647,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.880796492099762,0.5893051624298096,0.4145643413066864,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8131474852561951,0.4570544362068176,0.4380185902118683,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6630480289459229,0.2448197454214096,1.1312965154647827,284.899658203125,284.95001220703125,304.773681640625,294.2372436523437,299.44415283203125,297.22808837890625,284.9010314941406,1.0,0.7284308075904846,0.3857743144035339,0.3857743144035339,1.0,1.0,-3.7567429542541504,1.1015053987503052,2.6552376747131348,0.2502103149890899,0.8914453387260437,0.8914453387260437,0.0,270.4842224121094,277.0,70320.4765625,0.0,4760.64453125,1.0,278.1562194824219,282.6595153808594,297.2528381347656,301.91650390625,293.1499938964844,293.1499938964844,278.45001220703125,38400.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409299492836,1.0,0.0,0.0,3.730514764785767,3.730540037155152,9.28604606542649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11547.375,0.0,1642.958740234375,1895.4371337890625,0.0,3780.8974609375,0.925068974494934,1.0,0.0,3.0,1.0,0.0
17938320,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8341418504714966,0.4962572753429413,0.4512129127979278,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9513192772865297,0.7289185523986816,0.692691445350647,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.880796492099762,0.5893051624298096,0.4145643413066864,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8131474852561951,0.4570544362068176,0.4380185902118683,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6630480289459229,0.2448197454214096,1.1312965154647827,284.899658203125,284.95001220703125,304.773681640625,294.2372436523437,299.44415283203125,297.22808837890625,284.9010314941406,1.0,0.7284308075904846,0.3857743144035339,0.3857743144035339,1.0,1.0,-3.7567429542541504,1.1015053987503052,2.6552376747131348,0.2502103149890899,0.8914453387260437,0.8914453387260437,0.0,270.4842224121094,277.0,70320.4765625,0.0,4760.64453125,1.0,278.1562194824219,282.6595153808594,297.2528381347656,301.91650390625,293.1499938964844,293.1499938964844,278.45001220703125,38400.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409299492836,1.0,0.0,0.0,3.730514764785767,3.730540037155152,9.28604606542649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11547.375,0.0,1642.958740234375,1895.4371337890625,0.0,3780.8974609375,0.925068974494934,1.0,0.0,3.0,1.0,0.0
17938380,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8320658206939697,0.4960081577301025,0.4507627189159393,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.948786735534668,0.7290096282958984,0.6925292611122131,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8805130124092102,0.5931678414344788,0.4170820116996765,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8116608262062073,0.4578327536582947,0.4386107325553894,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.66159588098526,0.2450312227010727,1.1320210695266724,285.0080261230469,284.95001220703125,304.79327392578125,294.25543212890625,299.4455261230469,297.2328796386719,285.0069274902344,1.0,0.7302241325378418,0.3845120966434479,0.3845120966434479,1.0,1.0,-3.760608673095703,1.0987712144851685,2.661837577819824,0.2465911209583282,0.9889990091323853,0.9889990091323853,0.0,273.1916809082031,280.0,69611.109375,0.0,4789.26904296875,1.0,278.4437255859375,282.7880554199219,297.234619140625,301.7728881835937,293.1499938964844,293.1499938964844,278.1499938964844,33677.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334893822669984,1.0,0.0,0.0,3.8311288356781006,3.831154346466065,9.79370042841765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.7431640625,0.0,1725.9337158203125,1895.4371337890625,0.0,3713.083251953125,0.9442830681800842,1.0,0.0,3.0,1.0,0.0
17938440,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8320658206939697,0.4960081577301025,0.4507627189159393,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.948786735534668,0.7290096282958984,0.6925292611122131,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8805130124092102,0.5931678414344788,0.4170820116996765,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8116608262062073,0.4578327536582947,0.4386107325553894,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.66159588098526,0.2450312227010727,1.1320210695266724,285.0080261230469,284.95001220703125,304.79327392578125,294.25543212890625,299.4455261230469,297.2328796386719,285.0069274902344,1.0,0.7302241325378418,0.3845120966434479,0.3845120966434479,1.0,1.0,-3.760608673095703,1.0987712144851685,2.661837577819824,0.2465911209583282,0.9889990091323853,0.9889990091323853,0.0,273.1916809082031,280.0,69611.109375,0.0,4789.26904296875,1.0,278.4437255859375,282.7880554199219,297.234619140625,301.7728881835937,293.1499938964844,293.1499938964844,278.1499938964844,33677.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334893822669984,1.0,0.0,0.0,3.8311288356781006,3.831154346466065,9.79370042841765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.7431640625,0.0,1725.9337158203125,1895.4371337890625,0.0,3713.083251953125,0.9442830681800842,1.0,0.0,3.0,1.0,0.0
17938500,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8309918642044067,0.4953256845474243,0.4505321979522705,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.94747793674469,0.7285371422767639,0.6924782395362854,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8803216814994812,0.5945914387702942,0.4183360934257507,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8109040856361389,0.4579126536846161,0.4389535784721374,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6608918905258179,0.2449861615896225,1.1326364278793335,284.87860107421875,284.95001220703125,304.8029479980469,294.2645874023437,299.44317626953125,297.2310485839844,284.87664794921875,1.0,0.7311847805976868,0.3838809728622436,0.3838809728622436,1.0,1.0,-3.762940645217896,1.0975223779678345,2.6654181480407715,0.2449686974287033,0.900418221950531,0.900418221950531,0.0,274.639892578125,280.0,70689.6328125,0.0,4805.35107421875,1.0,278.1937561035156,282.6391296386719,297.2912292480469,302.0194396972656,293.1499938964844,293.1499938964844,278.1499938964844,37185.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387686848640442,1.0,0.0,0.0,3.806091785430908,3.806117534637451,9.666111964179436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12582.4521484375,0.0,1723.113037109375,1895.4371337890625,0.0,3761.242919921875,0.9393122792243958,1.0,0.0,3.0,1.0,0.0
17938560,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8292431831359863,0.494481086730957,0.449843168258667,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9453371167182922,0.72784423828125,0.6919275522232056,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8794158101081848,0.5958641767501831,0.4192665815353393,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8095189332962036,0.4578281342983246,0.438973993062973,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6596526503562927,0.2448183000087738,1.1323798894882202,284.89947509765625,284.95001220703125,304.81256103515625,294.2738037109375,299.43951416015625,297.2274780273437,284.9009094238281,1.0,0.7319793701171875,0.3832757472991943,0.3832757472991943,1.0,1.0,-3.762287616729736,1.0953691005706787,2.6669185161590576,0.2430476546287536,0.8930728435516357,0.8930728435516357,0.0,276.5386962890625,283.0,70421.8125,0.0,4815.67529296875,1.0,278.156494140625,282.658203125,297.2891845703125,301.9603881835937,293.1499938964844,293.1499938964844,278.45001220703125,38365.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399670958518982,1.0,0.0,0.0,3.7371673583984375,3.7371926307678223,9.31919430513517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.8662109375,0.0,1650.4461669921875,1895.4371337890625,0.0,3772.1455078125,0.9266019463539124,1.0,0.0,3.0,1.0,0.0
17938620,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8272401094436646,0.4942392408847809,0.4494005441665649,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9428008198738098,0.7278767228126526,0.69171142578125,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8791690468788147,0.5997229218482971,0.4217800796031952,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8080459833145142,0.4585940837860107,0.4395543336868286,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6582552194595337,0.2450179159641266,1.1330519914627075,285.0083312988281,284.95001220703125,304.8314514160156,294.2923583984375,299.4409484863281,297.2322692871094,285.0072631835937,1.0,0.7337471842765808,0.3820652961730957,0.3820652961730957,1.0,1.0,-3.766015291213989,1.0927313566207886,2.673283815383911,0.239508107304573,0.9909815192222596,0.9909815192222596,0.0,279.2440795898437,286.0,69705.359375,0.0,4843.97705078125,1.0,278.4437866210937,282.7872619628906,297.27154541015625,301.8168029785156,293.1499938964844,293.1499938964844,278.1499938964844,33689.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325392246246338,1.0,0.0,0.0,3.83705735206604,3.837082862854004,9.824034350458533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13034.5205078125,0.0,1733.2369384765625,1895.4371337890625,0.0,3704.393798828125,0.9456332921981812,1.0,0.0,3.0,1.0,0.0
17938680,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8272401094436646,0.4942392408847809,0.4494005441665649,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9428008198738098,0.7278767228126526,0.69171142578125,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8791690468788147,0.5997229218482971,0.4217800796031952,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8080459833145142,0.4585940837860107,0.4395543336868286,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6582552194595337,0.2450179159641266,1.1330519914627075,285.0083312988281,284.95001220703125,304.8314514160156,294.2923583984375,299.4409484863281,297.2322692871094,285.0072631835937,1.0,0.7337471842765808,0.3820652961730957,0.3820652961730957,1.0,1.0,-3.766015291213989,1.0927313566207886,2.673283815383911,0.239508107304573,0.9909815192222596,0.9909815192222596,0.0,279.2440795898437,286.0,69705.359375,0.0,4843.97705078125,1.0,278.4437866210937,282.7872619628906,297.27154541015625,301.8168029785156,293.1499938964844,293.1499938964844,278.1499938964844,33689.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325392246246338,1.0,0.0,0.0,3.83705735206604,3.837082862854004,9.824034350458533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13034.5205078125,0.0,1733.2369384765625,1895.4371337890625,0.0,3704.393798828125,0.9456332921981812,1.0,0.0,3.0,1.0,0.0
17938740,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8245018124580383,0.4927190542221069,0.4484905898571014,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9393597841262816,0.7266509532928467,0.6910573244094849,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8781230449676514,0.6023948192596436,0.4239531755447387,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8059110045433044,0.4585734605789184,0.4399061203002929,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6563855409622192,0.2447918653488159,1.1333626508712769,284.8987121582031,284.95001220703125,304.8500061035156,294.3110656738281,299.43475341796875,297.22686767578125,284.9001159667969,1.0,0.7354779839515686,0.3808548152446747,0.3808548152446747,1.0,1.0,-3.76755690574646,1.0893537998199463,2.6782031059265137,0.2359720319509506,0.8942379951477051,0.8942379951477051,0.0,282.5915832519531,289.0,70522.4296875,0.0,4870.04541015625,1.0,278.1561279296875,282.6562805175781,297.3265075683594,302.0051574707031,293.1499938964844,293.1499938964844,278.45001220703125,38396.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390238523483276,1.0,0.0,0.0,3.74377703666687,3.743802547454834,9.352188499178736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11607.189453125,0.0,1658.41748046875,1895.4371337890625,0.0,3763.5654296875,0.9280136227607728,1.0,0.0,3.0,1.0,0.0
17938800,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8245018124580383,0.4927190542221069,0.4484905898571014,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9393597841262816,0.7266509532928467,0.6910573244094849,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8781230449676514,0.6023948192596436,0.4239531755447387,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8059110045433044,0.4585734605789184,0.4399061203002929,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6563855409622192,0.2447918653488159,1.1333626508712769,284.8987121582031,284.95001220703125,304.8500061035156,294.3110656738281,299.43475341796875,297.22686767578125,284.9001159667969,1.0,0.7354779839515686,0.3808548152446747,0.3808548152446747,1.0,1.0,-3.76755690574646,1.0893537998199463,2.6782031059265137,0.2359720319509506,0.8942379951477051,0.8942379951477051,0.0,282.5915832519531,289.0,70522.4296875,0.0,4870.04541015625,1.0,278.1561279296875,282.6562805175781,297.3265075683594,302.0051574707031,293.1499938964844,293.1499938964844,278.45001220703125,38396.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390238523483276,1.0,0.0,0.0,3.74377703666687,3.743802547454834,9.352188499178736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11607.189453125,0.0,1658.41748046875,1895.4371337890625,0.0,3763.5654296875,0.9280136227607728,1.0,0.0,3.0,1.0,0.0
17938860,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8229044675827026,0.4925450980663299,0.4480402767658233,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9372969269752502,0.7266103625297546,0.6907135248184204,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8777629733085632,0.6051616668701172,0.4256592392921448,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8046658039093018,0.4590907096862793,0.4402134716510772,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.6552569270133972,0.2449011802673339,1.1335179805755615,285.0179748535156,284.95001220703125,304.86309814453125,294.3247375488281,299.4356994628906,297.23016357421875,285.016845703125,1.0,0.7366769909858704,0.3800268471240997,0.3800268471240997,1.0,1.0,-3.7691996097564697,1.087235927581787,2.6819636821746826,0.2333668768405914,0.9872348308563232,0.9872348308563232,0.0,284.6626281738281,289.0,69686.65625,0.0,4888.2265625,1.0,278.43072509765625,282.7943115234375,297.29425048828125,301.81842041015625,293.1499938964844,293.1499938964844,278.45001220703125,33684.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320462942123412,1.0,0.0,0.0,3.817012310028076,3.817037582397461,9.721659353090215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12124.28125,0.0,1708.9232177734375,1895.4371337890625,0.0,3699.883544921875,0.9415033459663392,1.0,0.0,3.0,1.0,0.0
17938920,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8225541710853577,0.492488831281662,0.4480546712875366,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9368302822113036,0.726629376411438,0.690786600112915,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8779041767120361,0.6062460541725159,0.4264567196369171,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8044438362121582,0.4593295454978943,0.4404737651348114,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6550374031066895,0.24498051404953,1.1339774131774902,285.0087280273437,284.95001220703125,304.8681335449219,294.3301086425781,299.436279296875,297.231689453125,285.0076904296875,1.0,0.7372195720672607,0.3797048330307007,0.3797048330307007,1.0,1.0,-3.771130323410034,1.0868322849273682,2.684298038482666,0.2325350791215896,0.9928839802742004,0.9928839802742004,0.0,285.2962646484375,292.0,69798.75,0.0,4897.978515625,1.0,278.4438171386719,282.7866516113281,297.30914306640625,301.8612670898437,293.1499938964844,293.1499938964844,278.1499938964844,33704.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315516352653505,1.0,0.0,0.0,3.842740774154663,3.842766284942627,9.853158644546056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13070.4306640625,0.0,1740.2752685546875,1895.4371337890625,0.0,3695.355712890625,0.9469307065010072,1.0,0.0,3.0,1.0,0.0
