time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938980,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.819883406162262,0.4909810423851013,0.4471575319766998,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.933424472808838,0.7253506183624268,0.6900846362113953,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8769078850746155,0.6088918447494507,0.428615927696228,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8023487329483032,0.4592972695827484,0.4408166408538818,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6532413363456726,0.2447437942028045,1.1342452764511108,284.8983764648437,284.95001220703125,304.8858642578125,294.349609375,299.4301147460937,297.2262268066406,284.8997802734375,1.0,0.7389267086982727,0.3785548508167267,0.3785548508167267,1.0,1.0,-3.772551059722901,1.083592176437378,2.6889591217041016,0.2291336953639984,0.8956932425498962,0.8956932425498962,0.0,288.640869140625,295.0,70625.390625,0.0,4923.7265625,1.0,278.1560974121094,282.65496826171875,297.3648376464844,302.05096435546875,293.1499938964844,293.1499938964844,278.45001220703125,38388.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379928708076476,1.0,0.0,0.0,3.750285625457764,3.750311136245728,9.384734198647492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11638.2412109375,0.0,1665.9951171875,1895.4371337890625,0.0,3754.1787109375,0.9294557571411132,1.0,0.0,3.0,1.0,0.0
17939040,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.819883406162262,0.4909810423851013,0.4471575319766998,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.933424472808838,0.7253506183624268,0.6900846362113953,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8769078850746155,0.6088918447494507,0.428615927696228,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8023487329483032,0.4592972695827484,0.4408166408538818,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6532413363456726,0.2447437942028045,1.1342452764511108,284.8983764648437,284.95001220703125,304.8858642578125,294.349609375,299.4301147460937,297.2262268066406,284.8997802734375,1.0,0.7389267086982727,0.3785548508167267,0.3785548508167267,1.0,1.0,-3.772551059722901,1.083592176437378,2.6889591217041016,0.2291336953639984,0.8956932425498962,0.8956932425498962,0.0,288.640869140625,295.0,70625.390625,0.0,4923.7265625,1.0,278.1560974121094,282.65496826171875,297.3648376464844,302.05096435546875,293.1499938964844,293.1499938964844,278.45001220703125,38388.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379928708076476,1.0,0.0,0.0,3.750285625457764,3.750311136245728,9.384734198647492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11638.2412109375,0.0,1665.9951171875,1895.4371337890625,0.0,3754.1787109375,0.9294557571411132,1.0,0.0,3.0,1.0,0.0
17939100,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8186148405075073,0.4907879829406738,0.446724534034729,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9317838549613952,0.7252106666564941,0.6896917819976807,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8764846324920654,0.6107355356216431,0.4297039806842804,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8013386726379395,0.4595901072025299,0.4409411549568176,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6523503661155701,0.2447736710309982,1.134113907814026,285.0178527832031,284.95001220703125,304.8945007324219,294.3594970703125,299.4300231933594,297.227783203125,285.0193176269531,1.0,0.7397087812423706,0.3779798746109009,0.3779798746109009,1.0,1.0,-3.772849798202514,1.081843614578247,2.691006183624268,0.2272226512432098,0.9787623286247252,0.9787623286247252,0.0,290.207763671875,295.0,69701.7109375,0.0,4934.73388671875,1.0,278.40435791015625,282.7924499511719,297.3283996582031,301.8342590332031,293.1499938964844,293.1499938964844,278.45001220703125,34409.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323275685310364,1.0,0.0,0.0,3.7908027172088623,3.790827989578247,9.588610510036233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12056.2294921875,0.0,1683.1741943359375,1895.4371337890625,0.0,3702.457275390625,0.9372238516807556,1.0,0.0,3.0,1.0,0.0
17939160,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8179724216461182,0.4907594323158264,0.4467265903949737,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9309156537055968,0.7252748608589172,0.6897604465484619,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8767095804214478,0.6127272248268127,0.4311041235923767,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8009217381477356,0.4600431025028229,0.4413723349571228,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.651939868927002,0.2449219226837158,1.1348086595535278,285.0093688964844,284.95001220703125,304.9030456542969,294.36944580078125,299.431396484375,297.2310485839844,285.00830078125,1.0,0.7406437993049622,0.3774216473102569,0.3774216473102569,1.0,1.0,-3.7759714126586914,1.0810574293136597,2.694913864135742,0.2256976068019867,0.9949818253517152,0.9949818253517152,0.0,291.3481750488281,298.0,69894.234375,0.0,4951.30908203125,1.0,278.4439697265625,282.7864074707031,297.34814453125,301.9071655273437,293.1499938964844,293.1499938964844,278.1499938964844,33701.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304948449134828,1.0,0.0,0.0,3.84840726852417,3.848432779312134,9.882238600766868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13108.1298828125,0.0,1747.176513671875,1895.4371337890625,0.0,3685.67626953125,0.948235273361206,1.0,0.0,3.0,1.0,0.0
17939220,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8153477311134338,0.4892638027667999,0.4458437860012054,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9275707602500916,0.7239454388618469,0.6890143752098083,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8757597208023071,0.61534184217453,0.4332470595836639,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7988924980163574,0.459999680519104,0.4417077302932739,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6502154469490051,0.2446753233671188,1.1350388526916504,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.42498779296875,297.2255859375,284.8994140625,1.0,0.742328405380249,0.3763051629066467,0.3763051629066467,1.0,1.0,-3.777282238006592,1.0778733491897583,2.699409008026123,0.2223643362522125,0.8971589803695679,0.8971589803695679,0.0,294.6885681152344,301.0,70730.203125,0.0,4976.755859375,1.0,278.1560363769531,282.6537170410156,297.4047241210937,302.0985412597656,293.1499938964844,293.1499938964844,278.45001220703125,38380.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936919331550598,1.0,0.0,0.0,3.7568204402923584,3.756845951080322,9.417468618266868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11670.341796875,0.0,1673.621337890625,1895.4371337890625,0.0,3744.396240234375,0.930901825428009,1.0,0.0,3.0,1.0,0.0
17939280,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8153477311134338,0.4892638027667999,0.4458437860012054,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9275707602500916,0.7239454388618469,0.6890143752098083,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8757597208023071,0.61534184217453,0.4332470595836639,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7988924980163574,0.459999680519104,0.4417077302932739,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6502154469490051,0.2446753233671188,1.1350388526916504,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.42498779296875,297.2255859375,284.8994140625,1.0,0.742328405380249,0.3763051629066467,0.3763051629066467,1.0,1.0,-3.777282238006592,1.0778733491897583,2.699409008026123,0.2223643362522125,0.8971589803695679,0.8971589803695679,0.0,294.6885681152344,301.0,70730.203125,0.0,4976.755859375,1.0,278.1560363769531,282.6537170410156,297.4047241210937,302.0985412597656,293.1499938964844,293.1499938964844,278.45001220703125,38380.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936919331550598,1.0,0.0,0.0,3.7568204402923584,3.756845951080322,9.417468618266868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11670.341796875,0.0,1673.621337890625,1895.4371337890625,0.0,3744.396240234375,0.930901825428009,1.0,0.0,3.0,1.0,0.0
17939340,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8134636878967285,0.489052802324295,0.4454231262207031,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.925110638141632,0.7238202095031738,0.6886442303657532,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8755863308906555,0.6191588044166565,0.4357205927371979,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7975123524665833,0.4607370793819427,0.442254900932312,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6489638686180115,0.2448445409536361,1.1355606317520142,285.00946044921875,284.95001220703125,304.9354858398437,294.409912109375,299.4259338378906,297.2304077148437,285.0084228515625,1.0,0.7440224289894104,0.3751887083053589,0.3751887083053589,1.0,1.0,-3.7805817127227774,1.0753378868103027,2.705243825912476,0.2189444899559021,0.9968376755714417,0.9968376755714417,0.0,297.3924255371094,304.0,69992.78125,0.0,5004.03662109375,1.0,278.44390869140625,282.7857971191406,297.3888244628906,301.955322265625,293.1499938964844,293.1499938964844,278.1499938964844,33728.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294281005859376,1.0,0.0,0.0,3.854234933853149,3.854260683059693,9.912190535033003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13146.2568359375,0.0,1754.537353515625,1895.4371337890625,0.0,3675.898193359375,0.9495500922203064,1.0,0.0,3.0,1.0,0.0
17939400,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8134636878967285,0.489052802324295,0.4454231262207031,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.925110638141632,0.7238202095031738,0.6886442303657532,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8755863308906555,0.6191588044166565,0.4357205927371979,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7975123524665833,0.4607370793819427,0.442254900932312,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6489638686180115,0.2448445409536361,1.1355606317520142,285.00946044921875,284.95001220703125,304.9354858398437,294.409912109375,299.4259338378906,297.2304077148437,285.0084228515625,1.0,0.7440224289894104,0.3751887083053589,0.3751887083053589,1.0,1.0,-3.7805817127227774,1.0753378868103027,2.705243825912476,0.2189444899559021,0.9968376755714417,0.9968376755714417,0.0,297.3924255371094,304.0,69992.78125,0.0,5004.03662109375,1.0,278.44390869140625,282.7857971191406,297.3888244628906,301.955322265625,293.1499938964844,293.1499938964844,278.1499938964844,33728.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294281005859376,1.0,0.0,0.0,3.854234933853149,3.854260683059693,9.912190535033003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13146.2568359375,0.0,1754.537353515625,1895.4371337890625,0.0,3675.898193359375,0.9495500922203064,1.0,0.0,3.0,1.0,0.0
17939460,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8108495473861694,0.4875653386116028,0.4445476233959198,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9218400716781616,0.7224388718605042,0.6878498792648315,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8746680021286011,0.621734619140625,0.4378394484519958,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7955384254455566,0.4606800973415375,0.4425790011882782,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6473010182380676,0.2445873320102691,1.1357479095458984,284.8974914550781,284.95001220703125,304.9505615234375,294.4303283691406,299.4190368652344,297.2248229980469,284.8988952636719,1.0,0.7456839084625244,0.3740878701210022,0.3740878701210022,1.0,1.0,-3.781749248504639,1.0721410512924194,2.709608316421509,0.2156252115964889,0.8985230922698975,0.8985230922698975,0.0,300.7359619140625,307.0,70833.9140625,0.0,5029.12548828125,1.0,278.156005859375,282.652587890625,297.4454650878906,302.1471252441406,293.1499938964844,293.1499938964844,278.45001220703125,38379.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358370900154114,1.0,0.0,0.0,3.763219594955444,3.763245105743408,9.449577760278772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11702.7158203125,0.0,1681.17236328125,1895.4371337890625,0.0,3734.525146484375,0.9323249459266664,1.0,0.0,3.0,1.0,0.0
17939520,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8108495473861694,0.4875653386116028,0.4445476233959198,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9218400716781616,0.7224388718605042,0.6878498792648315,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8746680021286011,0.621734619140625,0.4378394484519958,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7955384254455566,0.4606800973415375,0.4425790011882782,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6473010182380676,0.2445873320102691,1.1357479095458984,284.8974914550781,284.95001220703125,304.9505615234375,294.4303283691406,299.4190368652344,297.2248229980469,284.8988952636719,1.0,0.7456839084625244,0.3740878701210022,0.3740878701210022,1.0,1.0,-3.781749248504639,1.0721410512924194,2.709608316421509,0.2156252115964889,0.8985230922698975,0.8985230922698975,0.0,300.7359619140625,307.0,70833.9140625,0.0,5029.12548828125,1.0,278.156005859375,282.652587890625,297.4454650878906,302.1471252441406,293.1499938964844,293.1499938964844,278.45001220703125,38379.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358370900154114,1.0,0.0,0.0,3.763219594955444,3.763245105743408,9.449577760278772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11702.7158203125,0.0,1681.17236328125,1895.4371337890625,0.0,3734.525146484375,0.9323249459266664,1.0,0.0,3.0,1.0,0.0
17939580,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8089678883552551,0.4873627722263336,0.444133311510086,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9194421768188475,0.7222642302513123,0.687432050704956,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.874510645866394,0.6255276203155518,0.4402929544448852,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.794198751449585,0.461407333612442,0.4431150555610657,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6460930109024048,0.2447472959756851,1.1362248659133911,285.0097045898437,284.95001220703125,304.9647827148437,294.4508056640625,299.4195251464844,297.2296447753906,285.0086669921875,1.0,0.74735426902771,0.3729870021343231,0.3729870021343231,1.0,1.0,-3.784907341003418,1.0695924758911133,2.7153148651123047,0.2122198194265365,0.9986353516578674,0.9986353516578674,0.0,303.4400939941406,310.0,70087.59375,0.0,5056.06103515625,1.0,278.4439392089844,282.7855224609375,297.4297180175781,302.00347900390625,293.1499938964844,293.1499938964844,278.1499938964844,33745.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283501505851746,1.0,0.0,0.0,3.859717845916748,3.859743356704712,9.94041215562902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13184.4091796875,0.0,1761.408203125,1895.4371337890625,0.0,3666.00927734375,0.9508028626441956,1.0,0.0,3.0,1.0,0.0
17939640,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8089678883552551,0.4873627722263336,0.444133311510086,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9194421768188475,0.7222642302513123,0.687432050704956,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.874510645866394,0.6255276203155518,0.4402929544448852,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.794198751449585,0.461407333612442,0.4431150555610657,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6460930109024048,0.2447472959756851,1.1362248659133911,285.0097045898437,284.95001220703125,304.9647827148437,294.4508056640625,299.4195251464844,297.2296447753906,285.0086669921875,1.0,0.74735426902771,0.3729870021343231,0.3729870021343231,1.0,1.0,-3.784907341003418,1.0695924758911133,2.7153148651123047,0.2122198194265365,0.9986353516578674,0.9986353516578674,0.0,303.4400939941406,310.0,70087.59375,0.0,5056.06103515625,1.0,278.4439392089844,282.7855224609375,297.4297180175781,302.00347900390625,293.1499938964844,293.1499938964844,278.1499938964844,33745.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283501505851746,1.0,0.0,0.0,3.859717845916748,3.859743356704712,9.94041215562902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13184.4091796875,0.0,1761.408203125,1895.4371337890625,0.0,3666.00927734375,0.9508028626441956,1.0,0.0,3.0,1.0,0.0
17939700,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8079957962036133,0.4867146611213684,0.4439325034618377,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9182376861572266,0.7216678857803345,0.6872655749320984,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.874396562576294,0.6268829107284546,0.441515177488327,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7935366630554199,0.4614616632461548,0.4434381127357483,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.645523190498352,0.2446793466806411,1.1367441415786743,284.8787536621094,284.95001220703125,304.9715270996094,294.4610290527344,299.41656494140625,297.227783203125,284.8765869140625,1.0,0.748257577419281,0.3724365830421448,0.3724365830421448,1.0,1.0,-3.7869584560394287,1.0684581995010376,2.7185001373291016,0.2107225507497787,0.9094031453132628,0.9094031453132628,0.0,304.87994384765625,310.0,71198.6328125,0.0,5071.5048828125,1.0,278.1931457519531,282.6347351074219,297.48712158203125,302.2529296875,293.1499938964844,293.1499938964844,278.1499938964844,37081.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335617423057556,1.0,0.0,0.0,3.8371548652648926,3.8371810913085938,9.82453343567613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12763.9287109375,0.0,1760.035888671875,1895.4371337890625,0.0,3713.74462890625,0.9462931156158448,1.0,0.0,3.0,1.0,0.0
17939760,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8063422441482544,0.4858877062797546,0.4432683289051056,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9162800908088684,0.7208373546600342,0.6865943074226379,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8736257553100586,0.6280657052993774,0.442387968301773,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7922829389572144,0.461338996887207,0.44342902302742,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.64449143409729,0.2444813996553421,1.1363734006881714,284.8973083496094,284.95001220703125,304.97802734375,294.47119140625,299.41217041015625,297.2240295410156,284.8987731933594,1.0,0.7489927411079407,0.37191042304039,0.37191042304039,1.0,1.0,-3.785948038101196,1.066415786743164,2.719532251358032,0.2089481204748153,0.9000298380851746,0.9000298380851746,0.0,306.7816162109375,313.0,70933.2421875,0.0,5080.80029296875,1.0,278.15631103515625,282.65203857421875,297.4862060546875,302.1955261230469,293.1499938964844,293.1499938964844,278.1499938964844,38345.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934726059436798,1.0,0.0,0.0,3.7691688537597656,3.7691946029663086,9.479479103902122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12588.58984375,0.0,1687.9600830078125,1895.4371337890625,0.0,3724.383056640625,0.9337009787559508,1.0,0.0,3.0,1.0,0.0
17939820,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8037772178649902,0.4849899113178253,0.4424024522304535,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.913229763507843,0.7198622226715088,0.6856306195259094,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.87282794713974,0.6311004161834717,0.4444571435451507,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.7903993129730225,0.4615430533885956,0.4436235427856445,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.6428688168525696,0.2443161457777023,1.13591468334198,284.93389892578125,284.95001220703125,304.9902648925781,294.4914855957031,299.4078063964844,297.2228698730469,284.9347839355469,1.0,0.7504532337188721,0.3708580732345581,0.3708580732345581,1.0,1.0,-3.785912752151489,1.0629826784133911,2.722930192947388,0.2054466307163238,0.9024667143821716,0.9024667143821716,0.0,309.9468994140625,316.0,70644.1875,0.0,5101.2109375,1.0,278.1499938964844,282.68701171875,297.4837646484375,302.14422607421875,293.1499938964844,293.1499938964844,278.1499938964844,37227.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326600432395936,1.0,0.0,0.0,3.719958305358887,3.719983339309693,9.233565947397436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.7861328125,0.0,1621.760498046875,1895.4371337890625,0.0,3705.499267578125,0.9219541549682616,1.0,0.0,3.0,1.0,0.0
17939880,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8037772178649902,0.4849899113178253,0.4424024522304535,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.913229763507843,0.7198622226715088,0.6856306195259094,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.87282794713974,0.6311004161834717,0.4444571435451507,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.7903993129730225,0.4615430533885956,0.4436235427856445,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.6428688168525696,0.2443161457777023,1.13591468334198,284.93389892578125,284.95001220703125,304.9902648925781,294.4914855957031,299.4078063964844,297.2228698730469,284.9347839355469,1.0,0.7504532337188721,0.3708580732345581,0.3708580732345581,1.0,1.0,-3.785912752151489,1.0629826784133911,2.722930192947388,0.2054466307163238,0.9024667143821716,0.9024667143821716,0.0,309.9468994140625,316.0,70644.1875,0.0,5101.2109375,1.0,278.1499938964844,282.68701171875,297.4837646484375,302.14422607421875,293.1499938964844,293.1499938964844,278.1499938964844,37227.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326600432395936,1.0,0.0,0.0,3.719958305358887,3.719983339309693,9.233565947397436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.7861328125,0.0,1621.760498046875,1895.4371337890625,0.0,3705.499267578125,0.9219541549682616,1.0,0.0,3.0,1.0,0.0
17939940,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8017637133598328,0.4843333959579468,0.4419014155864715,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9108144640922546,0.7191228270530701,0.6850281953811646,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.872481107711792,0.6342015862464905,0.4466908574104309,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7890095710754395,0.4619604051113128,0.4440949857234955,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6416442394256592,0.2442976534366607,1.1362314224243164,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,299.4044189453125,297.22332763671875,284.9503173828125,1.0,0.7520363330841064,0.3698056936264038,0.3698056936264038,1.0,1.0,-3.788220167160034,1.0602905750274658,2.7279295921325684,0.2022182047367096,0.9088461995124816,0.9088461995124816,0.0,312.7599182128906,319.0,70582.9296875,0.0,5126.36865234375,1.0,278.1499938964844,282.701904296875,297.50299072265625,302.1528625488281,293.1499938964844,293.1499938964844,278.1499938964844,36378.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308399558067322,1.0,0.0,0.0,3.705668449401856,3.705693006515503,9.162761784864416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12519.7451171875,0.0,1598.8675537109375,1895.4371337890625,0.0,3688.837890625,0.918089747428894,1.0,0.0,3.0,1.0,0.0
17940000,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8017637133598328,0.4843333959579468,0.4419014155864715,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9108144640922546,0.7191228270530701,0.6850281953811646,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.872481107711792,0.6342015862464905,0.4466908574104309,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7890095710754395,0.4619604051113128,0.4440949857234955,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6416442394256592,0.2442976534366607,1.1362314224243164,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,299.4044189453125,297.22332763671875,284.9503173828125,1.0,0.7520363330841064,0.3698056936264038,0.3698056936264038,1.0,1.0,-3.788220167160034,1.0602905750274658,2.7279295921325684,0.2022182047367096,0.9088461995124816,0.9088461995124816,0.0,312.7599182128906,319.0,70582.9296875,0.0,5126.36865234375,1.0,278.1499938964844,282.701904296875,297.50299072265625,302.1528625488281,293.1499938964844,293.1499938964844,278.1499938964844,36378.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308399558067322,1.0,0.0,0.0,3.705668449401856,3.705693006515503,9.162761784864416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12519.7451171875,0.0,1598.8675537109375,1895.4371337890625,0.0,3688.837890625,0.918089747428894,1.0,0.0,3.0,1.0,0.0
17940060,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.800125777721405,0.4837633371353149,0.4414923191070556,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9088778495788574,0.7184762954711914,0.684532105922699,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8721367716789246,0.6365910172462463,0.4484225213527679,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7878900170326233,0.4622844159603119,0.4444947242736816,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6406777501106262,0.244290679693222,1.1366266012191772,284.95330810546875,284.95001220703125,305.0093078613281,294.52734375,299.4014587402344,297.22320556640625,284.953369140625,1.0,0.7533411383628845,0.3690235912799835,0.3690235912799835,1.0,1.0,-3.790171623229981,1.0583516359329224,2.731819868087769,0.1998429596424102,0.9122316241264344,0.9122316241264344,0.0,315.0795593261719,319.0,70610.046875,0.0,5147.2783203125,1.0,278.1499938964844,282.7046813964844,297.5213928222656,302.17266845703125,293.1499938964844,293.1499938964844,278.1499938964844,36072.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299824833869934,1.0,0.0,0.0,3.7051761150360094,3.705200672149658,9.160327749668796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12533.927734375,0.0,1595.9766845703125,1895.4371337890625,0.0,3680.980712890625,0.9177263975143432,1.0,0.0,3.0,1.0,0.0
17940120,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.7997071146965027,0.4836138188838959,0.4413840472698211,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9083877801895142,0.7183051109313965,0.6843997836112976,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8720396757125854,0.6371793746948242,0.4488489627838135,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.7876025438308716,0.4623603224754333,0.444591075181961,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.6404316425323486,0.2442864775657653,1.1367202997207642,284.95361328125,284.95001220703125,305.0111694335937,294.53125,299.400634765625,297.2230834960937,284.9536437988281,1.0,0.7536674737930298,0.3688280582427978,0.3688280582427978,1.0,1.0,-3.790623903274536,1.0578569173812866,2.732767105102539,0.1992473155260086,0.9128674268722534,0.9128674268722534,0.0,315.6705322265625,322.0,70619.796875,0.0,5152.47412109375,1.0,278.1499938964844,282.70489501953125,297.52587890625,302.17791748046875,293.1499938964844,293.1499938964844,278.1499938964844,36024.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929814338684082,1.0,0.0,0.0,3.7055678367614746,3.705592393875122,9.162263836515194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12537.8681640625,0.0,1596.057373046875,1895.4371337890625,0.0,3679.439208984375,0.9177720546722412,1.0,0.0,3.0,1.0,0.0
17940180,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7975598573684692,0.4828257858753204,0.4408039152622223,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9059051871299744,0.717383861541748,0.68367600440979,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8714902400970459,0.640067994594574,0.4509412348270416,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7861154079437256,0.4627017676830292,0.4450388848781585,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6391669511795044,0.2442429512739181,1.1371067762374878,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,299.3960266113281,297.2222595214844,284.9530334472656,1.0,0.755285382270813,0.3678503930568695,0.3678503930568695,1.0,1.0,-3.7925772666931152,1.055281400680542,2.737295866012573,0.1962350606918335,0.9147387742996216,0.9147387742996216,0.0,318.6846618652344,325.0,70673.8984375,0.0,5177.92138671875,1.0,278.1499938964844,282.7042541503906,297.547119140625,302.2037353515625,293.1499938964844,293.1499938964844,278.1499938964844,35924.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291871786117554,1.0,0.0,0.0,3.708996057510376,3.7090208530426025,9.17922591270326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.4345703125,0.0,1599.22607421875,1895.4371337890625,0.0,3673.688720703125,0.9184472560882568,1.0,0.0,3.0,1.0,0.0
17940240,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7975598573684692,0.4828257858753204,0.4408039152622223,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9059051871299744,0.717383861541748,0.68367600440979,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8714902400970459,0.640067994594574,0.4509412348270416,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7861154079437256,0.4627017676830292,0.4450388848781585,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6391669511795044,0.2442429512739181,1.1371067762374878,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,299.3960266113281,297.2222595214844,284.9530334472656,1.0,0.755285382270813,0.3678503930568695,0.3678503930568695,1.0,1.0,-3.7925772666931152,1.055281400680542,2.737295866012573,0.1962350606918335,0.9147387742996216,0.9147387742996216,0.0,318.6846618652344,325.0,70673.8984375,0.0,5177.92138671875,1.0,278.1499938964844,282.7042541503906,297.547119140625,302.2037353515625,293.1499938964844,293.1499938964844,278.1499938964844,35924.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291871786117554,1.0,0.0,0.0,3.708996057510376,3.7090208530426025,9.17922591270326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.4345703125,0.0,1599.22607421875,1895.4371337890625,0.0,3673.688720703125,0.9184472560882568,1.0,0.0,3.0,1.0,0.0
17940300,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7964729070663452,0.4824185073375702,0.4404996931552887,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9046686887741088,0.716895341873169,0.6832854151725769,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8711962103843689,0.6414909362792969,0.4519708156585693,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7853569984436035,0.4628554284572601,0.4452458024024963,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.638524055480957,0.244209885597229,1.137250304222107,284.9525146484375,284.95001220703125,305.0234680175781,294.5600891113281,299.3934631347656,297.2217102050781,284.9524841308594,1.0,0.7560819983482361,0.3673615753650665,0.3673615753650665,1.0,1.0,-3.793401956558228,1.053943157196045,2.7394587993621826,0.1947103291749954,0.9151857495307922,0.9151857495307922,0.0,320.2084350585937,325.0,70698.34375,0.0,5190.30419921875,1.0,278.1499938964844,282.7037658691406,297.5570373535156,302.2157897949219,293.1499938964844,293.1499938964844,278.1499938964844,35917.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289305806159972,1.0,0.0,0.0,3.710683107376098,3.710707664489746,9.187577347802288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12566.2958984375,0.0,1601.104736328125,1895.4371337890625,0.0,3671.3349609375,0.918814480304718,1.0,0.0,3.0,1.0,0.0
17940360,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7953879237174988,0.4820086061954498,0.4401921033859253,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9034496545791626,0.7163968086242676,0.6828842759132385,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8709000945091248,0.6429060697555542,0.4529943764209747,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7845986485481262,0.4630030691623688,0.4454463720321655,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6378816366195679,0.2441726773977279,1.1373733282089231,284.9519958496094,284.95001220703125,305.02685546875,294.5694580078125,299.39093017578125,297.2211303710937,284.95196533203125,1.0,0.7568719983100891,0.3668950200080871,0.3668950200080871,1.0,1.0,-3.7941701412200928,1.0526541471481323,2.74151611328125,0.1932459324598312,0.9155144095420836,0.9155144095420836,0.0,321.7343139648437,328.0,70721.2421875,0.0,5202.5341796875,1.0,278.1499938964844,282.703369140625,297.56671142578125,302.2274475097656,293.1499938964844,293.1499938964844,278.1499938964844,35917.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286863803863524,1.0,0.0,0.0,3.7122087478637695,3.712233304977417,9.195133543471457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12574.7265625,0.0,1602.861083984375,1895.4371337890625,0.0,3669.0947265625,0.9191538095474244,1.0,0.0,3.0,1.0,0.0
17940420,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7932332158088684,0.4811854958534241,0.4395716786384582,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9010561108589172,0.7153711318969727,0.682051956653595,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8703088164329529,0.6457138657569885,0.4550241231918335,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7830893397331238,0.4632824957370758,0.4458303451538086,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.636603593826294,0.2440876066684723,1.1375646591186523,284.9512634277344,284.95001220703125,305.03253173828125,294.5877685546875,299.385498046875,297.22003173828125,284.9512634277344,1.0,0.7584302425384521,0.3659619390964508,0.3659619390964508,1.0,1.0,-3.7955572605133057,1.0500340461730957,2.74552321434021,0.1903024315834045,0.9158915281295776,0.9158915281295776,0.0,324.7826538085937,331.0,70759.859375,0.0,5226.53271484375,1.0,278.1499938964844,282.7029113769531,297.5852355957031,302.24932861328125,293.1499938964844,293.1499938964844,278.1499938964844,35931.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928209125995636,1.0,0.0,0.0,3.714593172073364,3.714617729187012,9.20695015338424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.9140625,0.0,1605.701904296875,1895.4371337890625,0.0,3664.71484375,0.919695258140564,1.0,0.0,3.0,1.0,0.0
17940480,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7932332158088684,0.4811854958534241,0.4395716786384582,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9010561108589172,0.7153711318969727,0.682051956653595,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8703088164329529,0.6457138657569885,0.4550241231918335,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7830893397331238,0.4632824957370758,0.4458303451538086,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.636603593826294,0.2440876066684723,1.1375646591186523,284.9512634277344,284.95001220703125,305.03253173828125,294.5877685546875,299.385498046875,297.22003173828125,284.9512634277344,1.0,0.7584302425384521,0.3659619390964508,0.3659619390964508,1.0,1.0,-3.7955572605133057,1.0500340461730957,2.74552321434021,0.1903024315834045,0.9158915281295776,0.9158915281295776,0.0,324.7826538085937,331.0,70759.859375,0.0,5226.53271484375,1.0,278.1499938964844,282.7029113769531,297.5852355957031,302.24932861328125,293.1499938964844,293.1499938964844,278.1499938964844,35931.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928209125995636,1.0,0.0,0.0,3.714593172073364,3.714617729187012,9.20695015338424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.9140625,0.0,1605.701904296875,1895.4371337890625,0.0,3664.71484375,0.919695258140564,1.0,0.0,3.0,1.0,0.0
17940540,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7911069393157959,0.4803628921508789,0.4389505684375763,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8986854553222656,0.714319109916687,0.6811932325363159,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8697273135185242,0.6484994292259216,0.4570375680923462,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7815991640090942,0.4635485708713531,0.4462004601955414,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6353428959846497,0.2439950257539749,1.1377167701721191,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.379638671875,297.21893310546875,284.9508056640625,1.0,0.7599684000015259,0.365028828382492,0.365028828382492,1.0,1.0,-3.796828031539917,1.0473729372024536,2.749454975128174,0.1873342990875244,0.916104257106781,0.916104257106781,0.0,327.82330322265625,334.0,70791.25,0.0,5250.14501953125,1.0,278.1499938964844,282.7027587890625,297.6029052734375,302.2698669433594,293.1499938964844,293.1499938964844,278.1499938964844,35946.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927736759185791,1.0,0.0,0.0,3.716323852539064,3.71634840965271,9.215531235895468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12603.4326171875,0.0,1607.8077392578125,1895.4371337890625,0.0,3660.378662109375,0.9200931191444396,1.0,0.0,3.0,1.0,0.0
17940600,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7911069393157959,0.4803628921508789,0.4389505684375763,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8986854553222656,0.714319109916687,0.6811932325363159,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8697273135185242,0.6484994292259216,0.4570375680923462,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7815991640090942,0.4635485708713531,0.4462004601955414,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6353428959846497,0.2439950257539749,1.1377167701721191,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.379638671875,297.21893310546875,284.9508056640625,1.0,0.7599684000015259,0.365028828382492,0.365028828382492,1.0,1.0,-3.796828031539917,1.0473729372024536,2.749454975128174,0.1873342990875244,0.916104257106781,0.916104257106781,0.0,327.82330322265625,334.0,70791.25,0.0,5250.14501953125,1.0,278.1499938964844,282.7027587890625,297.6029052734375,302.2698669433594,293.1499938964844,293.1499938964844,278.1499938964844,35946.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927736759185791,1.0,0.0,0.0,3.716323852539064,3.71634840965271,9.215531235895468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12603.4326171875,0.0,1607.8077392578125,1895.4371337890625,0.0,3660.378662109375,0.9200931191444396,1.0,0.0,3.0,1.0,0.0
17940660,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7890101671218872,0.4795421063899994,0.4383305609226227,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8963373303413391,0.7132467031478882,0.6803145408630371,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8691573739051819,0.6512671709060669,0.4590381979942322,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.78013014793396,0.4638049602508545,0.4465608298778534,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6341014504432678,0.2438981086015701,1.1378461122512815,284.9505615234375,284.95001220703125,305.0390319824219,294.6223449707031,299.3739013671875,297.2178955078125,284.9505615234375,1.0,0.7614916563034058,0.3641761839389801,0.3641761839389801,1.0,1.0,-3.79802131652832,1.0449395179748535,2.753081560134888,0.1846004128456115,0.9163262248039246,0.9163262248039246,0.0,330.85821533203125,337.0,70820.7734375,0.0,5273.49755859375,1.0,278.1499938964844,282.702880859375,297.61993408203125,302.2894897460937,293.1499938964844,293.1499938964844,278.1499938964844,35956.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927285373210907,1.0,0.0,0.0,3.717760801315308,3.717785358428955,9.222659400620614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12616.34765625,0.0,1609.540283203125,1895.4371337890625,0.0,3656.234130859375,0.920422911643982,1.0,0.0,3.0,1.0,0.0
17940720,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7890101671218872,0.4795421063899994,0.4383305609226227,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8963373303413391,0.7132467031478882,0.6803145408630371,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8691573739051819,0.6512671709060669,0.4590381979942322,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.78013014793396,0.4638049602508545,0.4465608298778534,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6341014504432678,0.2438981086015701,1.1378461122512815,284.9505615234375,284.95001220703125,305.0390319824219,294.6223449707031,299.3739013671875,297.2178955078125,284.9505615234375,1.0,0.7614916563034058,0.3641761839389801,0.3641761839389801,1.0,1.0,-3.79802131652832,1.0449395179748535,2.753081560134888,0.1846004128456115,0.9163262248039246,0.9163262248039246,0.0,330.85821533203125,337.0,70820.7734375,0.0,5273.49755859375,1.0,278.1499938964844,282.702880859375,297.61993408203125,302.2894897460937,293.1499938964844,293.1499938964844,278.1499938964844,35956.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927285373210907,1.0,0.0,0.0,3.717760801315308,3.717785358428955,9.222659400620614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12616.34765625,0.0,1609.540283203125,1895.4371337890625,0.0,3656.234130859375,0.920422911643982,1.0,0.0,3.0,1.0,0.0
17940780,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7869428396224976,0.478722870349884,0.4377119541168213,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8940107226371765,0.7121507525444031,0.6794136166572571,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8685967326164246,0.6540123820304871,0.461023211479187,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7786811590194702,0.4640499353408813,0.4469103515148163,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6328784227371216,0.2437971532344818,1.137955904006958,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.36767578125,297.2168884277344,284.9504089355469,1.0,0.7630000114440918,0.3633235096931457,0.3633235096931457,1.0,1.0,-3.7991340160369873,1.0424854755401611,2.756648540496826,0.1818538457155227,0.9164670705795288,0.9164670705795288,0.0,333.8871765136719,340.0,70845.296875,0.0,5296.58056640625,1.0,278.1499938964844,282.7031555175781,297.6360168457031,302.307861328125,293.1499938964844,293.1499938964844,278.1499938964844,35965.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268437027931212,1.0,0.0,0.0,3.7188332080841056,3.718858003616333,9.227981649928552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12627.9716796875,0.0,1610.8448486328125,1895.4371337890625,0.0,3652.177001953125,0.9206697344779968,1.0,0.0,3.0,1.0,0.0
