time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940840,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7869428396224976,0.478722870349884,0.4377119541168213,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8940107226371765,0.7121507525444031,0.6794136166572571,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8685967326164246,0.6540123820304871,0.461023211479187,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7786811590194702,0.4640499353408813,0.4469103515148163,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6328784227371216,0.2437971532344818,1.137955904006958,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.36767578125,297.2168884277344,284.9504089355469,1.0,0.7630000114440918,0.3633235096931457,0.3633235096931457,1.0,1.0,-3.7991340160369873,1.0424854755401611,2.756648540496826,0.1818538457155227,0.9164670705795288,0.9164670705795288,0.0,333.8871765136719,340.0,70845.296875,0.0,5296.58056640625,1.0,278.1499938964844,282.7031555175781,297.6360168457031,302.307861328125,293.1499938964844,293.1499938964844,278.1499938964844,35965.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268437027931212,1.0,0.0,0.0,3.7188332080841056,3.718858003616333,9.227981649928552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12627.9716796875,0.0,1610.8448486328125,1895.4371337890625,0.0,3652.177001953125,0.9206697344779968,1.0,0.0,3.0,1.0,0.0
17940900,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7859192490577698,0.4783133268356323,0.4374027848243713,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8928560018539429,0.7115972638130188,0.678957998752594,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8683205246925354,0.6553800702095032,0.462012231349945,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7779642343521118,0.4641697704792022,0.4470826089382171,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6322736144065857,0.2437458336353302,1.1380068063735962,284.9503479003906,284.95001220703125,305.03936767578125,294.6461486816406,299.36444091796875,297.2164001464844,284.9503479003906,1.0,0.7637506723403931,0.3628971874713897,0.3628971874713897,1.0,1.0,-3.799672365188599,1.041251540184021,2.758420705795288,0.180476427078247,0.9165194630622864,0.9165194630622864,0.0,335.40142822265625,340.0,70856.3828125,0.0,5308.06982421875,1.0,278.1499938964844,282.70330810546875,297.64385986328125,302.3167419433594,293.1499938964844,293.1499938964844,278.1499938964844,35970.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266383051872252,1.0,0.0,0.0,3.71928334236145,3.7193081378936768,9.230215027855592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12633.47265625,0.0,1611.396484375,1895.4371337890625,0.0,3650.2900390625,0.9207736849784852,1.0,0.0,3.0,1.0,0.0
17940960,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7849027514457703,0.4779039323329925,0.4370937943458557,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8917067050933838,0.7110385298728943,0.6784974336624146,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8680463433265686,0.6567420363426208,0.4629974365234375,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7772520780563354,0.4642868638038635,0.4472523629665375,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6316730380058289,0.2436936646699905,1.1380540132522583,284.9502258300781,284.95001220703125,305.03857421875,294.65362548828125,299.36090087890625,297.2159118652344,284.9502258300781,1.0,0.7644983530044556,0.3624505698680877,0.3624505698680877,1.0,1.0,-3.800192832946777,1.0399481058120728,2.760244607925415,0.1790341287851333,0.916523814201355,0.916523814201355,0.0,336.914794921875,343.0,70865.28125,0.0,5319.5029296875,1.0,278.1499938964844,282.7034606933594,297.6513977050781,302.3252868652344,293.1499938964844,293.1499938964844,278.1499938964844,35975.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926435112953186,1.0,0.0,0.0,3.7196156978607178,3.719640254974365,9.231864055436744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12638.4580078125,0.0,1611.8192138671875,1895.4371337890625,0.0,3648.422607421875,0.9208514094352722,1.0,0.0,3.0,1.0,0.0
17941020,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7828902006149292,0.4770851135253906,0.4364758729934692,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8894228935241699,0.7099024653434753,0.6775590181350708,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8675025701522827,0.6594468355178833,0.4649547040462494,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7758408188819885,0.4645113050937652,0.4475827813148498,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6304836869239807,0.2435866147279739,1.1381360292434692,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.3533935546875,297.2149963378906,284.9500732421875,1.0,0.7659832239151001,0.3615573346614837,0.3615573346614837,1.0,1.0,-3.801171779632568,1.03731107711792,2.7638607025146484,0.1761350035667419,0.9164538979530334,0.9164538979530334,0.0,339.9389343261719,346.0,70878.046875,0.0,5342.1708984375,1.0,278.1499938964844,282.7038879394531,297.66558837890625,302.34100341796875,293.1499938964844,293.1499938964844,278.1499938964844,35985.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260284900665284,1.0,0.0,0.0,3.719923734664917,3.719948530197144,9.233393711838288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12647.0693359375,0.0,1612.254150390625,1895.4371337890625,0.0,3644.685791015625,0.9209274649620056,1.0,0.0,3.0,1.0,0.0
17941080,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7828902006149292,0.4770851135253906,0.4364758729934692,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8894228935241699,0.7099024653434753,0.6775590181350708,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8675025701522827,0.6594468355178833,0.4649547040462494,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7758408188819885,0.4645113050937652,0.4475827813148498,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6304836869239807,0.2435866147279739,1.1381360292434692,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.3533935546875,297.2149963378906,284.9500732421875,1.0,0.7659832239151001,0.3615573346614837,0.3615573346614837,1.0,1.0,-3.801171779632568,1.03731107711792,2.7638607025146484,0.1761350035667419,0.9164538979530334,0.9164538979530334,0.0,339.9389343261719,346.0,70878.046875,0.0,5342.1708984375,1.0,278.1499938964844,282.7038879394531,297.66558837890625,302.34100341796875,293.1499938964844,293.1499938964844,278.1499938964844,35985.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260284900665284,1.0,0.0,0.0,3.719923734664917,3.719948530197144,9.233393711838288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12647.0693359375,0.0,1612.254150390625,1895.4371337890625,0.0,3644.685791015625,0.9209274649620056,1.0,0.0,3.0,1.0,0.0
17941140,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7809035181999207,0.4762659072875976,0.4358578324317932,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8871616721153259,0.7087520360946655,0.6766071915626526,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8669677972793579,0.6621369123458862,0.4669017791748047,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7744482755661011,0.4647280275821686,0.4479061663150787,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6293095946311951,0.2434775829315185,1.1382094621658323,284.9499206542969,284.95001220703125,305.0304260253906,294.6809387207031,299.345458984375,297.2140808105469,284.9499206542969,1.0,0.7674596309661865,0.3606640994548797,0.3606640994548797,1.0,1.0,-3.80210280418396,1.0346548557281494,2.7674479484558105,0.1732296347618103,0.9163267016410828,0.9163267016410828,0.0,342.9635925292969,349.0,70886.90625,0.0,5364.70703125,1.0,278.1499938964844,282.70440673828125,297.6789855957031,302.3556823730469,293.1499938964844,293.1499938964844,278.1499938964844,35995.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256666898727416,1.0,0.0,0.0,3.719968557357788,3.719993352890015,9.233616538040224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12654.6201171875,0.0,1612.382080078125,1895.4371337890625,0.0,3641.359375,0.9209442734718324,1.0,0.0,3.0,1.0,0.0
17941200,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7809035181999207,0.4762659072875976,0.4358578324317932,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8871616721153259,0.7087520360946655,0.6766071915626526,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8669677972793579,0.6621369123458862,0.4669017791748047,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7744482755661011,0.4647280275821686,0.4479061663150787,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6293095946311951,0.2434775829315185,1.1382094621658323,284.9499206542969,284.95001220703125,305.0304260253906,294.6809387207031,299.345458984375,297.2140808105469,284.9499206542969,1.0,0.7674596309661865,0.3606640994548797,0.3606640994548797,1.0,1.0,-3.80210280418396,1.0346548557281494,2.7674479484558105,0.1732296347618103,0.9163267016410828,0.9163267016410828,0.0,342.9635925292969,349.0,70886.90625,0.0,5364.70703125,1.0,278.1499938964844,282.70440673828125,297.6789855957031,302.3556823730469,293.1499938964844,293.1499938964844,278.1499938964844,35995.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256666898727416,1.0,0.0,0.0,3.719968557357788,3.719993352890015,9.233616538040224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12654.6201171875,0.0,1612.382080078125,1895.4371337890625,0.0,3641.359375,0.9209442734718324,1.0,0.0,3.0,1.0,0.0
17941260,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7791771292686462,0.4755445122718811,0.4353135824203491,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8851879239082336,0.7077200412750244,0.6757511496543884,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.866500735282898,0.6644814014434814,0.4685995578765869,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7732360363006592,0.4649073183536529,0.4481801390647888,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.628287672996521,0.2433789223432541,1.1382620334625244,284.9498291015625,284.95001220703125,305.02423095703125,294.6915283203125,299.33795166015625,297.2132873535156,284.9498291015625,1.0,0.768747866153717,0.3598922491073608,0.3598922491073608,1.0,1.0,-3.802854061126709,1.032338261604309,2.7705156803131104,0.1707132011651992,0.9161341190338136,0.9161341190338136,0.0,345.623046875,349.0,70889.359375,0.0,5384.32275390625,1.0,278.1499938964844,282.7049560546875,297.68951416015625,302.36700439453125,293.1499938964844,293.1499938964844,278.1499938964844,36004.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253460764884948,1.0,0.0,0.0,3.719655513763428,3.7196803092956543,9.232062438968568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.7109375,0.0,1612.0845947265625,1895.4371337890625,0.0,3638.4111328125,0.9208797216415404,1.0,0.0,3.0,1.0,0.0
17941320,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7789433002471924,0.4754461646080017,0.4352393746376037,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8849198818206787,0.7075777649879456,0.6756329536437988,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8664371371269226,0.6647990345954895,0.4688297212123871,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7730715274810791,0.4649308323860168,0.4482166171073913,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6281490921974182,0.2433652579784393,1.138268232345581,284.9497985839844,284.95001220703125,305.02325439453125,294.6929016113281,299.3369140625,297.2131652832031,284.9497985839844,1.0,0.7689226865768433,0.3597870171070099,0.3597870171070099,1.0,1.0,-3.802950859069824,1.0320205688476562,2.770930290222168,0.1703698337078094,0.916102647781372,0.916102647781372,0.0,345.985595703125,352.0,70889.3046875,0.0,5386.97998046875,1.0,278.1499938964844,282.7050170898437,297.6908569335937,302.3684387207031,293.1499938964844,293.1499938964844,278.1499938964844,36005.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253025650978088,1.0,0.0,0.0,3.719586849212648,3.719611406326294,9.231721378455404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12660.296875,0.0,1612.0135498046875,1895.4371337890625,0.0,3638.0107421875,0.9208650588989258,1.0,0.0,3.0,1.0,0.0
17941380,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7770079970359802,0.4746253788471222,0.4346202909946441,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8827005624771118,0.7063901424407959,0.6746463775634766,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8659144043922424,0.6674463152885437,0.4707474112510681,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7717123031616211,0.4651257395744324,0.4485198557376861,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6270014047622681,0.2432511895895004,1.138319730758667,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.3279724121094,297.2122802734375,284.9496765136719,1.0,0.7703778147697449,0.3589099049568176,0.3589099049568176,1.0,1.0,-3.803752899169922,1.029369831085205,2.774383068084717,0.1675070822238922,0.9158226251602172,0.9158226251602172,0.0,349.0089416503906,355.0,70888.0390625,0.0,5409.13037109375,1.0,278.1499938964844,282.7056884765625,297.7019348144531,302.3800964355469,293.1499938964844,293.1499938964844,278.1499938964844,36014.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924998104572296,1.0,0.0,0.0,3.718970537185669,3.718995332717896,9.228662634086504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12664.9375,0.0,1611.3734130859375,1895.4371337890625,0.0,3635.21044921875,0.9207330346107484,1.0,0.0,3.0,1.0,0.0
17941440,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7770079970359802,0.4746253788471222,0.4346202909946441,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8827005624771118,0.7063901424407959,0.6746463775634766,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8659144043922424,0.6674463152885437,0.4707474112510681,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7717123031616211,0.4651257395744324,0.4485198557376861,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6270014047622681,0.2432511895895004,1.138319730758667,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.3279724121094,297.2122802734375,284.9496765136719,1.0,0.7703778147697449,0.3589099049568176,0.3589099049568176,1.0,1.0,-3.803752899169922,1.029369831085205,2.774383068084717,0.1675070822238922,0.9158226251602172,0.9158226251602172,0.0,349.0089416503906,355.0,70888.0390625,0.0,5409.13037109375,1.0,278.1499938964844,282.7056884765625,297.7019348144531,302.3800964355469,293.1499938964844,293.1499938964844,278.1499938964844,36014.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924998104572296,1.0,0.0,0.0,3.718970537185669,3.718995332717896,9.228662634086504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12664.9375,0.0,1611.3734130859375,1895.4371337890625,0.0,3635.21044921875,0.9207330346107484,1.0,0.0,3.0,1.0,0.0
17941500,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7760498523712158,0.4742141962051391,0.434310108423233,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8815981149673462,0.7057872414588928,0.6741446256637573,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8656541109085083,0.6687588691711426,0.4716987013816833,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7710380554199219,0.4652174115180969,0.4486661851406097,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6264318227767944,0.2431929260492324,1.1383401155471802,284.9496154785156,284.95001220703125,305.00836181640625,294.7084350585937,299.3231811523437,297.2118530273437,284.9496154785156,1.0,0.7711003422737122,0.3584713339805603,0.3584713339805603,1.0,1.0,-3.804121255874634,1.0280330181121826,2.776088237762451,0.1660744994878769,0.9156280755996704,0.9156280755996704,0.0,350.51971435546875,355.0,70884.3125,0.0,5420.10205078125,1.0,278.1499938964844,282.7060546875,297.7067565917969,302.3850402832031,293.1499938964844,293.1499938964844,278.1499938964844,36019.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248424172401428,1.0,0.0,0.0,3.718473196029663,3.7184979915618896,9.226195061273756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12666.3671875,0.0,1610.8394775390625,1895.4371337890625,0.0,3633.778076171875,0.9206249117851256,1.0,0.0,3.0,1.0,0.0
17941560,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7750982046127319,0.4738034009933471,0.4340001046657562,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8805016279220581,0.7051820158958435,0.6736404895782471,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8653957843780518,0.6700679063796997,0.4726474583148956,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7703682780265808,0.4653075039386749,0.4488109052181244,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6258651614189148,0.2431344985961914,1.138359546661377,284.9496459960937,284.95001220703125,305.00225830078125,294.71295166015625,299.31890869140625,297.21142578125,284.9496459960937,1.0,0.7718210220336914,0.3581348359584808,0.3581348359584808,1.0,1.0,-3.804480791091919,1.0270103216171265,2.777470350265503,0.1649588197469711,0.9155269265174866,0.9155269265174866,0.0,352.0308837890625,358.0,70883.3828125,0.0,5431.04833984375,1.0,278.1499938964844,282.7064819335937,297.7113647460937,302.3898620605469,293.1499938964844,293.1499938964844,278.1499938964844,36020.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247081875801086,1.0,0.0,0.0,3.7180655002594,3.718090057373047,9.224170867128124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.2109375,0.0,1610.378662109375,1895.4371337890625,0.0,3632.543212890625,0.9205352067947388,1.0,0.0,3.0,1.0,0.0
17941620,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7732133865356445,0.4729799330234527,0.4333788454532623,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8783223032951355,0.7039523124694824,0.672614336013794,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8648788928985596,0.6726592183113098,0.4745267927646637,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7690378427505493,0.4654740691184997,0.449087917804718,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6247391700744629,0.2430152297019958,1.1383880376815796,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,299.3099060058594,297.2105712890625,284.9496154785156,1.0,0.7732514142990112,0.3574618101119995,0.3574618101119995,1.0,1.0,-3.8051278591156006,1.0249801874160769,2.7801475524902344,0.1627654135227203,0.9152498841285706,0.9152498841285706,0.0,355.0514221191406,361.0,70877.921875,0.0,5452.7109375,1.0,278.1499938964844,282.7073059082031,297.71923828125,302.3979187011719,293.1499938964844,293.1499938964844,278.1499938964844,36023.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924448788166046,1.0,0.0,0.0,3.717103958129883,3.717128753662109,9.219401135851512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12670.6748046875,0.0,1609.29443359375,1895.4371337890625,0.0,3630.15673828125,0.9203218221664428,1.0,0.0,3.0,1.0,0.0
17941680,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7732133865356445,0.4729799330234527,0.4333788454532623,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8783223032951355,0.7039523124694824,0.672614336013794,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8648788928985596,0.6726592183113098,0.4745267927646637,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7690378427505493,0.4654740691184997,0.449087917804718,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6247391700744629,0.2430152297019958,1.1383880376815796,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,299.3099060058594,297.2105712890625,284.9496154785156,1.0,0.7732514142990112,0.3574618101119995,0.3574618101119995,1.0,1.0,-3.8051278591156006,1.0249801874160769,2.7801475524902344,0.1627654135227203,0.9152498841285706,0.9152498841285706,0.0,355.0514221191406,361.0,70877.921875,0.0,5452.7109375,1.0,278.1499938964844,282.7073059082031,297.71923828125,302.3979187011719,293.1499938964844,293.1499938964844,278.1499938964844,36023.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924448788166046,1.0,0.0,0.0,3.717103958129883,3.717128753662109,9.219401135851512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12670.6748046875,0.0,1609.29443359375,1895.4371337890625,0.0,3630.15673828125,0.9203218221664428,1.0,0.0,3.0,1.0,0.0
17941740,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7713524103164673,0.4721542596817016,0.4327559769153595,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8761654496192932,0.7027099132537842,0.6715766191482544,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8643682599067688,0.6752339601516724,0.476394772529602,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7677232623100281,0.4656315743923187,0.4493567645549774,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6236223578453064,0.2428943067789077,1.138410210609436,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,299.3004455566406,297.2096862792969,284.94952392578125,1.0,0.7746739983558655,0.3567888140678406,0.3567888140678406,1.0,1.0,-3.805727243423462,1.0229344367980957,2.7827930450439453,0.1605723947286605,0.9148803353309632,0.9148803353309632,0.0,358.0736389160156,364.0,70868.5390625,0.0,5474.2451171875,1.0,278.1499938964844,282.7081298828125,297.7260437011719,302.4047546386719,293.1499938964844,293.1499938964844,278.1499938964844,36029.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242675304412842,1.0,0.0,0.0,3.715949058532715,3.715973854064941,9.213673592967098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12671.9443359375,0.0,1608.0074462890625,1895.4371337890625,0.0,3628.48876953125,0.9200661182403564,1.0,0.0,3.0,1.0,0.0
17941800,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7713524103164673,0.4721542596817016,0.4327559769153595,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8761654496192932,0.7027099132537842,0.6715766191482544,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8643682599067688,0.6752339601516724,0.476394772529602,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7677232623100281,0.4656315743923187,0.4493567645549774,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6236223578453064,0.2428943067789077,1.138410210609436,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,299.3004455566406,297.2096862792969,284.94952392578125,1.0,0.7746739983558655,0.3567888140678406,0.3567888140678406,1.0,1.0,-3.805727243423462,1.0229344367980957,2.7827930450439453,0.1605723947286605,0.9148803353309632,0.9148803353309632,0.0,358.0736389160156,364.0,70868.5390625,0.0,5474.2451171875,1.0,278.1499938964844,282.7081298828125,297.7260437011719,302.4047546386719,293.1499938964844,293.1499938964844,278.1499938964844,36029.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242675304412842,1.0,0.0,0.0,3.715949058532715,3.715973854064941,9.213673592967098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12671.9443359375,0.0,1608.0074462890625,1895.4371337890625,0.0,3628.48876953125,0.9200661182403564,1.0,0.0,3.0,1.0,0.0
17941860,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7695143818855286,0.4713246524333954,0.4321300387382507,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8740289211273193,0.7014493346214294,0.670522153377533,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.863860547542572,0.6777836680412292,0.478245735168457,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7664219737052917,0.4657753109931946,0.449613094329834,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6225128769874573,0.2427706569433212,1.1384211778640747,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.2898254394531,297.2088317871094,284.9493103027344,1.0,0.7760858535766602,0.3560477495193481,0.3560477495193481,1.0,1.0,-3.806254386901856,1.020645022392273,2.785609245300293,0.1581613570451736,0.9142837524414062,0.9142837524414062,0.0,361.09613037109375,367.0,70849.2890625,0.0,5495.5634765625,1.0,278.1499938964844,282.7089538574219,297.73114013671875,302.4092712402344,293.1499938964844,293.1499938964844,278.1499938964844,36041.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241191148757936,1.0,0.0,0.0,3.7142646312713614,3.714289426803589,9.205322157868068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12670.5673828125,0.0,1606.1641845703125,1895.4371337890625,0.0,3627.12255859375,0.9196957945823668,1.0,0.0,3.0,1.0,0.0
17941920,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7695143818855286,0.4713246524333954,0.4321300387382507,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8740289211273193,0.7014493346214294,0.670522153377533,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.863860547542572,0.6777836680412292,0.478245735168457,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7664219737052917,0.4657753109931946,0.449613094329834,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6225128769874573,0.2427706569433212,1.1384211778640747,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.2898254394531,297.2088317871094,284.9493103027344,1.0,0.7760858535766602,0.3560477495193481,0.3560477495193481,1.0,1.0,-3.806254386901856,1.020645022392273,2.785609245300293,0.1581613570451736,0.9142837524414062,0.9142837524414062,0.0,361.09613037109375,367.0,70849.2890625,0.0,5495.5634765625,1.0,278.1499938964844,282.7089538574219,297.73114013671875,302.4092712402344,293.1499938964844,293.1499938964844,278.1499938964844,36041.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241191148757936,1.0,0.0,0.0,3.7142646312713614,3.714289426803589,9.205322157868068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12670.5673828125,0.0,1606.1641845703125,1895.4371337890625,0.0,3627.12255859375,0.9196957945823668,1.0,0.0,3.0,1.0,0.0
17941980,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7676988244056702,0.4704908728599548,0.4315004646778106,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8719115853309631,0.7001680731773376,0.6694482564926147,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8633529543876648,0.6803019642829895,0.4800751507282257,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7651320099830627,0.4659020900726318,0.4498537182807922,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6214092373847961,0.2426440715789795,1.1384193897247314,284.9490966796875,284.95001220703125,304.93133544921875,294.7351989746094,299.27838134765625,297.2079467773437,284.9490966796875,1.0,0.7774848341941833,0.3553066849708557,0.3553066849708557,1.0,1.0,-3.806693553924561,1.018319010734558,2.788374662399292,0.155744194984436,0.9135450720787048,0.9135450720787048,0.0,364.1179504394531,370.0,70820.8828125,0.0,5516.6103515625,1.0,278.1499938964844,282.7099304199219,297.73419189453125,302.4111328125,293.1499938964844,293.1499938964844,278.1499938964844,36054.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239801168441772,1.0,0.0,0.0,3.711982727050781,3.7120072841644287,9.1940137281199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12666.56640625,0.0,1603.6419677734375,1895.4371337890625,0.0,3625.84326171875,0.9191930294036864,1.0,0.0,3.0,1.0,0.0
17942040,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7676988244056702,0.4704908728599548,0.4315004646778106,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8719115853309631,0.7001680731773376,0.6694482564926147,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8633529543876648,0.6803019642829895,0.4800751507282257,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7651320099830627,0.4659020900726318,0.4498537182807922,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6214092373847961,0.2426440715789795,1.1384193897247314,284.9490966796875,284.95001220703125,304.93133544921875,294.7351989746094,299.27838134765625,297.2079467773437,284.9490966796875,1.0,0.7774848341941833,0.3553066849708557,0.3553066849708557,1.0,1.0,-3.806693553924561,1.018319010734558,2.788374662399292,0.155744194984436,0.9135450720787048,0.9135450720787048,0.0,364.1179504394531,370.0,70820.8828125,0.0,5516.6103515625,1.0,278.1499938964844,282.7099304199219,297.73419189453125,302.4111328125,293.1499938964844,293.1499938964844,278.1499938964844,36054.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239801168441772,1.0,0.0,0.0,3.711982727050781,3.7120072841644287,9.1940137281199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12666.56640625,0.0,1603.6419677734375,1895.4371337890625,0.0,3625.84326171875,0.9191930294036864,1.0,0.0,3.0,1.0,0.0
17942100,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7667995691299438,0.4700728058815002,0.4311847388744354,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8708613514900208,0.6995231509208679,0.6689072847366333,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8631011843681335,0.681554913520813,0.4809855222702026,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7644924521446228,0.4659618437290191,0.4499706923961639,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6208595037460327,0.2425802052021026,1.1384161710739136,284.94903564453125,284.95001220703125,304.9195251464844,294.736083984375,299.2724914550781,297.20751953125,284.9490051269531,1.0,0.7781813144683838,0.3549361526966095,0.3549361526966095,1.0,1.0,-3.806894779205322,1.0171494483947754,2.789745569229126,0.1545352637767791,0.9131516218185424,0.9131516218185424,0.0,365.6295471191406,370.0,70804.8984375,0.0,5527.08349609375,1.0,278.1499938964844,282.7104187011719,297.7353210449219,302.4114685058594,293.1499938964844,293.1499938964844,278.1499938964844,36060.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923943281173706,1.0,0.0,0.0,3.710721015930176,3.7107455730438232,9.18776493108453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12664.046875,0.0,1602.242431640625,1895.4371337890625,0.0,3625.50390625,0.918914556503296,1.0,0.0,3.0,1.0,0.0
17942160,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7659059166908264,0.4696536362171173,0.4308680295944214,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8698160648345947,0.6988732218742371,0.6683616638183594,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8628494143486023,0.6827995181083679,0.4818902909755707,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7638556361198425,0.4660171568393707,0.4500835835933685,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.62031090259552,0.2425156086683273,1.1384098529815674,284.94891357421875,284.95001220703125,304.90704345703125,294.73651123046875,299.2662353515625,297.20709228515625,284.94891357421875,1.0,0.7788746953010559,0.3545490801334381,0.3545490801334381,1.0,1.0,-3.8070743083953857,1.015920639038086,2.7911536693573,0.153276115655899,0.9126988649368286,0.9126988649368286,0.0,367.1408081054688,373.0,70785.71875,0.0,5537.48681640625,1.0,278.1499938964844,282.7109680175781,297.73583984375,302.4110717773437,293.1499938964844,293.1499938964844,278.1499938964844,36068.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923906147480011,1.0,0.0,0.0,3.709284543991089,3.709309101104736,9.180653250950854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12660.67578125,0.0,1600.649658203125,1895.4371337890625,0.0,3625.162353515625,0.9185972809791564,1.0,0.0,3.0,1.0,0.0
17942220,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7641350030899048,0.4688116014003753,0.4302315413951874,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8677408695220947,0.6975604891777039,0.6672585010528564,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.862346887588501,0.6852684617042542,0.4836857914924621,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7625906467437744,0.466116189956665,0.4502986073493957,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6192163825035095,0.2423847317695617,1.1383898258209229,284.9486999511719,284.95001220703125,304.87994384765625,294.7359619140625,299.2532043457031,297.2062072753906,284.9486999511719,1.0,0.7802528738975525,0.3537748754024505,0.3537748754024505,1.0,1.0,-3.807376146316528,1.013437271118164,2.7939388751983643,0.1507528722286224,0.9117013216018676,0.9117013216018676,0.0,370.1632690429688,376.0,70740.9453125,0.0,5558.11865234375,1.0,278.1499938964844,282.7121276855469,297.7354431152344,302.4083251953125,293.1499938964844,293.1499938964844,278.1499938964844,36082.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238572716712952,1.0,0.0,0.0,3.705987930297852,3.706012725830078,9.164342600342934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12652.072265625,0.0,1596.9832763671875,1895.4371337890625,0.0,3624.712158203125,0.9178683161735536,1.0,0.0,3.0,1.0,0.0
17942280,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7641350030899048,0.4688116014003753,0.4302315413951874,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8677408695220947,0.6975604891777039,0.6672585010528564,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.862346887588501,0.6852684617042542,0.4836857914924621,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7625906467437744,0.466116189956665,0.4502986073493957,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6192163825035095,0.2423847317695617,1.1383898258209229,284.9486999511719,284.95001220703125,304.87994384765625,294.7359619140625,299.2532043457031,297.2062072753906,284.9486999511719,1.0,0.7802528738975525,0.3537748754024505,0.3537748754024505,1.0,1.0,-3.807376146316528,1.013437271118164,2.7939388751983643,0.1507528722286224,0.9117013216018676,0.9117013216018676,0.0,370.1632690429688,376.0,70740.9453125,0.0,5558.11865234375,1.0,278.1499938964844,282.7121276855469,297.7354431152344,302.4083251953125,293.1499938964844,293.1499938964844,278.1499938964844,36082.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238572716712952,1.0,0.0,0.0,3.705987930297852,3.706012725830078,9.164342600342934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12652.072265625,0.0,1596.9832763671875,1895.4371337890625,0.0,3624.712158203125,0.9178683161735536,1.0,0.0,3.0,1.0,0.0
17942340,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7623857259750366,0.4679649174213409,0.4295910596847534,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8656866550445557,0.696232259273529,0.6661407351493835,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8618461489677429,0.687711238861084,0.4854633510112762,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7613373398780823,0.4662003815174103,0.4504999816417694,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6181246638298035,0.2422518581151962,1.1383612155914309,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,299.23944091796875,297.2052917480469,284.9485168457031,1.0,0.781620442867279,0.3530007004737854,0.3530007004737854,1.0,1.0,-3.807607650756836,1.0109294652938845,2.796678066253662,0.1482329815626144,0.9105955958366394,0.9105955958366394,0.0,373.1858825683594,379.0,70688.265625,0.0,5578.53369140625,1.0,278.1499938964844,282.71337890625,297.7331848144531,302.4031677246094,293.1499938964844,293.1499938964844,278.1499938964844,36096.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238556027412416,1.0,0.0,0.0,3.7021915912628174,3.7022159099578857,9.145575745606038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12641.171875,0.0,1592.7481689453125,1895.4371337890625,0.0,3624.697021484375,0.917027235031128,1.0,0.0,3.0,1.0,0.0
17942400,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7623857259750366,0.4679649174213409,0.4295910596847534,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8656866550445557,0.696232259273529,0.6661407351493835,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8618461489677429,0.687711238861084,0.4854633510112762,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7613373398780823,0.4662003815174103,0.4504999816417694,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6181246638298035,0.2422518581151962,1.1383612155914309,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,299.23944091796875,297.2052917480469,284.9485168457031,1.0,0.781620442867279,0.3530007004737854,0.3530007004737854,1.0,1.0,-3.807607650756836,1.0109294652938845,2.796678066253662,0.1482329815626144,0.9105955958366394,0.9105955958366394,0.0,373.1858825683594,379.0,70688.265625,0.0,5578.53369140625,1.0,278.1499938964844,282.71337890625,297.7331848144531,302.4031677246094,293.1499938964844,293.1499938964844,278.1499938964844,36096.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238556027412416,1.0,0.0,0.0,3.7021915912628174,3.7022159099578857,9.145575745606038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12641.171875,0.0,1592.7481689453125,1895.4371337890625,0.0,3624.697021484375,0.917027235031128,1.0,0.0,3.0,1.0,0.0
17942460,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7607230544090271,0.4671468138694763,0.428971916437149,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8637278079986572,0.6949349641799927,0.6650481820106506,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.861337423324585,0.6899536848068237,0.487108826637268,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7601402401924133,0.4662643074989319,0.4506778717041015,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6170746088027954,0.2421210408210754,1.1383219957351685,284.94842529296875,284.95001220703125,304.819580078125,294.73004150390625,299.2258605957031,297.20416259765625,284.9483947753906,1.0,0.7829172015190125,0.3523008823394775,0.3523008823394775,1.0,1.0,-3.807695150375366,1.0086181163787842,2.799077272415161,0.1459607928991317,0.9095008373260498,0.9095008373260498,0.0,376.0923156738281,379.0,70632.8515625,0.0,5597.7421875,1.0,278.1499938964844,282.7147521972656,297.7298889160156,302.396484375,293.1499938964844,293.1499938964844,278.1499938964844,36106.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238393902778624,1.0,0.0,0.0,3.698166608810425,3.698191165924072,9.125701012635544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12629.3134765625,0.0,1588.2301025390625,1895.4371337890625,0.0,3624.5478515625,0.9161328673362732,1.0,0.0,3.0,1.0,0.0
17942520,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7606541514396667,0.4671126902103424,0.4289460480213165,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8636465668678284,0.6948806047439575,0.6650024056434631,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8613158464431763,0.6900453567504883,0.4871763885021209,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7600905299186707,0.4662667512893677,0.4506850838661194,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6170307993888855,0.2421155273914337,1.1383202075958252,284.9483947753906,284.95001220703125,304.8182983398437,294.7298889160156,299.22528076171875,297.2041015625,284.9483947753906,1.0,0.7829710245132446,0.3522717356681824,0.3522717356681824,1.0,1.0,-3.80769681930542,1.008521318435669,2.799175500869751,0.1458663642406463,0.9094545245170592,0.9094545245170592,0.0,376.2135620117188,382.0,70630.4765625,0.0,5598.53662109375,1.0,278.1499938964844,282.7148132324219,297.7297668457031,302.39617919921875,293.1499938964844,293.1499938964844,278.1499938964844,36107.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238376021385192,1.0,0.0,0.0,3.6979942321777344,3.698018789291382,9.124850635089388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12628.8046875,0.0,1588.03662109375,1895.4371337890625,0.0,3624.531494140625,0.9160945415496826,1.0,0.0,3.0,1.0,0.0
17942580,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7589400410652161,0.4662555158138275,0.4282973706722259,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8616218566894531,0.6935104727745056,0.6638479232788086,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.860755443572998,0.692275881767273,0.4888243973255157,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7588522434234619,0.4663203060626983,0.4508588016033172,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6159334182739258,0.2419760525226593,1.1382683515548706,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.2107849121094,297.2026062011719,284.94830322265625,1.0,0.7843066453933716,0.3515427410602569,0.3515427410602569,1.0,1.0,-3.80765700340271,1.006075739860535,2.8015811443328857,0.1435100436210632,0.908272385597229,0.908272385597229,0.0,379.24798583984375,385.0,70569.1875,0.0,5618.1787109375,1.0,278.1499938964844,282.7163391113281,297.72607421875,302.3885498046875,293.1499938964844,293.1499938964844,278.1499938964844,36116.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237717390060424,1.0,0.0,0.0,3.693544149398804,3.693568706512451,9.102902254198852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12615.685546875,0.0,1583.0379638671875,1895.4371337890625,0.0,3623.9248046875,0.9151041507720948,1.0,0.0,3.0,1.0,0.0
17942640,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7589400410652161,0.4662555158138275,0.4282973706722259,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8616218566894531,0.6935104727745056,0.6638479232788086,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.860755443572998,0.692275881767273,0.4888243973255157,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7588522434234619,0.4663203060626983,0.4508588016033172,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6159334182739258,0.2419760525226593,1.1382683515548706,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.2107849121094,297.2026062011719,284.94830322265625,1.0,0.7843066453933716,0.3515427410602569,0.3515427410602569,1.0,1.0,-3.80765700340271,1.006075739860535,2.8015811443328857,0.1435100436210632,0.908272385597229,0.908272385597229,0.0,379.24798583984375,385.0,70569.1875,0.0,5618.1787109375,1.0,278.1499938964844,282.7163391113281,297.72607421875,302.3885498046875,293.1499938964844,293.1499938964844,278.1499938964844,36116.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237717390060424,1.0,0.0,0.0,3.693544149398804,3.693568706512451,9.102902254198852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12615.685546875,0.0,1583.0379638671875,1895.4371337890625,0.0,3623.9248046875,0.9151041507720948,1.0,0.0,3.0,1.0,0.0
