time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942700,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7580893635749817,0.4658234715461731,0.4279700815677643,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8606145977973938,0.6928151845932007,0.663260817527771,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8604609370231628,0.6933508515357971,0.4896170198917389,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7582347393035889,0.4663377702236175,0.4509371519088745,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6153827905654907,0.2419043630361557,1.1382341384887695,284.9482727050781,284.95001220703125,304.76971435546875,294.7245788574219,299.20343017578125,297.2017822265625,284.9482727050781,1.0,0.7849650979042053,0.3511782586574554,0.3511782586574554,1.0,1.0,-3.807564020156861,1.0048296451568604,2.802734136581421,0.1423359364271164,0.907669186592102,0.907669186592102,0.0,380.7649841308594,385.0,70536.8671875,0.0,5627.767578125,1.0,278.1499938964844,282.7171630859375,297.7242126464844,302.384521484375,293.1499938964844,293.1499938964844,278.1499938964844,36120.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237204194068908,1.0,0.0,0.0,3.691190481185913,3.691215038299561,9.09130505988287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12608.8193359375,0.0,1580.387939453125,1895.4371337890625,0.0,3623.45263671875,0.9145796298980712,1.0,0.0,3.0,1.0,0.0
17942760,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.757244348526001,0.4653911888599396,0.4276425540447235,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8596135377883911,0.692118763923645,0.6626725792884827,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8601679801940918,0.6944223642349243,0.4904068410396576,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7576210498809814,0.4663537442684173,0.4510140419006347,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6148319244384766,0.2418325394392013,1.1381992101669312,284.94830322265625,284.95001220703125,304.7532653808594,294.7228088378906,299.1964111328125,297.2009582519531,284.94830322265625,1.0,0.7856220006942749,0.3508729338645935,0.3508729338645935,1.0,1.0,-3.807462930679321,1.0037662982940674,2.803696632385254,0.1413475573062896,0.907126784324646,0.907126784324646,0.0,382.2823791503906,388.0,70506.609375,0.0,5637.33251953125,1.0,278.1499938964844,282.718017578125,297.7223815917969,302.380615234375,293.1499938964844,293.1499938964844,278.1499938964844,36121.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236706495285034,1.0,0.0,0.0,3.688915491104126,3.6889398097991934,9.080101222025404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12602.337890625,0.0,1577.812255859375,1895.4371337890625,0.0,3622.994140625,0.9140715003013612,1.0,0.0,3.0,1.0,0.0
17942820,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.755569577217102,0.4645208120346069,0.4269824028015136,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8576266169548035,0.6907125115394592,0.6614830493927002,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8595753908157349,0.6965287327766418,0.4919567704200744,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7564005255699158,0.4663702547550201,0.4511535465717315,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6137279868125916,0.2416866719722747,1.1381189823150637,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.182373046875,297.1993408203125,284.9483337402344,1.0,0.7869229316711426,0.3502622842788696,0.3502622842788696,1.0,1.0,-3.80717396736145,1.0016345977783203,2.80553936958313,0.1394026130437851,0.9060497879981996,0.9060497879981996,0.0,385.3140258789063,391.0,70445.859375,0.0,5656.1650390625,1.0,278.1499938964844,282.7196960449219,297.7187805175781,302.37286376953125,293.1499938964844,293.1499938964844,278.1499938964844,36121.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235620498657228,1.0,0.0,0.0,3.684370994567871,3.684395551681519,9.057743568519072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.412109375,0.0,1572.6640625,1895.4371337890625,0.0,3621.994384765625,0.9130547046661376,1.0,0.0,3.0,1.0,0.0
17942880,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.755569577217102,0.4645208120346069,0.4269824028015136,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8576266169548035,0.6907125115394592,0.6614830493927002,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8595753908157349,0.6965287327766418,0.4919567704200744,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7564005255699158,0.4663702547550201,0.4511535465717315,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6137279868125916,0.2416866719722747,1.1381189823150637,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.182373046875,297.1993408203125,284.9483337402344,1.0,0.7869229316711426,0.3502622842788696,0.3502622842788696,1.0,1.0,-3.80717396736145,1.0016345977783203,2.80553936958313,0.1394026130437851,0.9060497879981996,0.9060497879981996,0.0,385.3140258789063,391.0,70445.859375,0.0,5656.1650390625,1.0,278.1499938964844,282.7196960449219,297.7187805175781,302.37286376953125,293.1499938964844,293.1499938964844,278.1499938964844,36121.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235620498657228,1.0,0.0,0.0,3.684370994567871,3.684395551681519,9.057743568519072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.412109375,0.0,1572.6640625,1895.4371337890625,0.0,3621.994384765625,0.9130547046661376,1.0,0.0,3.0,1.0,0.0
17942940,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7539151906967163,0.4636436402797699,0.4263163805007934,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8556616902351379,0.6892926096916199,0.6602803468704224,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8589828014373779,0.6986040472984314,0.4934828579425812,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7551906108856201,0.4663699865341186,0.4512774348258972,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6126205921173096,0.2415386438369751,1.1380287408828735,284.9483642578125,284.95001220703125,304.686279296875,294.7157592773437,299.16827392578125,297.1977844238281,284.9483642578125,1.0,0.7882109880447388,0.3496516048908233,0.3496516048908233,1.0,1.0,-3.80680251121521,0.9994771480560304,2.80732536315918,0.137467473745346,0.9049535989761353,0.9049535989761353,0.0,388.3428039550781,394.0,70384.1484375,0.0,5674.71630859375,1.0,278.1499938964844,282.7214050292969,297.7152099609375,302.3651123046875,293.1499938964844,293.1499938964844,278.1499938964844,36122.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923445761203766,1.0,0.0,0.0,3.679780244827272,3.679804563522339,9.03518525774416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12576.341796875,0.0,1567.4798583984375,1895.4371337890625,0.0,3620.92333984375,0.9120275378227234,1.0,0.0,3.0,1.0,0.0
17943000,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7539151906967163,0.4636436402797699,0.4263163805007934,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8556616902351379,0.6892926096916199,0.6602803468704224,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8589828014373779,0.6986040472984314,0.4934828579425812,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7551906108856201,0.4663699865341186,0.4512774348258972,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6126205921173096,0.2415386438369751,1.1380287408828735,284.9483642578125,284.95001220703125,304.686279296875,294.7157592773437,299.16827392578125,297.1977844238281,284.9483642578125,1.0,0.7882109880447388,0.3496516048908233,0.3496516048908233,1.0,1.0,-3.80680251121521,0.9994771480560304,2.80732536315918,0.137467473745346,0.9049535989761353,0.9049535989761353,0.0,388.3428039550781,394.0,70384.1484375,0.0,5674.71630859375,1.0,278.1499938964844,282.7214050292969,297.7152099609375,302.3651123046875,293.1499938964844,293.1499938964844,278.1499938964844,36122.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923445761203766,1.0,0.0,0.0,3.679780244827272,3.679804563522339,9.03518525774416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12576.341796875,0.0,1567.4798583984375,1895.4371337890625,0.0,3620.92333984375,0.9120275378227234,1.0,0.0,3.0,1.0,0.0
17943060,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7522798776626587,0.4627582728862762,0.4256432056427002,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8537173271179199,0.6878572702407837,0.6590632200241089,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8583894968032837,0.7006447315216064,0.4949844479560852,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7539889812469482,0.4663490951061249,0.4513822197914123,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6115079522132874,0.2413882613182068,1.1379278898239136,284.94830322265625,284.95001220703125,304.6520690917969,294.7123107910156,299.1537475585937,297.1962890625,284.94830322265625,1.0,0.7894853353500366,0.3489788472652435,0.3489788472652435,1.0,1.0,-3.806340217590332,0.9970897436141968,2.809250593185425,0.1353399753570556,0.9037740230560304,0.9037740230560304,0.0,391.3687133789063,397.0,70318.515625,0.0,5692.95849609375,1.0,278.1499938964844,282.7231140136719,297.7117004394531,302.3572082519531,293.1499938964844,293.1499938964844,278.1499938964844,36126.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233163595199584,1.0,0.0,0.0,3.6749775409698486,3.675001859664917,9.011615702547716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12562.5712890625,0.0,1562.089111328125,1895.4371337890625,0.0,3619.73193359375,0.910954773426056,1.0,0.0,3.0,1.0,0.0
17943120,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7522798776626587,0.4627582728862762,0.4256432056427002,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8537173271179199,0.6878572702407837,0.6590632200241089,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8583894968032837,0.7006447315216064,0.4949844479560852,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7539889812469482,0.4663490951061249,0.4513822197914123,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6115079522132874,0.2413882613182068,1.1379278898239136,284.94830322265625,284.95001220703125,304.6520690917969,294.7123107910156,299.1537475585937,297.1962890625,284.94830322265625,1.0,0.7894853353500366,0.3489788472652435,0.3489788472652435,1.0,1.0,-3.806340217590332,0.9970897436141968,2.809250593185425,0.1353399753570556,0.9037740230560304,0.9037740230560304,0.0,391.3687133789063,397.0,70318.515625,0.0,5692.95849609375,1.0,278.1499938964844,282.7231140136719,297.7117004394531,302.3572082519531,293.1499938964844,293.1499938964844,278.1499938964844,36126.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233163595199584,1.0,0.0,0.0,3.6749775409698486,3.675001859664917,9.011615702547716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12562.5712890625,0.0,1562.089111328125,1895.4371337890625,0.0,3619.73193359375,0.910954773426056,1.0,0.0,3.0,1.0,0.0
17943180,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7506632208824158,0.461866021156311,0.4249639809131622,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8517938256263733,0.6864098906517029,0.6578347682952881,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8577978014945984,0.7026581764221191,0.4964670240879059,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7527967691421509,0.4663115441799164,0.4514714181423187,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6103913187980652,0.2412362694740295,1.1378198862075806,284.9482421875,284.95001220703125,304.617431640625,294.7088928222656,299.13916015625,297.19482421875,284.9482421875,1.0,0.7907488942146301,0.3483060896396637,0.3483060896396637,1.0,1.0,-3.805806398391724,0.9946731328964232,2.81113338470459,0.133211463689804,0.9025835990905762,0.9025835990905762,0.0,394.3937377929688,400.0,70251.4609375,0.0,5710.96484375,1.0,278.1499938964844,282.724853515625,297.708251953125,302.3492126464844,293.1499938964844,293.1499938964844,278.1499938964844,36130.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923176109790802,1.0,0.0,0.0,3.670060157775879,3.6700844764709473,8.987515798253298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12548.5625,0.0,1556.5806884765625,1895.4371337890625,0.0,3618.440185546875,0.909856617450714,1.0,0.0,3.0,1.0,0.0
17943240,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7506632208824158,0.461866021156311,0.4249639809131622,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8517938256263733,0.6864098906517029,0.6578347682952881,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8577978014945984,0.7026581764221191,0.4964670240879059,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7527967691421509,0.4663115441799164,0.4514714181423187,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6103913187980652,0.2412362694740295,1.1378198862075806,284.9482421875,284.95001220703125,304.617431640625,294.7088928222656,299.13916015625,297.19482421875,284.9482421875,1.0,0.7907488942146301,0.3483060896396637,0.3483060896396637,1.0,1.0,-3.805806398391724,0.9946731328964232,2.81113338470459,0.133211463689804,0.9025835990905762,0.9025835990905762,0.0,394.3937377929688,400.0,70251.4609375,0.0,5710.96484375,1.0,278.1499938964844,282.724853515625,297.708251953125,302.3492126464844,293.1499938964844,293.1499938964844,278.1499938964844,36130.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923176109790802,1.0,0.0,0.0,3.670060157775879,3.6700844764709473,8.987515798253298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12548.5625,0.0,1556.5806884765625,1895.4371337890625,0.0,3618.440185546875,0.909856617450714,1.0,0.0,3.0,1.0,0.0
17943300,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7498619556427002,0.4614175856113434,0.4246224164962768,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8508400917053223,0.6856826543807983,0.6572172045707703,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8575035929679871,0.7036575078964233,0.4972030818462372,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7522047162055969,0.4662878811359405,0.4515114724636078,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6098345518112183,0.2411598563194275,1.1377640962600708,284.9482421875,284.95001220703125,304.5999755859375,294.70721435546875,299.1318359375,297.1941223144531,284.9482421875,1.0,0.7913774847984314,0.3479697108268738,0.3479697108268738,1.0,1.0,-3.805519342422485,0.9934582114219666,2.812061071395874,0.132149264216423,0.9019883275032043,0.9019883275032043,0.0,395.90625,400.0,70217.6171875,0.0,5719.9013671875,1.0,278.1499938964844,282.7257385253906,297.70654296875,302.34521484375,293.1499938964844,293.1499938964844,278.1499938964844,36131.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231022596359252,1.0,0.0,0.0,3.667574644088745,3.6675987243652335,8.975345622275199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12541.513671875,0.0,1553.799560546875,1895.4371337890625,0.0,3617.76025390625,0.9093014001846312,1.0,0.0,3.0,1.0,0.0
17943360,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7490652203559875,0.4609676003456116,0.4242792725563049,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8498914837837219,0.6849522590637207,0.6565965414047241,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8572092652320862,0.7046481370925903,0.4979332089424133,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7516146898269653,0.4662593305110931,0.4515469074249267,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6092791557312012,0.2410831451416015,1.1377067565917969,284.9482727050781,284.95001220703125,304.5823974609375,294.70556640625,299.1248474121094,297.19342041015625,284.9482727050781,1.0,0.7920030355453491,0.3476880192756653,0.3476880192756653,1.0,1.0,-3.805212020874024,0.9924085140228271,2.8128035068511963,0.1312610507011413,0.9014477133750916,0.9014477133750916,0.0,397.4181823730469,388.0,70185.6015625,0.0,5728.76806640625,1.0,278.1499938964844,282.7266845703125,297.7048645019531,302.3413391113281,293.1499938964844,293.1499938964844,278.1499938964844,36130.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230292439460754,1.0,0.0,0.0,3.6651530265808105,3.665177345275879,8.963497748482041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12534.81640625,0.0,1551.0765380859375,1895.4371337890625,0.0,3617.087890625,0.9087596535682678,1.0,0.0,3.0,1.0,0.0
17943420,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.7503381967544556,0.4600917994976043,0.4233210384845733,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8513246178627014,0.6835009455680847,0.6550596356391907,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8600448966026306,0.7066379189491272,0.4991733133792877,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.753329873085022,0.466212660074234,0.4513217806816101,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6106328368186951,0.2409499734640121,1.1362242698669434,284.94708251953125,284.95001220703125,304.54693603515625,294.70233154296875,299.1108093261719,297.1922912597656,284.947021484375,1.0,0.7892181277275085,0.3471246361732483,0.3471246361732483,1.0,1.0,-3.8016514778137207,0.9894328117370604,2.81221866607666,0.1293299496173858,0.899057149887085,0.899057149887085,0.0,392.7023620605469,376.0,70078.15625,0.0,5686.857421875,1.0,278.1499938964844,282.7280578613281,297.7013244628906,302.3315124511719,293.1499938964844,293.1499938964844,278.45001220703125,36186.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228301644325256,1.0,0.0,0.0,3.658448457717896,3.6584725379943848,8.930734338719049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11684.587890625,0.0,1543.9849853515625,1895.4371337890625,0.0,3615.25390625,0.9072864651679992,1.0,0.0,3.0,1.0,0.0
17943480,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.7503381967544556,0.4600917994976043,0.4233210384845733,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8513246178627014,0.6835009455680847,0.6550596356391907,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8600448966026306,0.7066379189491272,0.4991733133792877,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.753329873085022,0.466212660074234,0.4513217806816101,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6106328368186951,0.2409499734640121,1.1362242698669434,284.94708251953125,284.95001220703125,304.54693603515625,294.70233154296875,299.1108093261719,297.1922912597656,284.947021484375,1.0,0.7892181277275085,0.3471246361732483,0.3471246361732483,1.0,1.0,-3.8016514778137207,0.9894328117370604,2.81221866607666,0.1293299496173858,0.899057149887085,0.899057149887085,0.0,392.7023620605469,376.0,70078.15625,0.0,5686.857421875,1.0,278.1499938964844,282.7280578613281,297.7013244628906,302.3315124511719,293.1499938964844,293.1499938964844,278.45001220703125,36186.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228301644325256,1.0,0.0,0.0,3.658448457717896,3.6584725379943848,8.930734338719049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11684.587890625,0.0,1543.9849853515625,1895.4371337890625,0.0,3615.25390625,0.9072864651679992,1.0,0.0,3.0,1.0,0.0
17943540,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7535226345062256,0.4599334001541137,0.4227054417133331,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8548649549484253,0.6827731728553772,0.6538712978363037,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8650921583175659,0.7093989253044128,0.5007038712501526,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.756907045841217,0.4667034149169922,0.4513111710548401,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.6135448217391968,0.2411814481019973,1.1351864337921145,285.0205993652344,284.95001220703125,304.5111389160156,294.6991882324219,299.101318359375,297.1971435546875,285.01861572265625,1.0,0.7851634621620178,0.3465612232685089,0.3465612232685089,1.0,1.0,-3.8000564575195312,0.9870606064796448,2.8129959106445312,0.1274513006210327,0.9920470714569092,0.9920470714569092,0.0,384.0330810546875,364.0,69493.9921875,0.0,5625.5498046875,1.0,278.4432678222656,282.8272399902344,297.6840515136719,302.2259521484375,293.1499938964844,293.1499938964844,278.1499938964844,32791.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917126476764679,1.0,0.0,0.0,3.7914304733276367,3.7914552688598633,9.591785783413798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13176.3701171875,0.0,1671.3433837890625,1895.4371337890625,0.0,3562.61669921875,0.9346547722816468,1.0,0.0,3.0,1.0,0.0
17943600,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7535226345062256,0.4599334001541137,0.4227054417133331,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8548649549484253,0.6827731728553772,0.6538712978363037,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8650921583175659,0.7093989253044128,0.5007038712501526,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.756907045841217,0.4667034149169922,0.4513111710548401,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.6135448217391968,0.2411814481019973,1.1351864337921145,285.0205993652344,284.95001220703125,304.5111389160156,294.6991882324219,299.101318359375,297.1971435546875,285.01861572265625,1.0,0.7851634621620178,0.3465612232685089,0.3465612232685089,1.0,1.0,-3.8000564575195312,0.9870606064796448,2.8129959106445312,0.1274513006210327,0.9920470714569092,0.9920470714569092,0.0,384.0330810546875,364.0,69493.9921875,0.0,5625.5498046875,1.0,278.4432678222656,282.8272399902344,297.6840515136719,302.2259521484375,293.1499938964844,293.1499938964844,278.1499938964844,32791.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917126476764679,1.0,0.0,0.0,3.7914304733276367,3.7914552688598633,9.591785783413798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13176.3701171875,0.0,1671.3433837890625,1895.4371337890625,0.0,3562.61669921875,0.9346547722816468,1.0,0.0,3.0,1.0,0.0
17943660,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7567091584205627,0.458399087190628,0.4213088750839233,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8585814237594604,0.6806566119194031,0.6518873572349548,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8702868819236755,0.7105515003204346,0.5015078783035278,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7606571316719055,0.466217964887619,0.4507563412189483,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.6165024042129517,0.2409072071313858,1.1329731941223145,284.89471435546875,284.95001220703125,304.4749755859375,294.6961364746094,299.0826721191406,297.1905517578125,284.8958435058594,1.0,0.7800886631011963,0.3459715843200683,0.3459715843200683,1.0,1.0,-3.7936391830444336,0.983132541179657,2.810506582260132,0.125330165028572,0.8862348794937134,0.8862348794937134,0.0,374.4338684082031,352.0,70231.671875,0.0,5543.18359375,1.0,278.1564025878906,282.6845703125,297.717529296875,302.3957214355469,293.1499938964844,293.1499938964844,278.45001220703125,38279.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249444603919984,1.0,0.0,0.0,3.705435037612915,3.7054600715637207,9.161608431895728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11718.3271484375,0.0,1613.033203125,1895.4371337890625,0.0,3634.716796875,0.9192501306533812,1.0,0.0,3.0,1.0,0.0
17943720,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7567091584205627,0.458399087190628,0.4213088750839233,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8585814237594604,0.6806566119194031,0.6518873572349548,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8702868819236755,0.7105515003204346,0.5015078783035278,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7606571316719055,0.466217964887619,0.4507563412189483,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.6165024042129517,0.2409072071313858,1.1329731941223145,284.89471435546875,284.95001220703125,304.4749755859375,294.6961364746094,299.0826721191406,297.1905517578125,284.8958435058594,1.0,0.7800886631011963,0.3459715843200683,0.3459715843200683,1.0,1.0,-3.7936391830444336,0.983132541179657,2.810506582260132,0.125330165028572,0.8862348794937134,0.8862348794937134,0.0,374.4338684082031,352.0,70231.671875,0.0,5543.18359375,1.0,278.1564025878906,282.6845703125,297.717529296875,302.3957214355469,293.1499938964844,293.1499938964844,278.45001220703125,38279.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249444603919984,1.0,0.0,0.0,3.705435037612915,3.7054600715637207,9.161608431895728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11718.3271484375,0.0,1613.033203125,1895.4371337890625,0.0,3634.716796875,0.9192501306533812,1.0,0.0,3.0,1.0,0.0
17943780,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7611196041107178,0.4581346809864044,0.4203374981880188,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8635547757148743,0.6797247529029846,0.6502401232719421,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.87689208984375,0.7131460309028625,0.5027021169662476,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7655059099197388,0.4665413200855255,0.4503751993179321,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.620158314704895,0.2410722076892852,1.130909442901611,284.99468994140625,284.95001220703125,304.4385070800781,294.6932373046875,299.0718994140625,297.19439697265625,284.9935302734375,1.0,0.7745392918586731,0.3453819155693054,0.3453819155693054,1.0,1.0,-3.7889716625213614,0.9797474145889282,2.8092241287231445,0.1230630502104759,0.9719101786613464,0.9719101786613464,0.0,363.1857604980469,340.0,69370.0625,0.0,5455.85693359375,1.0,278.4433288574219,282.80938720703125,297.6758728027344,302.2176513671875,293.1499938964844,293.1499938964844,278.1499938964844,33907.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181734919548036,1.0,0.0,0.0,3.798730850219727,3.798755884170532,9.628759016777622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13145.5,0.0,1688.724365234375,1895.4371337890625,0.0,3572.292724609375,0.9370517730712892,1.0,0.0,3.0,1.0,0.0
17943840,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7611196041107178,0.4581346809864044,0.4203374981880188,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8635547757148743,0.6797247529029846,0.6502401232719421,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.87689208984375,0.7131460309028625,0.5027021169662476,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7655059099197388,0.4665413200855255,0.4503751993179321,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.620158314704895,0.2410722076892852,1.130909442901611,284.99468994140625,284.95001220703125,304.4385070800781,294.6932373046875,299.0718994140625,297.19439697265625,284.9935302734375,1.0,0.7745392918586731,0.3453819155693054,0.3453819155693054,1.0,1.0,-3.7889716625213614,0.9797474145889282,2.8092241287231445,0.1230630502104759,0.9719101786613464,0.9719101786613464,0.0,363.1857604980469,340.0,69370.0625,0.0,5455.85693359375,1.0,278.4433288574219,282.80938720703125,297.6758728027344,302.2176513671875,293.1499938964844,293.1499938964844,278.1499938964844,33907.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181734919548036,1.0,0.0,0.0,3.798730850219727,3.798755884170532,9.628759016777622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13145.5,0.0,1688.724365234375,1895.4371337890625,0.0,3572.292724609375,0.9370517730712892,1.0,0.0,3.0,1.0,0.0
17943900,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7635226845741272,0.4575274288654327,0.4198731780052185,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8662729859352112,0.6788201928138733,0.649467408657074,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8804178833961487,0.7138609290122986,0.5032933950424194,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7681518793106079,0.4664118885993957,0.4502377510070801,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.622135579586029,0.2410303056240081,1.130176663398743,284.8692932128906,284.95001220703125,304.4201354980469,294.6918334960937,299.0637512207031,297.192626953125,284.8680419921875,1.0,0.771730899810791,0.3450871109962463,0.3450871109962463,1.0,1.0,-3.7871556282043457,0.9782058596611024,2.8089499473571777,0.1221316680312156,0.8819164633750916,0.8819164633750916,0.0,357.4322509765625,340.0,70290.7109375,0.0,5413.009765625,1.0,278.1945495605469,282.6672058105469,297.71990966796875,302.4432373046875,293.1499938964844,293.1499938964844,278.1499938964844,37843.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923498034477234,1.0,0.0,0.0,3.760054349899292,3.760079860687256,9.43368831940461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12691.193359375,0.0,1673.302001953125,1895.4371337890625,0.0,3621.404541015625,0.9292557239532472,1.0,0.0,3.0,1.0,0.0
17943960,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7655407786369324,0.456813246011734,0.4190141558647156,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8686360120773315,0.677773654460907,0.6482741236686707,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8835628628730774,0.7144675254821777,0.503529965877533,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7704796195030212,0.4661606550216675,0.4497995674610138,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6238399147987366,0.24089877307415,1.1286722421646118,284.896240234375,284.95001220703125,304.4017028808594,294.6904602050781,299.0548400878906,297.1896667480469,284.8975830078125,1.0,0.7687334418296814,0.3448418974876404,0.3448418974876404,1.0,1.0,-3.7826356887817374,0.9760038256645204,2.806631803512573,0.1210853531956672,0.8769174814224243,0.8769174814224243,0.0,351.99444580078125,328.0,69909.953125,0.0,5363.9609375,1.0,278.1568298339844,282.69293212890625,297.70574951171875,302.3625793457031,293.1499938964844,293.1499938964844,278.45001220703125,38815.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246008992195128,1.0,0.0,0.0,3.681817531585693,3.68184232711792,9.045192541634606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11662.7509765625,0.0,1590.1021728515625,1895.4371337890625,0.0,3631.556396484375,0.9146377444267272,1.0,0.0,3.0,1.0,0.0
17944020,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.771098792552948,0.4567031860351562,0.4181822538375854,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8748704195022583,0.6769908666610718,0.6467615365982056,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.891497015953064,0.7171735167503357,0.5048037171363831,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7764739394187927,0.466595858335495,0.4495068192481994,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6281837224960327,0.2411888539791107,1.127035140991211,284.99639892578125,284.95001220703125,304.3646240234375,294.6878356933594,299.0456848144531,297.1948547363281,284.99530029296875,1.0,0.7628656625747681,0.3443515002727508,0.3443515002727508,1.0,1.0,-3.7790141105651855,0.9732704758644104,2.80574369430542,0.1192551404237747,0.9637592434883118,0.9637592434883118,0.0,339.8971862792969,316.0,69080.8125,0.0,5274.787109375,1.0,278.4433898925781,282.8171691894531,297.6675720214844,302.1885986328125,293.1499938964844,293.1499938964844,278.1499938964844,33944.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172701239585876,1.0,0.0,0.0,3.776094675064087,3.7761194705963135,9.51434799389972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13081.091796875,0.0,1662.122802734375,1895.4371337890625,0.0,3563.944580078125,0.931998074054718,1.0,0.0,3.0,1.0,0.0
17944080,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.771098792552948,0.4567031860351562,0.4181822538375854,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8748704195022583,0.6769908666610718,0.6467615365982056,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.891497015953064,0.7171735167503357,0.5048037171363831,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7764739394187927,0.466595858335495,0.4495068192481994,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6281837224960327,0.2411888539791107,1.127035140991211,284.99639892578125,284.95001220703125,304.3646240234375,294.6878356933594,299.0456848144531,297.1948547363281,284.99530029296875,1.0,0.7628656625747681,0.3443515002727508,0.3443515002727508,1.0,1.0,-3.7790141105651855,0.9732704758644104,2.80574369430542,0.1192551404237747,0.9637592434883118,0.9637592434883118,0.0,339.8971862792969,316.0,69080.8125,0.0,5274.787109375,1.0,278.4433898925781,282.8171691894531,297.6675720214844,302.1885986328125,293.1499938964844,293.1499938964844,278.1499938964844,33944.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172701239585876,1.0,0.0,0.0,3.776094675064087,3.7761194705963135,9.51434799389972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13081.091796875,0.0,1662.122802734375,1895.4371337890625,0.0,3563.944580078125,0.931998074054718,1.0,0.0,3.0,1.0,0.0
17944140,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7764391899108887,0.4554681479930877,0.4169264137744903,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8809747695922852,0.675125777721405,0.6448652744293213,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8992124199867249,0.7185231447219849,0.5056450963020325,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7823798060417175,0.4662785530090332,0.4489799439907074,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6324767470359802,0.2411104142665863,1.1251693964004517,284.9002990722656,284.95001220703125,304.3272705078125,294.68536376953125,299.0294494628906,297.1908264160156,284.9012756347656,1.0,0.7569032311439514,0.3438611030578613,0.3438611030578613,1.0,1.0,-3.7733654975891113,0.9699157476425172,2.8034496307373047,0.1175233200192451,0.8727898001670837,0.8727898001670837,0.0,328.3425598144531,304.0,69631.0,0.0,5183.14599609375,1.0,278.1571044921875,282.70233154296875,297.6997375488281,302.33673095703125,293.1499938964844,293.1499938964844,278.45001220703125,38710.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235916137695312,1.0,0.0,0.0,3.660050630569458,3.6600751876831055,8.938557698456862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11618.0625,0.0,1564.7139892578125,1895.4371337890625,0.0,3622.2666015625,0.9096630215644836,1.0,0.0,3.0,1.0,0.0
17944200,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7764391899108887,0.4554681479930877,0.4169264137744903,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8809747695922852,0.675125777721405,0.6448652744293213,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8992124199867249,0.7185231447219849,0.5056450963020325,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7823798060417175,0.4662785530090332,0.4489799439907074,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6324767470359802,0.2411104142665863,1.1251693964004517,284.9002990722656,284.95001220703125,304.3272705078125,294.68536376953125,299.0294494628906,297.1908264160156,284.9012756347656,1.0,0.7569032311439514,0.3438611030578613,0.3438611030578613,1.0,1.0,-3.7733654975891113,0.9699157476425172,2.8034496307373047,0.1175233200192451,0.8727898001670837,0.8727898001670837,0.0,328.3425598144531,304.0,69631.0,0.0,5183.14599609375,1.0,278.1571044921875,282.70233154296875,297.6997375488281,302.33673095703125,293.1499938964844,293.1499938964844,278.45001220703125,38710.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235916137695312,1.0,0.0,0.0,3.660050630569458,3.6600751876831055,8.938557698456862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11618.0625,0.0,1564.7139892578125,1895.4371337890625,0.0,3622.2666015625,0.9096630215644836,1.0,0.0,3.0,1.0,0.0
17944260,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.782929539680481,0.4553775489330292,0.4161301851272583,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8882461190223694,0.67436283826828,0.6433902382850647,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9083470106124878,0.7211946845054626,0.5069096684455872,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.789309561252594,0.4667298197746277,0.4487141072750091,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6375125646591187,0.2414590120315551,1.1238237619400024,284.9978332519531,284.95001220703125,304.2897033691406,294.68310546875,299.0205078125,297.19598388671875,284.9970092773437,1.0,0.7509428858757019,0.343408852815628,0.343408852815628,1.0,1.0,-3.77020525932312,0.9674478769302368,2.802757501602173,0.1158712431788444,0.9593403935432434,0.9593403935432434,0.0,316.10064697265625,292.0,68832.6796875,0.0,5094.80029296875,1.0,278.4424133300781,282.8243103027344,297.6634826660156,302.1670837402344,293.1499938964844,293.1499938964844,278.1499938964844,33909.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916351318359375,1.0,0.0,0.0,3.755277156829834,3.7553017139434814,9.409732228959912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13023.775390625,0.0,1637.3883056640625,1895.4371337890625,0.0,3555.448486328125,0.9275496006011964,1.0,0.0,3.0,1.0,0.0
17944320,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.782929539680481,0.4553775489330292,0.4161301851272583,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8882461190223694,0.67436283826828,0.6433902382850647,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9083470106124878,0.7211946845054626,0.5069096684455872,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.789309561252594,0.4667298197746277,0.4487141072750091,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6375125646591187,0.2414590120315551,1.1238237619400024,284.9978332519531,284.95001220703125,304.2897033691406,294.68310546875,299.0205078125,297.19598388671875,284.9970092773437,1.0,0.7509428858757019,0.343408852815628,0.343408852815628,1.0,1.0,-3.77020525932312,0.9674478769302368,2.802757501602173,0.1158712431788444,0.9593403935432434,0.9593403935432434,0.0,316.10064697265625,292.0,68832.6796875,0.0,5094.80029296875,1.0,278.4424133300781,282.8243103027344,297.6634826660156,302.1670837402344,293.1499938964844,293.1499938964844,278.1499938964844,33909.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916351318359375,1.0,0.0,0.0,3.755277156829834,3.7553017139434814,9.409732228959912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13023.775390625,0.0,1637.3883056640625,1895.4371337890625,0.0,3555.448486328125,0.9275496006011964,1.0,0.0,3.0,1.0,0.0
17944380,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7891349196434021,0.4541646838188171,0.4148822724819183,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.895319938659668,0.6725178956985474,0.6415006518363953,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9178380370140076,0.7225051522254944,0.5077149271965027,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7960794568061829,0.4664215743541717,0.4481880366802215,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6425418257713318,0.2414243072271347,1.12213933467865,284.902099609375,284.95001220703125,304.2518920898437,294.6810302734375,299.0044860839844,297.1919860839844,284.90301513671875,1.0,0.7449018359184265,0.3429566025733948,0.3429566025733948,1.0,1.0,-3.764749526977539,0.9642832279205322,2.800466299057007,0.1142825037240982,0.8696807026863098,0.8696807026863098,0.0,304.5048522949219,280.0,69388.6640625,0.0,5003.93798828125,1.0,278.1572265625,282.7095642089844,297.6956481933594,302.3160705566406,293.1499938964844,293.1499938964844,278.45001220703125,38655.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226977229118348,1.0,0.0,0.0,3.64174222946167,3.6417665481567374,8.849356731843727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11578.9130859375,0.0,1543.822021484375,1895.4371337890625,0.0,3614.03369140625,0.9055591821670532,1.0,0.0,3.0,1.0,0.0
17944440,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7891349196434021,0.4541646838188171,0.4148822724819183,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.895319938659668,0.6725178956985474,0.6415006518363953,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9178380370140076,0.7225051522254944,0.5077149271965027,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7960794568061829,0.4664215743541717,0.4481880366802215,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6425418257713318,0.2414243072271347,1.12213933467865,284.902099609375,284.95001220703125,304.2518920898437,294.6810302734375,299.0044860839844,297.1919860839844,284.90301513671875,1.0,0.7449018359184265,0.3429566025733948,0.3429566025733948,1.0,1.0,-3.764749526977539,0.9642832279205322,2.800466299057007,0.1142825037240982,0.8696807026863098,0.8696807026863098,0.0,304.5048522949219,280.0,69388.6640625,0.0,5003.93798828125,1.0,278.1572265625,282.7095642089844,297.6956481933594,302.3160705566406,293.1499938964844,293.1499938964844,278.45001220703125,38655.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226977229118348,1.0,0.0,0.0,3.64174222946167,3.6417665481567374,8.849356731843727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11578.9130859375,0.0,1543.822021484375,1895.4371337890625,0.0,3614.03369140625,0.9055591821670532,1.0,0.0,3.0,1.0,0.0
17944500,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7925226092338562,0.4540664553642273,0.4143047034740448,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8991514444351196,0.6720667481422424,0.6405711770057678,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9230981469154358,0.7237686514854431,0.5081692337989807,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7997112274169922,0.466585636138916,0.4479146003723144,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.645257294178009,0.2415650784969329,1.121158242225647,285.0115661621094,284.95001220703125,304.23291015625,294.6800537109375,298.9994201660156,297.1938781738281,285.011962890625,1.0,0.7418192028999329,0.3427304923534393,0.3427304923534393,1.0,1.0,-3.76196551322937,0.962691068649292,2.799274206161499,0.1133354976773262,0.9460397362709044,0.9460397362709044,0.0,298.5619812011719,280.0,68491.078125,0.0,4957.521484375,1.0,278.40142822265625,282.83758544921875,297.6494140625,302.0902404785156,293.1499938964844,293.1499938964844,278.45001220703125,34349.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171211123466492,1.0,0.0,0.0,3.685696840286255,3.685720920562744,9.064263508662408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11972.92578125,0.0,1560.7734375,1895.4371337890625,0.0,3562.56689453125,0.9135507941246032,1.0,0.0,3.0,1.0,0.0
