time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944560,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7966057062149048,0.4540754854679107,0.4140858352184295,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9036930203437804,0.6717538833618164,0.6400240659713745,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9292380809783936,0.7251297831535339,0.5089426636695862,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8039698004722595,0.4668674170970917,0.4479167461395263,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6485024094581604,0.2418031394481659,1.1209338903427124,284.9970092773437,284.95001220703125,304.2138977050781,294.6791381835937,298.99542236328125,297.1969299316406,284.9958190917969,1.0,0.7388683557510376,0.3425138294696808,0.3425138294696808,1.0,1.0,-3.761704921722412,0.9618871808052064,2.7998178005218506,0.1126709878444671,0.9547354578971864,0.9547354578971864,0.0,292.25640869140625,268.0,68615.9765625,0.0,4916.2353515625,1.0,278.4432678222656,282.82879638671875,297.658935546875,302.1479187011719,293.1499938964844,293.1499938964844,278.1499938964844,33811.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154452681541444,1.0,0.0,0.0,3.74082612991333,3.7408504486083984,9.337450705970696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12981.2783203125,0.0,1619.7987060546875,1895.4371337890625,0.0,3547.06640625,0.9239745736122132,1.0,0.0,3.0,1.0,0.0
17944620,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8038138151168823,0.4528765678405761,0.4128531515598297,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9123680591583252,0.6699206233024597,0.6381471157073975,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9403703212738036,0.7264013886451721,0.5097249150276184,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.811567485332489,0.466558963060379,0.447392076253891,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6545588374137878,0.2417992651462555,1.1193900108337402,284.9037170410156,284.95001220703125,304.1756896972656,294.677490234375,298.9794921875,297.1929016113281,284.9046325683594,1.0,0.7327580451965332,0.3420804738998413,0.3420804738998413,1.0,1.0,-3.756426095962525,0.9588432908058168,2.797582626342773,0.1111553907394409,0.8669405579566956,0.8669405579566956,0.0,280.6482849121094,256.0,69157.8203125,0.0,4826.26220703125,1.0,278.1571655273437,282.7166442871094,297.6923522949219,302.2971496582031,293.1499938964844,293.1499938964844,278.45001220703125,38655.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218747615814208,1.0,0.0,0.0,3.624127864837648,3.624151945114136,8.763958021518192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11541.7724609375,0.0,1524.3017578125,1895.4371337890625,0.0,3606.449951171875,0.9017261862754822,1.0,0.0,3.0,1.0,0.0
17944680,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8038138151168823,0.4528765678405761,0.4128531515598297,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9123680591583252,0.6699206233024597,0.6381471157073975,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9403703212738036,0.7264013886451721,0.5097249150276184,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.811567485332489,0.466558963060379,0.447392076253891,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6545588374137878,0.2417992651462555,1.1193900108337402,284.9037170410156,284.95001220703125,304.1756896972656,294.677490234375,298.9794921875,297.1929016113281,284.9046325683594,1.0,0.7327580451965332,0.3420804738998413,0.3420804738998413,1.0,1.0,-3.756426095962525,0.9588432908058168,2.797582626342773,0.1111553907394409,0.8669405579566956,0.8669405579566956,0.0,280.6482849121094,256.0,69157.8203125,0.0,4826.26220703125,1.0,278.1571655273437,282.7166442871094,297.6923522949219,302.2971496582031,293.1499938964844,293.1499938964844,278.45001220703125,38655.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218747615814208,1.0,0.0,0.0,3.624127864837648,3.624151945114136,8.763958021518192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11541.7724609375,0.0,1524.3017578125,1895.4371337890625,0.0,3606.449951171875,0.9017261862754822,1.0,0.0,3.0,1.0,0.0
17944740,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8122632503509521,0.4527864754199981,0.4120675027370453,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9232434630393982,0.6691543459892273,0.6366803050041199,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9529443979263306,0.728986918926239,0.5109333992004395,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8200387358665466,0.4669971168041229,0.4471214413642883,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6617878675460815,0.2422038912773132,1.1183195114135742,284.9964904785156,284.95001220703125,304.1373596191406,294.67608642578125,298.9703674316406,297.1976928710937,284.99566650390625,1.0,0.726656973361969,0.3416471481323242,0.3416471481323242,1.0,1.0,-3.753546714782715,0.9565340280532836,2.7970125675201416,0.1095833852887153,0.950555980205536,0.950555980205536,0.0,268.3930053710937,244.0,68406.6015625,0.0,4739.32568359375,1.0,278.4421691894531,282.8338623046875,297.65673828125,302.1314392089844,293.1499938964844,293.1499938964844,278.1499938964844,33850.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146742224693298,1.0,0.0,0.0,3.7236926555633545,3.723717212677002,9.25211395497172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12932.3251953125,0.0,1600.30126953125,1895.4371337890625,0.0,3539.93017578125,0.9203869104385376,1.0,0.0,3.0,1.0,0.0
17944800,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8122632503509521,0.4527864754199981,0.4120675027370453,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9232434630393982,0.6691543459892273,0.6366803050041199,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9529443979263306,0.728986918926239,0.5109333992004395,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8200387358665466,0.4669971168041229,0.4471214413642883,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6617878675460815,0.2422038912773132,1.1183195114135742,284.9964904785156,284.95001220703125,304.1373596191406,294.67608642578125,298.9703674316406,297.1976928710937,284.99566650390625,1.0,0.726656973361969,0.3416471481323242,0.3416471481323242,1.0,1.0,-3.753546714782715,0.9565340280532836,2.7970125675201416,0.1095833852887153,0.950555980205536,0.950555980205536,0.0,268.3930053710937,244.0,68406.6015625,0.0,4739.32568359375,1.0,278.4421691894531,282.8338623046875,297.65673828125,302.1314392089844,293.1499938964844,293.1499938964844,278.1499938964844,33850.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146742224693298,1.0,0.0,0.0,3.7236926555633545,3.723717212677002,9.25211395497172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12932.3251953125,0.0,1600.30126953125,1895.4371337890625,0.0,3539.93017578125,0.9203869104385376,1.0,0.0,3.0,1.0,0.0
17944860,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8201196789741516,0.4516017735004425,0.4108337461948395,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9341984391212464,0.6673328876495361,0.6348001956939697,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9646462202072144,0.730231761932373,0.5116855502128601,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.828270435333252,0.466687262058258,0.4465862214565277,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6691786646842957,0.2422274202108383,1.1168767213821411,284.9046936035156,284.95001220703125,304.098876953125,294.6749267578125,298.9544982910156,297.19366455078125,284.90557861328125,1.0,0.720474362373352,0.3412275910377502,0.3412275910377502,1.0,1.0,-3.748335123062134,0.9535598158836364,2.7947752475738525,0.1080968901515007,0.8639706373214722,0.8639706373214722,0.0,256.7929077148437,232.0,68942.1171875,0.0,4650.0322265625,1.0,278.1572570800781,282.72296142578125,297.689697265625,302.2798767089844,293.1499938964844,293.1499938964844,278.45001220703125,38637.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210557341575624,1.0,0.0,0.0,3.6080358028411865,3.608059883117676,8.686303090144065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11507.5126953125,0.0,1506.484619140625,1895.4371337890625,0.0,3598.8984375,0.8981452584266663,1.0,0.0,3.0,1.0,0.0
17944920,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8201196789741516,0.4516017735004425,0.4108337461948395,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9341984391212464,0.6673328876495361,0.6348001956939697,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9646462202072144,0.730231761932373,0.5116855502128601,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.828270435333252,0.466687262058258,0.4465862214565277,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6691786646842957,0.2422274202108383,1.1168767213821411,284.9046936035156,284.95001220703125,304.098876953125,294.6749267578125,298.9544982910156,297.19366455078125,284.90557861328125,1.0,0.720474362373352,0.3412275910377502,0.3412275910377502,1.0,1.0,-3.748335123062134,0.9535598158836364,2.7947752475738525,0.1080968901515007,0.8639706373214722,0.8639706373214722,0.0,256.7929077148437,232.0,68942.1171875,0.0,4650.0322265625,1.0,278.1572570800781,282.72296142578125,297.689697265625,302.2798767089844,293.1499938964844,293.1499938964844,278.45001220703125,38637.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210557341575624,1.0,0.0,0.0,3.6080358028411865,3.608059883117676,8.686303090144065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11507.5126953125,0.0,1506.484619140625,1895.4371337890625,0.0,3598.8984375,0.8981452584266663,1.0,0.0,3.0,1.0,0.0
17944980,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8294147253036499,0.4515128433704376,0.4100499451160431,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9470395445823668,0.6665661334991455,0.6333341598510742,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9772933125495912,0.7327907085418701,0.5128735303878784,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8380078673362732,0.4671182036399841,0.4463092088699341,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6780244708061218,0.2426560670137405,1.1159157752990725,284.9951477050781,284.95001220703125,304.060302734375,294.67401123046875,298.9454040527344,297.1983642578125,284.9940185546875,1.0,0.7143029570579529,0.3408080339431762,0.3408080339431762,1.0,1.0,-3.745558023452759,0.9513309597969056,2.794227123260498,0.1065580397844314,0.946095883846283,0.946095883846283,0.0,244.53875732421875,220.0,68212.6484375,0.0,4563.71142578125,1.0,278.4428405761719,282.8376770019531,297.6541442871094,302.115966796875,293.1499938964844,293.1499938964844,278.1499938964844,33787.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913807451725006,1.0,0.0,0.0,3.710783481597901,3.7108075618743896,9.18807472771732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12894.6005859375,0.0,1585.024169921875,1895.4371337890625,0.0,3531.90380859375,0.917161226272583,1.0,0.0,3.0,1.0,0.0
17945040,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8294147253036499,0.4515128433704376,0.4100499451160431,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9470395445823668,0.6665661334991455,0.6333341598510742,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9772933125495912,0.7327907085418701,0.5128735303878784,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8380078673362732,0.4671182036399841,0.4463092088699341,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6780244708061218,0.2426560670137405,1.1159157752990725,284.9951477050781,284.95001220703125,304.060302734375,294.67401123046875,298.9454040527344,297.1983642578125,284.9940185546875,1.0,0.7143029570579529,0.3408080339431762,0.3408080339431762,1.0,1.0,-3.745558023452759,0.9513309597969056,2.794227123260498,0.1065580397844314,0.946095883846283,0.946095883846283,0.0,244.53875732421875,220.0,68212.6484375,0.0,4563.71142578125,1.0,278.4428405761719,282.8376770019531,297.6541442871094,302.115966796875,293.1499938964844,293.1499938964844,278.1499938964844,33787.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913807451725006,1.0,0.0,0.0,3.710783481597901,3.7108075618743896,9.18807472771732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12894.6005859375,0.0,1585.024169921875,1895.4371337890625,0.0,3531.90380859375,0.917161226272583,1.0,0.0,3.0,1.0,0.0
17945100,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8342742323875427,0.4509677290916443,0.4096230864524841,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9535592794418336,0.6657177209854126,0.632594883441925,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9833580255508424,0.7334414124488831,0.5134146213531494,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8431866765022278,0.4670140147209167,0.4461837410926819,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.6827513575553894,0.2427227050065994,1.1156266927719116,284.8756103515625,284.95001220703125,304.0409545898437,294.6736755371094,298.9379577636719,297.1968688964844,284.8750305175781,1.0,0.7112553715705872,0.3405982553958893,0.3405982553958893,1.0,1.0,-3.7443153858184814,0.9502549171447754,2.794060468673706,0.10594142973423,0.8609637022018433,0.8609637022018433,0.0,238.5426788330078,220.0,69065.9453125,0.0,4521.83251953125,1.0,278.19659423828125,282.7022399902344,297.7008972167969,302.3414611816406,293.1499938964844,293.1499938964844,278.1499938964844,38068.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191365242004396,1.0,0.0,0.0,3.666330814361572,3.66635537147522,8.969259397417773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12452.6025390625,0.0,1566.955810546875,1895.4371337890625,0.0,3581.1875,0.9083519577980042,1.0,0.0,3.0,1.0,0.0
17945160,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.838685929775238,0.4503377377986908,0.4088256359100342,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9593568444252014,0.6647530794143677,0.6314619779586792,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9886388182640076,0.7340112924575806,0.5136111378669739,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8480050563812256,0.4668050110340118,0.4457711279392242,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6871092319488525,0.2427051663398742,1.1145864725112915,284.9056701660156,284.95001220703125,304.0216064453125,294.6733703613281,298.9297180175781,297.19439697265625,284.9066467285156,1.0,0.7080507874488831,0.3404085040092468,0.3404085040092468,1.0,1.0,-3.740483045578003,0.9484663605690002,2.7920167446136475,0.105123221874237,0.8611770868301392,0.8611770868301392,0.0,232.93409729003903,223.0,68733.0234375,0.0,4475.20068359375,1.0,278.15753173828125,282.7293701171875,297.6882629394531,302.2645874023437,293.1499938964844,293.1499938964844,278.45001220703125,38646.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202224016189576,1.0,0.0,0.0,3.592177629470825,3.592201471328736,8.610114150542358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11474.5537109375,0.0,1489.2705078125,1895.4371337890625,0.0,3591.210693359375,0.8946533799171448,1.0,0.0,3.0,1.0,0.0
17945220,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8432751297950745,0.4502205550670624,0.4082957506179809,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9648866653442384,0.6639689803123474,0.6302688717842102,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9941570162773132,0.7365282773971558,0.5149831771850586,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8530956506729126,0.4672125577926636,0.4457590878009796,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6917680501937866,0.243140161037445,1.1150082349777222,284.9966125488281,284.95001220703125,303.9828491210937,294.67303466796875,298.9208679199219,297.19879150390625,284.9958801269531,1.0,0.7059202790260315,0.3400289416313171,0.3400289416313171,1.0,1.0,-3.740539789199829,0.9472262859344482,2.793313503265381,0.1038585230708122,0.9439398646354676,0.9439398646354676,0.0,227.76646423339844,226.0,68059.0234375,0.0,4442.361328125,1.0,278.44195556640625,282.8438720703125,297.6539611816406,302.1040954589844,293.1499938964844,293.1499938964844,278.1499938964844,33767.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130624532699584,1.0,0.0,0.0,3.696089029312134,3.696113109588623,9.115450438912376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12858.703125,0.0,1568.134521484375,1895.4371337890625,0.0,3525.00244140625,0.914125919342041,1.0,0.0,3.0,1.0,0.0
17945280,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8432751297950745,0.4502205550670624,0.4082957506179809,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9648866653442384,0.6639689803123474,0.6302688717842102,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9941570162773132,0.7365282773971558,0.5149831771850586,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8530956506729126,0.4672125577926636,0.4457590878009796,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6917680501937866,0.243140161037445,1.1150082349777222,284.9966125488281,284.95001220703125,303.9828491210937,294.67303466796875,298.9208679199219,297.19879150390625,284.9958801269531,1.0,0.7059202790260315,0.3400289416313171,0.3400289416313171,1.0,1.0,-3.740539789199829,0.9472262859344482,2.793313503265381,0.1038585230708122,0.9439398646354676,0.9439398646354676,0.0,227.76646423339844,226.0,68059.0234375,0.0,4442.361328125,1.0,278.44195556640625,282.8438720703125,297.6539611816406,302.1040954589844,293.1499938964844,293.1499938964844,278.1499938964844,33767.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130624532699584,1.0,0.0,0.0,3.696089029312134,3.696113109588623,9.115450438912376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12858.703125,0.0,1568.134521484375,1895.4371337890625,0.0,3525.00244140625,0.914125919342041,1.0,0.0,3.0,1.0,0.0
17945340,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8432528972625732,0.4489634037017822,0.4074085354804992,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9647955894470216,0.662104606628418,0.6287760734558105,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9951618909835817,0.7376638650894165,0.5159783363342285,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8535695672035217,0.4668311178684234,0.4455890655517578,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.692398190498352,0.2431372702121734,1.1155256032943726,284.9079284667969,284.95001220703125,303.94403076171875,294.67303466796875,298.9051818847656,297.19415283203125,284.9087219238281,1.0,0.7055213451385498,0.3396494090557098,0.3396494090557098,1.0,1.0,-3.739300489425659,0.9455869793891908,2.7937135696411133,0.102747231721878,0.8608806133270264,0.8608806133270264,0.0,227.1513519287109,229.0,68655.21875,0.0,4434.97021484375,1.0,278.157470703125,282.7347412109375,297.6886901855469,302.25799560546875,293.1499938964844,293.1499938964844,278.45001220703125,38487.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196227192878724,1.0,0.0,0.0,3.584144353866577,3.584168195724488,8.571647072130872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.7783203125,0.0,1479.40185546875,1895.4371337890625,0.0,3585.676025390625,0.8927444219589233,1.0,0.0,3.0,1.0,0.0
17945400,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8432528972625732,0.4489634037017822,0.4074085354804992,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9647955894470216,0.662104606628418,0.6287760734558105,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9951618909835817,0.7376638650894165,0.5159783363342285,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8535695672035217,0.4668311178684234,0.4455890655517578,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.692398190498352,0.2431372702121734,1.1155256032943726,284.9079284667969,284.95001220703125,303.94403076171875,294.67303466796875,298.9051818847656,297.19415283203125,284.9087219238281,1.0,0.7055213451385498,0.3396494090557098,0.3396494090557098,1.0,1.0,-3.739300489425659,0.9455869793891908,2.7937135696411133,0.102747231721878,0.8608806133270264,0.8608806133270264,0.0,227.1513519287109,229.0,68655.21875,0.0,4434.97021484375,1.0,278.157470703125,282.7347412109375,297.6886901855469,302.25799560546875,293.1499938964844,293.1499938964844,278.45001220703125,38487.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196227192878724,1.0,0.0,0.0,3.584144353866577,3.584168195724488,8.571647072130872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.7783203125,0.0,1479.40185546875,1895.4371337890625,0.0,3585.676025390625,0.8927444219589233,1.0,0.0,3.0,1.0,0.0
17945460,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8423869609832764,0.4487133026123047,0.4069831073284149,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9635281562805176,0.6612193584442139,0.6277251839637756,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.995317041873932,0.740056037902832,0.5174370408058167,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8530339002609253,0.4671263694763183,0.4457065165042877,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6920958757400513,0.243470624089241,1.116609811782837,284.9973449707031,284.95001220703125,303.9052124023437,294.6733093261719,298.8956298828125,297.1974182128906,284.9965515136719,1.0,0.7060983180999756,0.3392656147480011,0.3392656147480011,1.0,1.0,-3.740715980529785,0.9447391629219056,2.7959766387939453,0.101590409874916,0.9435373544692992,0.9435373544692992,0.0,227.81979370117188,232.0,68014.78125,0.0,4443.21875,1.0,278.44189453125,282.8474426269531,297.6551818847656,302.1018981933594,293.1499938964844,293.1499938964844,278.1499938964844,33692.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126705527305604,1.0,0.0,0.0,3.690717697143554,3.690741777420044,9.088976185012144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12849.8544921875,0.0,1561.4832763671875,1895.4371337890625,0.0,3521.370849609375,0.9128586053848268,1.0,0.0,3.0,1.0,0.0
17945520,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8423869609832764,0.4487133026123047,0.4069831073284149,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9635281562805176,0.6612193584442139,0.6277251839637756,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.995317041873932,0.740056037902832,0.5174370408058167,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8530339002609253,0.4671263694763183,0.4457065165042877,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6920958757400513,0.243470624089241,1.116609811782837,284.9973449707031,284.95001220703125,303.9052124023437,294.6733093261719,298.8956298828125,297.1974182128906,284.9965515136719,1.0,0.7060983180999756,0.3392656147480011,0.3392656147480011,1.0,1.0,-3.740715980529785,0.9447391629219056,2.7959766387939453,0.101590409874916,0.9435373544692992,0.9435373544692992,0.0,227.81979370117188,232.0,68014.78125,0.0,4443.21875,1.0,278.44189453125,282.8474426269531,297.6551818847656,302.1018981933594,293.1499938964844,293.1499938964844,278.1499938964844,33692.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126705527305604,1.0,0.0,0.0,3.690717697143554,3.690741777420044,9.088976185012144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12849.8544921875,0.0,1561.4832763671875,1895.4371337890625,0.0,3521.370849609375,0.9128586053848268,1.0,0.0,3.0,1.0,0.0
17945580,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8395271897315979,0.4473480880260467,0.4061029851436615,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9598938822746276,0.6592665314674377,0.6262608766555786,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9936437606811525,0.7410739064216614,0.5184343457221985,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8505668044090271,0.466643214225769,0.4455528557300567,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6901143193244934,0.2433730214834213,1.117237210273743,284.9079895019531,284.95001220703125,303.8663635253906,294.6739501953125,298.8793640136719,297.1919860839844,284.9087829589844,1.0,0.7070841193199158,0.3388817906379699,0.3388817906379699,1.0,1.0,-3.739675045013428,0.9431464076042176,2.796528577804565,0.1004511713981628,0.8603098392486572,0.8603098392486572,0.0,230.15383911132807,235.0,68618.234375,0.0,4455.2236328125,1.0,278.1575012207031,282.7376708984375,297.6901550292969,302.2569580078125,293.1499938964844,293.1499938964844,278.45001220703125,38457.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193457365036012,1.0,0.0,0.0,3.579960823059082,3.579984664916992,8.551648420507263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11459.0322265625,0.0,1474.6646728515625,1895.4371337890625,0.0,3583.119140625,0.8917871117591858,1.0,0.0,3.0,1.0,0.0
17945640,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8395271897315979,0.4473480880260467,0.4061029851436615,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9598938822746276,0.6592665314674377,0.6262608766555786,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9936437606811525,0.7410739064216614,0.5184343457221985,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8505668044090271,0.466643214225769,0.4455528557300567,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6901143193244934,0.2433730214834213,1.117237210273743,284.9079895019531,284.95001220703125,303.8663635253906,294.6739501953125,298.8793640136719,297.1919860839844,284.9087829589844,1.0,0.7070841193199158,0.3388817906379699,0.3388817906379699,1.0,1.0,-3.739675045013428,0.9431464076042176,2.796528577804565,0.1004511713981628,0.8603098392486572,0.8603098392486572,0.0,230.15383911132807,235.0,68618.234375,0.0,4455.2236328125,1.0,278.1575012207031,282.7376708984375,297.6901550292969,302.2569580078125,293.1499938964844,293.1499938964844,278.45001220703125,38457.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193457365036012,1.0,0.0,0.0,3.579960823059082,3.579984664916992,8.551648420507263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11459.0322265625,0.0,1474.6646728515625,1895.4371337890625,0.0,3583.119140625,0.8917871117591858,1.0,0.0,3.0,1.0,0.0
17945700,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8380794525146484,0.447138100862503,0.405709445476532,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9579871296882628,0.6587297916412354,0.6255493760108948,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9927680492401124,0.7421848177909851,0.518993616104126,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8492780923843384,0.466700792312622,0.4454698264598846,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6890375018119812,0.2434626370668411,1.1173937320709229,285.01275634765625,284.95001220703125,303.8469543457031,294.67437744140625,298.8739318847656,297.1928405761719,285.0129699707031,1.0,0.7076235413551331,0.3386898934841156,0.3386898934841156,1.0,1.0,-3.7390992641448975,0.9423397183418274,2.796759605407715,0.0997290834784507,0.9346106052398682,0.9346106052398682,0.0,231.3846435546875,235.0,67811.96875,0.0,4461.490234375,1.0,278.4000244140625,282.86004638671875,297.6451416015625,302.03863525390625,293.1499938964844,293.1499938964844,278.45001220703125,34091.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139021039009094,1.0,0.0,0.0,3.630009412765503,3.630032777786255,8.792427479420439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11851.7724609375,0.0,1496.8406982421875,1895.4371337890625,0.0,3532.780517578125,0.9009003639221193,1.0,0.0,3.0,1.0,0.0
17945760,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8372141718864441,0.4470112919807434,0.4056464433670044,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9567261934280396,0.6583054065704346,0.6251901388168335,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.992393434047699,0.7433761358261108,0.5198642611503601,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8485288023948669,0.466855376958847,0.4456441104412079,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6884530782699585,0.2436313778162002,1.118240475654602,284.996337890625,284.95001220703125,303.8275451660156,294.6749267578125,298.869384765625,297.1946716308594,284.99517822265625,1.0,0.7083365321159363,0.3384924530982971,0.3384924530982971,1.0,1.0,-3.740865468978882,0.9422140717506408,2.7986514568328857,0.0992176458239555,0.9420681595802308,0.9420681595802308,0.0,232.3543395996093,238.0,67980.703125,0.0,4472.64306640625,1.0,278.4428100585937,282.8492736816406,297.6560974121094,302.1006774902344,293.1499938964844,293.1499938964844,278.1499938964844,33626.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912363052368164,1.0,0.0,0.0,3.68857479095459,3.6885986328125,9.078424341169012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12847.4228515625,0.0,1558.5657958984375,1895.4371337890625,0.0,3518.52099609375,0.9120689630508424,1.0,0.0,3.0,1.0,0.0
17945820,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8337437510490417,0.4455841779708862,0.4047422707080841,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.952104151248932,0.6562988758087158,0.6237081289291382,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9900002479553224,0.7443168759346008,0.5208358764648438,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8454223871231079,0.4663092195987701,0.4454623460769653,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6858587861061096,0.2434793263673782,1.118760108947754,284.9079895019531,284.95001220703125,303.7887268066406,294.6762390136719,298.8529357910156,297.18902587890625,284.9087829589844,1.0,0.709641695022583,0.3380975723266601,0.3380975723266601,1.0,1.0,-3.739579916000366,0.9405131340026855,2.7990667819976807,0.0979835838079452,0.8592990040779114,0.8592990040779114,0.0,235.4570159912109,241.0,68570.921875,0.0,4488.86474609375,1.0,278.15753173828125,282.7408142089844,297.6923522949219,302.25604248046875,293.1499938964844,293.1499938964844,278.45001220703125,38467.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190534949302672,1.0,0.0,0.0,3.575073480606079,3.57509708404541,8.52831476549909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11452.7939453125,0.0,1469.4793701171875,1895.4371337890625,0.0,3580.420654296875,0.8907128572463989,1.0,0.0,3.0,1.0,0.0
17945880,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8337437510490417,0.4455841779708862,0.4047422707080841,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.952104151248932,0.6562988758087158,0.6237081289291382,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9900002479553224,0.7443168759346008,0.5208358764648438,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8454223871231079,0.4663092195987701,0.4454623460769653,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6858587861061096,0.2434793263673782,1.118760108947754,284.9079895019531,284.95001220703125,303.7887268066406,294.6762390136719,298.8529357910156,297.18902587890625,284.9087829589844,1.0,0.709641695022583,0.3380975723266601,0.3380975723266601,1.0,1.0,-3.739579916000366,0.9405131340026855,2.7990667819976807,0.0979835838079452,0.8592990040779114,0.8592990040779114,0.0,235.4570159912109,241.0,68570.921875,0.0,4488.86474609375,1.0,278.15753173828125,282.7408142089844,297.6923522949219,302.25604248046875,293.1499938964844,293.1499938964844,278.45001220703125,38467.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190534949302672,1.0,0.0,0.0,3.575073480606079,3.57509708404541,8.52831476549909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11452.7939453125,0.0,1469.4793701171875,1895.4371337890625,0.0,3580.420654296875,0.8907128572463989,1.0,0.0,3.0,1.0,0.0
17945940,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8311648368835449,0.4451899230480194,0.4042569100856781,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.948428750038147,0.6552863717079163,0.6226131319999695,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9883863925933838,0.7465543150901794,0.5222387909889221,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8431107401847839,0.4664681851863861,0.4455234706401825,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6839198470115662,0.2436970770359039,1.1196577548980713,284.9962158203125,284.95001220703125,303.75,294.677978515625,298.8428649902344,297.1915283203125,284.99542236328125,1.0,0.711033821105957,0.3377026915550232,0.3377026915550232,1.0,1.0,-3.740510940551758,0.9394843578338624,2.8010265827178955,0.0966683179140091,0.9407112002372742,0.9407112002372742,0.0,238.04345703125,244.0,67928.96875,0.0,4508.03125,1.0,278.4418334960937,282.8525695800781,297.6597595214844,302.10076904296875,293.1499938964844,293.1499938964844,278.1499938964844,33701.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912080705165863,1.0,0.0,0.0,3.681689739227295,3.681713581085205,9.044564990290382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12833.5185546875,0.0,1551.36572265625,1895.4371337890625,0.0,3515.903564453125,0.9108304381370544,1.0,0.0,3.0,1.0,0.0
17946000,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8311648368835449,0.4451899230480194,0.4042569100856781,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.948428750038147,0.6552863717079163,0.6226131319999695,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9883863925933838,0.7465543150901794,0.5222387909889221,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8431107401847839,0.4664681851863861,0.4455234706401825,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6839198470115662,0.2436970770359039,1.1196577548980713,284.9962158203125,284.95001220703125,303.75,294.677978515625,298.8428649902344,297.1915283203125,284.99542236328125,1.0,0.711033821105957,0.3377026915550232,0.3377026915550232,1.0,1.0,-3.740510940551758,0.9394843578338624,2.8010265827178955,0.0966683179140091,0.9407112002372742,0.9407112002372742,0.0,238.04345703125,244.0,67928.96875,0.0,4508.03125,1.0,278.4418334960937,282.8525695800781,297.6597595214844,302.10076904296875,293.1499938964844,293.1499938964844,278.1499938964844,33701.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912080705165863,1.0,0.0,0.0,3.681689739227295,3.681713581085205,9.044564990290382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12833.5185546875,0.0,1551.36572265625,1895.4371337890625,0.0,3515.903564453125,0.9108304381370544,1.0,0.0,3.0,1.0,0.0
17946060,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8274110555648804,0.4435522258281708,0.4032284319400787,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9432461261749268,0.653070867061615,0.6210044622421265,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9855597019195556,0.7472702264785767,0.5231041312217712,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8397279381752014,0.4657034277915954,0.4452104270458221,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6809868216514587,0.2433277368545532,1.1195937395095823,284.9075927734375,284.95001220703125,303.7111511230469,294.6802673339844,298.8251342773437,297.1841735839844,284.90826416015625,1.0,0.7123264670372009,0.3373154103755951,0.3373154103755951,1.0,1.0,-3.7379379272460938,0.9374252557754515,2.800512790679932,0.0953390747308731,0.8576250076293945,0.8576250076293945,0.0,241.498291015625,247.0,68495.46875,0.0,4522.85986328125,1.0,278.1575927734375,282.7439880371094,297.6959228515625,302.255126953125,293.1499938964844,293.1499938964844,278.45001220703125,38499.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186435341835022,1.0,0.0,0.0,3.5687785148620605,3.568802118301392,8.498308261550847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11442.8623046875,0.0,1462.9520263671875,1895.4371337890625,0.0,3576.634765625,0.889330267906189,1.0,0.0,3.0,1.0,0.0
17946120,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8274110555648804,0.4435522258281708,0.4032284319400787,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9432461261749268,0.653070867061615,0.6210044622421265,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9855597019195556,0.7472702264785767,0.5231041312217712,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8397279381752014,0.4657034277915954,0.4452104270458221,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6809868216514587,0.2433277368545532,1.1195937395095823,284.9075927734375,284.95001220703125,303.7111511230469,294.6802673339844,298.8251342773437,297.1841735839844,284.90826416015625,1.0,0.7123264670372009,0.3373154103755951,0.3373154103755951,1.0,1.0,-3.7379379272460938,0.9374252557754515,2.800512790679932,0.0953390747308731,0.8576250076293945,0.8576250076293945,0.0,241.498291015625,247.0,68495.46875,0.0,4522.85986328125,1.0,278.1575927734375,282.7439880371094,297.6959228515625,302.255126953125,293.1499938964844,293.1499938964844,278.45001220703125,38499.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186435341835022,1.0,0.0,0.0,3.5687785148620605,3.568802118301392,8.498308261550847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11442.8623046875,0.0,1462.9520263671875,1895.4371337890625,0.0,3576.634765625,0.889330267906189,1.0,0.0,3.0,1.0,0.0
17946180,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.824175238609314,0.4427278935909271,0.4024224877357483,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.938605546951294,0.6516132354736328,0.6195645928382874,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9832043051719666,0.7490687370300293,0.5242525339126587,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8367603421211243,0.4654021561145782,0.4449132680892944,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6782313585281372,0.2430535405874252,1.118686556816101,284.9923095703125,284.95001220703125,303.6720275878906,294.683349609375,298.811767578125,297.1827087402344,284.9911193847656,1.0,0.7134597897529602,0.336928129196167,0.336928129196167,1.0,1.0,-3.735161542892456,0.935318112373352,2.7998435497283936,0.0937346369028091,0.93565034866333,0.93565034866333,0.0,244.57778930664065,250.0,67789.609375,0.0,4534.7197265625,1.0,278.44256591796875,282.8535461425781,297.66357421875,302.0970458984375,293.1499938964844,293.1499938964844,278.1499938964844,33758.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114215970039368,1.0,0.0,0.0,3.6742641925811768,3.674288034439087,9.008116990116832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12810.541015625,0.0,1543.4482421875,1895.4371337890625,0.0,3509.792236328125,0.9088934063911438,1.0,0.0,3.0,1.0,0.0
17946240,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.824175238609314,0.4427278935909271,0.4024224877357483,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.938605546951294,0.6516132354736328,0.6195645928382874,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9832043051719666,0.7490687370300293,0.5242525339126587,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8367603421211243,0.4654021561145782,0.4449132680892944,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6782313585281372,0.2430535405874252,1.118686556816101,284.9923095703125,284.95001220703125,303.6720275878906,294.683349609375,298.811767578125,297.1827087402344,284.9911193847656,1.0,0.7134597897529602,0.336928129196167,0.336928129196167,1.0,1.0,-3.735161542892456,0.935318112373352,2.7998435497283936,0.0937346369028091,0.93565034866333,0.93565034866333,0.0,244.57778930664065,250.0,67789.609375,0.0,4534.7197265625,1.0,278.44256591796875,282.8535461425781,297.66357421875,302.0970458984375,293.1499938964844,293.1499938964844,278.1499938964844,33758.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114215970039368,1.0,0.0,0.0,3.6742641925811768,3.674288034439087,9.008116990116832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12810.541015625,0.0,1543.4482421875,1895.4371337890625,0.0,3509.792236328125,0.9088934063911438,1.0,0.0,3.0,1.0,0.0
17946300,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8223761916160583,0.4417771697044372,0.4019272625446319,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9360550045967102,0.6503753066062927,0.6187710165977478,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9818140864372252,0.7492794990539551,0.5247274041175842,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8351275324821472,0.4648739397525787,0.4447077810764313,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.6767006516456604,0.2426905035972595,1.1180237531661987,284.87506103515625,284.95001220703125,303.6523742675781,294.6851501464844,298.8019714355469,297.177978515625,284.87481689453125,1.0,0.7139918804168701,0.3367345035076141,0.3367345035076141,1.0,1.0,-3.733146190643311,0.9340730905532836,2.7990732192993164,0.0930103436112403,0.8513678908348083,0.8513678908348083,0.0,246.2697906494141,250.0,68579.9296875,0.0,4539.83251953125,1.0,278.19744873046875,282.7214050292969,297.71197509765625,302.3210144042969,293.1499938964844,293.1499938964844,278.1499938964844,38250.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916681468486786,1.0,0.0,0.0,3.6251914501190186,3.625215768814087,8.769103487793473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12366.3095703125,0.0,1522.46630859375,1895.4371337890625,0.0,3558.501953125,0.8992480635643005,1.0,0.0,3.0,1.0,0.0
17946360,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8199450373649597,0.4407348930835724,0.4010569751262665,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9327136874198914,0.6490135192871094,0.6175776720046997,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9797643423080444,0.7494033575057983,0.5248434543609619,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8329290151596069,0.4642268121242523,0.4441963732242584,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6746175289154053,0.2422126829624176,1.1164401769638062,284.9064025878906,284.95001220703125,303.6326599121094,294.6871337890625,298.7914733886719,297.1722412109375,284.9071655273437,1.0,0.7143329381942749,0.3365810215473175,0.3365810215473175,1.0,1.0,-3.728284358978272,0.9321082830429076,2.7961761951446533,0.0921257510781288,0.8527311682701111,0.8527311682701111,0.0,248.3160552978516,253.0,68227.640625,0.0,4539.185546875,1.0,278.1578369140625,282.74969482421875,297.7008361816406,302.24395751953125,293.1499938964844,293.1499938964844,278.45001220703125,38689.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176146984100342,1.0,0.0,0.0,3.550488233566284,3.5505118370056152,8.411422527387913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11402.7021484375,0.0,1444.8253173828125,1895.4371337890625,0.0,3567.129150390625,0.8854498863220215,1.0,0.0,3.0,1.0,0.0
