time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946420,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8165999054908752,0.4396857917308807,0.4000426232814789,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.927945911884308,0.6473060250282288,0.6158944368362427,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9772269129753112,0.750950038433075,0.5258141160011292,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8299044370651245,0.4636638760566711,0.4436378479003906,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.6716312170028687,0.2416301965713501,1.114041090011597,284.9900207519531,284.95001220703125,303.59307861328125,294.6915283203125,298.7773132324219,297.16949462890625,284.9892272949219,1.0,0.7150830030441284,0.336274117231369,0.336274117231369,1.0,1.0,-3.722640037536621,0.9294196963310242,2.793220281600952,0.090496651828289,0.9283170700073242,0.9283170700073242,0.0,251.3519744873047,256.0,67470.7109375,0.0,4542.64501953125,1.0,278.4416198730469,282.8592529296875,297.6703491210937,302.0832214355469,293.1499938964844,293.1499938964844,278.1499938964844,33926.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100403785705566,1.0,0.0,0.0,3.65099573135376,3.651019334793091,8.894385814528505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.734375,0.0,1518.756103515625,1895.4371337890625,0.0,3496.978515625,0.90406996011734,1.0,0.0,3.0,1.0,0.0
17946480,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8165999054908752,0.4396857917308807,0.4000426232814789,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.927945911884308,0.6473060250282288,0.6158944368362427,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9772269129753112,0.750950038433075,0.5258141160011292,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8299044370651245,0.4636638760566711,0.4436378479003906,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.6716312170028687,0.2416301965713501,1.114041090011597,284.9900207519531,284.95001220703125,303.59307861328125,294.6915283203125,298.7773132324219,297.16949462890625,284.9892272949219,1.0,0.7150830030441284,0.336274117231369,0.336274117231369,1.0,1.0,-3.722640037536621,0.9294196963310242,2.793220281600952,0.090496651828289,0.9283170700073242,0.9283170700073242,0.0,251.3519744873047,256.0,67470.7109375,0.0,4542.64501953125,1.0,278.4416198730469,282.8592529296875,297.6703491210937,302.0832214355469,293.1499938964844,293.1499938964844,278.1499938964844,33926.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100403785705566,1.0,0.0,0.0,3.65099573135376,3.651019334793091,8.894385814528505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.734375,0.0,1518.756103515625,1895.4371337890625,0.0,3496.978515625,0.90406996011734,1.0,0.0,3.0,1.0,0.0
17946540,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8123673796653748,0.4375555217266083,0.3985238969326019,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9222021102905272,0.6445464491844177,0.6137256026268005,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.973723828792572,0.7511160969734192,0.5262629389762878,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8261827230453491,0.4623146653175354,0.4427295625209808,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6680159568786621,0.240578681230545,1.1107280254364014,284.90673828125,284.95001220703125,303.5532531738281,294.696533203125,298.7568664550781,297.1588439941406,284.9069519042969,1.0,0.715639054775238,0.3359671831130981,0.3359671831130981,1.0,1.0,-3.7136731147766113,0.9257370233535768,2.787936210632324,0.0887960195541381,0.846802830696106,0.846802830696106,0.0,254.96112060546875,259.0,67858.2578125,0.0,4540.37255859375,1.0,278.15838623046875,282.75787353515625,297.70806884765625,302.2265319824219,293.1499938964844,293.1499938964844,278.45001220703125,38649.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915825605392456,1.0,0.0,0.0,3.5259757041931152,3.525999069213867,8.295679094771913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11350.5126953125,0.0,1418.6634521484375,1895.4371337890625,0.0,3550.585693359375,0.8799079060554504,1.0,0.0,3.0,1.0,0.0
17946600,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8123673796653748,0.4375555217266083,0.3985238969326019,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9222021102905272,0.6445464491844177,0.6137256026268005,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.973723828792572,0.7511160969734192,0.5262629389762878,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8261827230453491,0.4623146653175354,0.4427295625209808,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6680159568786621,0.240578681230545,1.1107280254364014,284.90673828125,284.95001220703125,303.5532531738281,294.696533203125,298.7568664550781,297.1588439941406,284.9069519042969,1.0,0.715639054775238,0.3359671831130981,0.3359671831130981,1.0,1.0,-3.7136731147766113,0.9257370233535768,2.787936210632324,0.0887960195541381,0.846802830696106,0.846802830696106,0.0,254.96112060546875,259.0,67858.2578125,0.0,4540.37255859375,1.0,278.15838623046875,282.75787353515625,297.70806884765625,302.2265319824219,293.1499938964844,293.1499938964844,278.45001220703125,38649.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915825605392456,1.0,0.0,0.0,3.5259757041931152,3.525999069213867,8.295679094771913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11350.5126953125,0.0,1418.6634521484375,1895.4371337890625,0.0,3550.585693359375,0.8799079060554504,1.0,0.0,3.0,1.0,0.0
17946660,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8089948296546936,0.4363623857498169,0.3973917067050934,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9176413416862488,0.6426764130592346,0.6119009256362915,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9711763262748718,0.7524863481521606,0.5271228551864624,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8232473731040955,0.461591899394989,0.4420253932476043,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6650611162185669,0.2398226708173751,1.107534408569336,284.98834228515625,284.95001220703125,303.51324462890625,294.7019958496094,298.7431640625,297.1561279296875,284.987548828125,1.0,0.7161377668380737,0.3357674777507782,0.3357674777507782,1.0,1.0,-3.706452369689941,0.9229280948638916,2.78352427482605,0.0873367711901664,0.9203778505325316,0.9203778505325316,0.0,257.8760070800781,262.0,67077.1875,0.0,4538.60693359375,1.0,278.44140625,282.8663635253906,297.6795959472656,302.066650390625,293.1499938964844,293.1499938964844,278.1499938964844,33975.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908032476902008,1.0,0.0,0.0,3.6236069202423096,3.6236302852630615,8.76143928962847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.83984375,0.0,1488.9608154296875,1895.4371337890625,0.0,3478.33544921875,0.8979529738426208,1.0,0.0,3.0,1.0,0.0
17946720,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8089948296546936,0.4363623857498169,0.3973917067050934,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9176413416862488,0.6426764130592346,0.6119009256362915,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9711763262748718,0.7524863481521606,0.5271228551864624,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8232473731040955,0.461591899394989,0.4420253932476043,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6650611162185669,0.2398226708173751,1.107534408569336,284.98834228515625,284.95001220703125,303.51324462890625,294.7019958496094,298.7431640625,297.1561279296875,284.987548828125,1.0,0.7161377668380737,0.3357674777507782,0.3357674777507782,1.0,1.0,-3.706452369689941,0.9229280948638916,2.78352427482605,0.0873367711901664,0.9203778505325316,0.9203778505325316,0.0,257.8760070800781,262.0,67077.1875,0.0,4538.60693359375,1.0,278.44140625,282.8663635253906,297.6795959472656,302.066650390625,293.1499938964844,293.1499938964844,278.1499938964844,33975.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908032476902008,1.0,0.0,0.0,3.6236069202423096,3.6236302852630615,8.76143928962847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.83984375,0.0,1488.9608154296875,1895.4371337890625,0.0,3478.33544921875,0.8979529738426208,1.0,0.0,3.0,1.0,0.0
17946780,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8046567440032959,0.4341230094432831,0.3957640528678894,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9122208952903748,0.6397871375083923,0.6095988154411316,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9676355123519896,0.7525049448013306,0.5274613499641418,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8196063041687012,0.460110992193222,0.4409834444522857,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6615225672721863,0.2386282086372375,1.1035372018814087,284.9076843261719,284.95001220703125,303.4730834960937,294.7079467773437,298.723388671875,297.145751953125,284.9078063964844,1.0,0.7164821624755859,0.3355677425861358,0.3355677425861358,1.0,1.0,-3.6960771083831774,0.9191859364509584,2.776890993118286,0.085824429988861,0.8408803343772888,0.8408803343772888,0.0,261.3924865722656,265.0,67421.3828125,0.0,4531.7919921875,1.0,278.1585998535156,282.7679748535156,297.7186279296875,302.20849609375,293.1499938964844,293.1499938964844,278.45001220703125,38670.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136434197425842,1.0,0.0,0.0,3.495776653289795,3.4957995414733887,8.154186730280344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11286.7177734375,0.0,1387.39599609375,1895.4371337890625,0.0,3530.385009765625,0.8732160329818726,1.0,0.0,3.0,1.0,0.0
17946840,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8046567440032959,0.4341230094432831,0.3957640528678894,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9122208952903748,0.6397871375083923,0.6095988154411316,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9676355123519896,0.7525049448013306,0.5274613499641418,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8196063041687012,0.460110992193222,0.4409834444522857,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6615225672721863,0.2386282086372375,1.1035372018814087,284.9076843261719,284.95001220703125,303.4730834960937,294.7079467773437,298.723388671875,297.145751953125,284.9078063964844,1.0,0.7164821624755859,0.3355677425861358,0.3355677425861358,1.0,1.0,-3.6960771083831774,0.9191859364509584,2.776890993118286,0.085824429988861,0.8408803343772888,0.8408803343772888,0.0,261.3924865722656,265.0,67421.3828125,0.0,4531.7919921875,1.0,278.1585998535156,282.7679748535156,297.7186279296875,302.20849609375,293.1499938964844,293.1499938964844,278.45001220703125,38670.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136434197425842,1.0,0.0,0.0,3.495776653289795,3.4957995414733887,8.154186730280344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11286.7177734375,0.0,1387.39599609375,1895.4371337890625,0.0,3530.385009765625,0.8732160329818726,1.0,0.0,3.0,1.0,0.0
17946900,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8026548027992249,0.4334389865398407,0.3950005769729614,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9097790122032166,0.638742983341217,0.6084693074226379,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9660565257072448,0.7530900239944458,0.5276970863342285,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8179203867912292,0.4596479833126068,0.4404566586017608,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6598590016365051,0.2381538897752761,1.1013463735580444,285.00689697265625,284.95001220703125,303.45294189453125,294.7110595703125,298.7161560058594,297.14410400390625,285.00634765625,1.0,0.7165886163711548,0.3354679048061371,0.3354679048061371,1.0,1.0,-3.69080662727356,0.9172963500022888,2.773510217666626,0.0849271342158317,0.910483181476593,0.910483181476593,0.0,262.9783020019531,265.0,66580.203125,0.0,4527.083984375,1.0,278.39794921875,282.8858642578125,297.676513671875,301.9905090332031,293.1499938964844,293.1499938964844,278.45001220703125,34191.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076964259147644,1.0,0.0,0.0,3.542867660522461,3.542890310287476,8.375353104383976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11651.587890625,0.0,1404.07861328125,1895.4371337890625,0.0,3475.213134765625,0.881561279296875,1.0,0.0,3.0,1.0,0.0
17946960,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8011795282363892,0.4327989816665649,0.3945183157920837,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9079415202140808,0.6377661228179932,0.6076369285583496,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9650226831436156,0.7537055611610413,0.5282068252563477,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8166676163673401,0.4592470526695251,0.4401492476463318,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6585912704467773,0.2377320528030395,1.0997205972671509,284.9856872558594,284.95001220703125,303.4327697753906,294.7142944335937,298.7098388671875,297.1432800292969,284.98455810546875,1.0,0.716796875,0.3353959619998932,0.3353959619998932,1.0,1.0,-3.68751072883606,0.916078507900238,2.771432399749756,0.0843118652701377,0.9116753935813904,0.9116753935813904,0.0,264.2613220214844,268.0,66645.2734375,0.0,4525.97509765625,1.0,278.4420166015625,282.87310791015625,297.6904602050781,302.0494079589844,293.1499938964844,293.1499938964844,278.1499938964844,33935.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056667685508728,1.0,0.0,0.0,3.5956075191497803,3.595630645751953,8.626564067526488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12590.14453125,0.0,1458.2725830078125,1895.4371337890625,0.0,3456.34716796875,0.8913561105728149,1.0,0.0,3.0,1.0,0.0
17947020,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7968693971633911,0.4304576516151428,0.3927969634532928,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9030121564865112,0.6347523331642151,0.6052151918411255,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9614311456680298,0.7535756230354309,0.528442919254303,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8130232691764832,0.4576452374458313,0.4389910101890564,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6551323533058167,0.2364139258861541,1.0951547622680664,284.9085998535156,284.95001220703125,303.392333984375,294.720947265625,298.6904602050781,297.1332397460937,284.9088134765625,1.0,0.7169769406318665,0.3352520763874054,0.3352520763874054,1.0,1.0,-3.675931692123413,0.9121655821800232,2.763766050338745,0.0828452184796333,0.8346741199493408,0.8346741199493408,0.0,267.72662353515625,271.0,66935.28125,0.0,4515.5107421875,1.0,278.1588439941406,282.7789611816406,297.73101806640625,302.189453125,293.1499938964844,293.1499938964844,278.45001220703125,38709.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111971259117126,1.0,0.0,0.0,3.46235728263855,3.4623799324035645,7.999025228855317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11215.7001953125,0.0,1353.4840087890625,1895.4371337890625,0.0,3507.7099609375,0.865868330001831,1.0,0.0,3.0,1.0,0.0
17947080,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7968693971633911,0.4304576516151428,0.3927969634532928,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9030121564865112,0.6347523331642151,0.6052151918411255,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9614311456680298,0.7535756230354309,0.528442919254303,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8130232691764832,0.4576452374458313,0.4389910101890564,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6551323533058167,0.2364139258861541,1.0951547622680664,284.9085998535156,284.95001220703125,303.392333984375,294.720947265625,298.6904602050781,297.1332397460937,284.9088134765625,1.0,0.7169769406318665,0.3352520763874054,0.3352520763874054,1.0,1.0,-3.675931692123413,0.9121655821800232,2.763766050338745,0.0828452184796333,0.8346741199493408,0.8346741199493408,0.0,267.72662353515625,271.0,66935.28125,0.0,4515.5107421875,1.0,278.1588439941406,282.7789611816406,297.73101806640625,302.189453125,293.1499938964844,293.1499938964844,278.45001220703125,38709.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111971259117126,1.0,0.0,0.0,3.46235728263855,3.4623799324035645,7.999025228855317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11215.7001953125,0.0,1353.4840087890625,1895.4371337890625,0.0,3507.7099609375,0.865868330001831,1.0,0.0,3.0,1.0,0.0
17947140,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7934237122535706,0.429006963968277,0.3914546966552734,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8990954160690308,0.6325835585594177,0.6031321883201599,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9587546586990356,0.7546007037162781,0.529083251953125,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8100196719169617,0.456648051738739,0.438044011592865,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.652237594127655,0.2353906333446502,1.0908029079437256,284.9845275878906,284.95001220703125,303.3517761230469,294.7278747558594,298.6770935058594,297.1309509277344,284.9837951660156,1.0,0.7171421051025391,0.3351081907749176,0.3351081907749176,1.0,1.0,-3.6661980152130127,0.9088110327720642,2.757387161254883,0.0813103020191192,0.9034839868545532,0.9034839868545532,0.0,270.57177734375,274.0,66158.890625,0.0,4506.33251953125,1.0,278.4408874511719,282.8824157714844,297.7042541503906,302.0315856933594,293.1499938964844,293.1499938964844,278.1499938964844,34055.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031563997268676,1.0,0.0,0.0,3.560544729232788,3.5605673789978027,8.45913916691643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12494.71875,0.0,1421.710693359375,1895.4371337890625,0.0,3432.98876953125,0.8838131427764893,1.0,0.0,3.0,1.0,0.0
17947200,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7934237122535706,0.429006963968277,0.3914546966552734,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8990954160690308,0.6325835585594177,0.6031321883201599,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9587546586990356,0.7546007037162781,0.529083251953125,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8100196719169617,0.456648051738739,0.438044011592865,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.652237594127655,0.2353906333446502,1.0908029079437256,284.9845275878906,284.95001220703125,303.3517761230469,294.7278747558594,298.6770935058594,297.1309509277344,284.9837951660156,1.0,0.7171421051025391,0.3351081907749176,0.3351081907749176,1.0,1.0,-3.6661980152130127,0.9088110327720642,2.757387161254883,0.0813103020191192,0.9034839868545532,0.9034839868545532,0.0,270.57177734375,274.0,66158.890625,0.0,4506.33251953125,1.0,278.4408874511719,282.8824157714844,297.7042541503906,302.0315856933594,293.1499938964844,293.1499938964844,278.1499938964844,34055.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031563997268676,1.0,0.0,0.0,3.560544729232788,3.5605673789978027,8.45913916691643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12494.71875,0.0,1421.710693359375,1895.4371337890625,0.0,3432.98876953125,0.8838131427764893,1.0,0.0,3.0,1.0,0.0
17947260,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7891743183135986,0.4265768229961395,0.3896367251873016,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8944047093391418,0.6294565796852112,0.6005868315696716,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9550932049751282,0.7543290257453918,0.5292067527770996,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.806266188621521,0.4549375772476196,0.4367710947990417,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6488481163978577,0.2339608073234558,1.085702657699585,284.9096069335937,284.95001220703125,303.3111267089844,294.7350158691406,298.6581420898437,297.12127685546875,284.90966796875,1.0,0.7171779870986938,0.3350119292736053,0.3350119292736053,1.0,1.0,-3.65343713760376,0.9046991467475892,2.7487380504608154,0.0798643231391906,0.8282764554023743,0.8282764554023743,0.0,274.014892578125,277.0,66415.171875,0.0,4492.5234375,1.0,278.1591186523437,282.7904357910156,297.7444763183594,302.1689758300781,293.1499938964844,293.1499938964844,278.45001220703125,38697.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085232615470886,1.0,0.0,0.0,3.427326440811157,3.4273488521575928,7.837982138880761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.2626953125,0.0,1318.20849609375,1895.4371337890625,0.0,3482.8935546875,0.8581144213676453,1.0,0.0,3.0,1.0,0.0
17947320,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7891743183135986,0.4265768229961395,0.3896367251873016,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8944047093391418,0.6294565796852112,0.6005868315696716,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9550932049751282,0.7543290257453918,0.5292067527770996,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.806266188621521,0.4549375772476196,0.4367710947990417,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6488481163978577,0.2339608073234558,1.085702657699585,284.9096069335937,284.95001220703125,303.3111267089844,294.7350158691406,298.6581420898437,297.12127685546875,284.90966796875,1.0,0.7171779870986938,0.3350119292736053,0.3350119292736053,1.0,1.0,-3.65343713760376,0.9046991467475892,2.7487380504608154,0.0798643231391906,0.8282764554023743,0.8282764554023743,0.0,274.014892578125,277.0,66415.171875,0.0,4492.5234375,1.0,278.1591186523437,282.7904357910156,297.7444763183594,302.1689758300781,293.1499938964844,293.1499938964844,278.45001220703125,38697.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085232615470886,1.0,0.0,0.0,3.427326440811157,3.4273488521575928,7.837982138880761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.2626953125,0.0,1318.20849609375,1895.4371337890625,0.0,3482.8935546875,0.8581144213676453,1.0,0.0,3.0,1.0,0.0
17947380,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7857622504234314,0.4250088930130005,0.388201355934143,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8905371427536011,0.6271480917930603,0.5983852744102478,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9523493051528932,0.755178689956665,0.5297372937202454,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8031399250030518,0.4538163542747497,0.4357165992259979,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.6459912061691284,0.2328196465969085,1.080850601196289,284.9826965332031,284.95001220703125,303.2704162597656,294.7423095703125,298.6450500488281,297.1191711425781,284.9820251464844,1.0,0.7172096371650696,0.3349156379699707,0.3349156379699707,1.0,1.0,-3.6425862312316895,0.9011684656143188,2.74141788482666,0.0783814638853073,0.8945780396461487,0.8945780396461487,0.0,276.8507995605469,280.0,65638.8203125,0.0,4480.27001953125,1.0,278.4405822753906,282.8915100097656,297.7181396484375,302.0117492675781,293.1499938964844,293.1499938964844,278.75,34099.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003776907920837,1.0,0.0,0.0,3.5249452590942383,3.524967670440674,8.290830351143086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10872.6875,0.0,1384.7078857421875,1895.4371337890625,0.0,3407.10498046875,0.8758779168128967,1.0,0.0,3.0,1.0,0.0
17947440,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7857622504234314,0.4250088930130005,0.388201355934143,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8905371427536011,0.6271480917930603,0.5983852744102478,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9523493051528932,0.755178689956665,0.5297372937202454,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8031399250030518,0.4538163542747497,0.4357165992259979,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.6459912061691284,0.2328196465969085,1.080850601196289,284.9826965332031,284.95001220703125,303.2704162597656,294.7423095703125,298.6450500488281,297.1191711425781,284.9820251464844,1.0,0.7172096371650696,0.3349156379699707,0.3349156379699707,1.0,1.0,-3.6425862312316895,0.9011684656143188,2.74141788482666,0.0783814638853073,0.8945780396461487,0.8945780396461487,0.0,276.8507995605469,280.0,65638.8203125,0.0,4480.27001953125,1.0,278.4405822753906,282.8915100097656,297.7181396484375,302.0117492675781,293.1499938964844,293.1499938964844,278.75,34099.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003776907920837,1.0,0.0,0.0,3.5249452590942383,3.524967670440674,8.290830351143086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10872.6875,0.0,1384.7078857421875,1895.4371337890625,0.0,3407.10498046875,0.8758779168128967,1.0,0.0,3.0,1.0,0.0
17947500,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.7841868996620178,0.4243110120296478,0.3875592648983001,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.8887419700622559,0.6261008381843567,0.5973825454711914,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.9510986804962158,0.755700409412384,0.5300624370574951,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.8017023205757141,0.4533437192440033,0.4352709352970123,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.6446851491928101,0.2323092818260193,1.0786923170089722,285.0604858398437,284.95001220703125,303.25006103515625,294.7460021972656,298.6392517089844,297.11895751953125,285.0601806640625,1.0,0.7172898650169373,0.3348675072193146,0.3348675072193146,1.0,1.0,-3.637863874435425,0.8996115326881409,2.7382521629333496,0.0777128487825393,0.970557689666748,0.970557689666748,0.0,278.22418212890625,280.0,64950.09375,0.0,4475.8134765625,1.0,278.6968994140625,282.99139404296875,297.7052307128906,301.87890625,293.1499938964844,293.1499938964844,278.75,31594.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953908085823059,1.0,0.0,0.0,3.611449480056762,3.611472368240357,8.702747891220497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11301.9345703125,0.0,1458.083740234375,1895.4371337890625,0.0,3360.583251953125,0.894531786441803,1.0,0.0,3.0,1.0,0.0
17947560,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7827627658843994,0.423545777797699,0.3870127499103546,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8870991468429565,0.6250011324882507,0.5964893102645874,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9500090479850768,0.7561150193214417,0.5304799675941467,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8004026412963867,0.4528400301933288,0.4349103271961212,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.64349764585495,0.2317937463521957,1.0767792463302612,285.02398681640625,284.95001220703125,303.22967529296875,294.74969482421875,298.6334228515625,297.1184997558594,285.02099609375,1.0,0.7174309492111206,0.3348544239997864,0.3348544239997864,1.0,1.0,-3.633898973464966,0.8983861804008484,2.735512971878052,0.0772302597761154,0.9775697588920592,0.9775697588920592,0.0,279.5318908691406,283.0,65213.9296875,0.0,4473.03369140625,1.0,278.7421264648437,282.9612731933594,297.7329406738281,301.9809875488281,293.1499938964844,293.1499938964844,278.45001220703125,31775.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948087692260742,1.0,0.0,0.0,3.6983776092529297,3.6984012126922607,9.126742384069076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12286.0087890625,0.0,1555.6304931640625,1895.4371337890625,0.0,3355.148193359375,0.9128894805908204,1.0,0.0,3.0,1.0,0.0
17947620,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7781912088394165,0.4205906391143799,0.3848654925823211,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.882120668888092,0.6213361620903015,0.5936005711555481,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9457401633262634,0.7550903558731079,0.530219316482544,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7962520122528076,0.4507070183753967,0.4333731532096863,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6399597525596619,0.230081170797348,1.0708571672439575,284.8900756835937,284.95001220703125,303.1889038085937,294.75714111328125,298.6122436523437,297.105712890625,284.8908996582031,1.0,0.7173267602920532,0.33482825756073,0.33482825756073,1.0,1.0,-3.618565797805786,0.8937364816665649,2.724829196929932,0.0758654996752739,0.8646008968353271,0.8646008968353271,0.0,283.3417663574219,286.0,65801.1640625,0.0,4454.576171875,1.0,278.4574584960937,282.8157653808594,297.780517578125,302.161865234375,293.1499938964844,293.1499938964844,278.75,38322.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034547209739684,1.0,0.0,0.0,3.607208251953125,3.6072323322296143,8.682318934916111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10936.8701171875,0.0,1503.250244140625,1895.4371337890625,0.0,3435.765869140625,0.8973876237869263,1.0,0.0,3.0,1.0,0.0
17947680,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7781912088394165,0.4205906391143799,0.3848654925823211,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.882120668888092,0.6213361620903015,0.5936005711555481,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9457401633262634,0.7550903558731079,0.530219316482544,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7962520122528076,0.4507070183753967,0.4333731532096863,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6399597525596619,0.230081170797348,1.0708571672439575,284.8900756835937,284.95001220703125,303.1889038085937,294.75714111328125,298.6122436523437,297.105712890625,284.8908996582031,1.0,0.7173267602920532,0.33482825756073,0.33482825756073,1.0,1.0,-3.618565797805786,0.8937364816665649,2.724829196929932,0.0758654996752739,0.8646008968353271,0.8646008968353271,0.0,283.3417663574219,286.0,65801.1640625,0.0,4454.576171875,1.0,278.4574584960937,282.8157653808594,297.780517578125,302.161865234375,293.1499938964844,293.1499938964844,278.75,38322.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034547209739684,1.0,0.0,0.0,3.607208251953125,3.6072323322296143,8.682318934916111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10936.8701171875,0.0,1503.250244140625,1895.4371337890625,0.0,3435.765869140625,0.8973876237869263,1.0,0.0,3.0,1.0,0.0
17947740,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7745093703269958,0.4187521636486053,0.3830907642841339,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8779990077018738,0.6186900734901428,0.590988039970398,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.9425145983695984,0.7555530071258545,0.5303799510002136,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.792820155620575,0.449289470911026,0.4319755136966705,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.636893093585968,0.2286801636219024,1.0647304058074951,284.9817199707031,284.95001220703125,303.14813232421875,294.7645874023437,298.59844970703125,297.1025085449219,284.9808044433594,1.0,0.7170724868774414,0.3348021209239959,0.3348021209239959,1.0,1.0,-3.6044185161590576,0.8894492387771606,2.7149693965911865,0.0743204280734062,0.9380849599838256,0.9380849599838256,0.0,286.38555908203125,289.0,64846.609375,0.0,4434.75390625,1.0,278.74200439453125,282.9347229003906,297.7435607910156,301.98516845703125,293.1499938964844,293.1499938964844,278.45001220703125,34061.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957564234733582,1.0,0.0,0.0,3.697214603424072,3.6972386837005615,9.121003472500888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12213.3017578125,0.0,1571.64404296875,1895.4371337890625,0.0,3363.996826171875,0.9144843816757202,1.0,0.0,3.0,1.0,0.0
17947800,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7745093703269958,0.4187521636486053,0.3830907642841339,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8779990077018738,0.6186900734901428,0.590988039970398,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.9425145983695984,0.7555530071258545,0.5303799510002136,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.792820155620575,0.449289470911026,0.4319755136966705,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.636893093585968,0.2286801636219024,1.0647304058074951,284.9817199707031,284.95001220703125,303.14813232421875,294.7645874023437,298.59844970703125,297.1025085449219,284.9808044433594,1.0,0.7170724868774414,0.3348021209239959,0.3348021209239959,1.0,1.0,-3.6044185161590576,0.8894492387771606,2.7149693965911865,0.0743204280734062,0.9380849599838256,0.9380849599838256,0.0,286.38555908203125,289.0,64846.609375,0.0,4434.75390625,1.0,278.74200439453125,282.9347229003906,297.7435607910156,301.98516845703125,293.1499938964844,293.1499938964844,278.45001220703125,34061.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957564234733582,1.0,0.0,0.0,3.697214603424072,3.6972386837005615,9.121003472500888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12213.3017578125,0.0,1571.64404296875,1895.4371337890625,0.0,3363.996826171875,0.9144843816757202,1.0,0.0,3.0,1.0,0.0
17947860,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7704117894172668,0.4159969389438629,0.3810058236122131,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8734971284866333,0.6151604652404785,0.5880863070487976,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9386789202690125,0.7547342777252197,0.5301591753959656,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7890303134918213,0.4472182691097259,0.4303796589374542,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.6336010694503784,0.2269207239151001,1.058187484741211,284.89654541015625,284.95001220703125,303.1073608398437,294.7719421386719,298.5796813964844,297.0924377441406,284.8974304199219,1.0,0.7167283892631531,0.3348501920700073,0.3348501920700073,1.0,1.0,-3.5883708000183105,0.8848143219947815,2.703556537628174,0.0730809122323989,0.8477792739868164,0.8477792739868164,0.0,289.8017272949219,292.0,65081.515625,0.0,4412.142578125,1.0,278.45758056640625,282.8353271484375,297.7826232910156,302.1173095703125,293.1499938964844,293.1499938964844,278.75,39277.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901422917842865,1.0,0.0,0.0,3.5519845485687256,3.5520081520080566,8.418513743890799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10831.89453125,0.0,1450.6943359375,1895.4371337890625,0.0,3416.844482421875,0.8862636685371399,1.0,0.0,3.0,1.0,0.0
17947920,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7704117894172668,0.4159969389438629,0.3810058236122131,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8734971284866333,0.6151604652404785,0.5880863070487976,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9386789202690125,0.7547342777252197,0.5301591753959656,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7890303134918213,0.4472182691097259,0.4303796589374542,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.6336010694503784,0.2269207239151001,1.058187484741211,284.89654541015625,284.95001220703125,303.1073608398437,294.7719421386719,298.5796813964844,297.0924377441406,284.8974304199219,1.0,0.7167283892631531,0.3348501920700073,0.3348501920700073,1.0,1.0,-3.5883708000183105,0.8848143219947815,2.703556537628174,0.0730809122323989,0.8477792739868164,0.8477792739868164,0.0,289.8017272949219,292.0,65081.515625,0.0,4412.142578125,1.0,278.45758056640625,282.8353271484375,297.7826232910156,302.1173095703125,293.1499938964844,293.1499938964844,278.75,39277.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901422917842865,1.0,0.0,0.0,3.5519845485687256,3.5520081520080566,8.418513743890799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10831.89453125,0.0,1450.6943359375,1895.4371337890625,0.0,3416.844482421875,0.8862636685371399,1.0,0.0,3.0,1.0,0.0
17947980,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7671840190887451,0.4142549633979797,0.3793642818927765,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.869846761226654,0.6126055121421814,0.5855989456176758,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9358839392662048,0.7552421689033508,0.5304040312767029,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7859872579574585,0.4458606541156769,0.4290602803230285,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.6308257579803467,0.2255246639251709,1.0520706176757812,284.9853515625,284.95001220703125,303.066650390625,294.7791748046875,298.5677795410156,297.0911560058594,284.98455810546875,1.0,0.7164134979248047,0.3348982334136963,0.3348982334136963,1.0,1.0,-3.5747435092926025,0.8809139728546143,2.6938295364379883,0.0718356594443321,0.9224145412445068,0.9224145412445068,0.0,292.5453186035156,295.0,64165.19921875,0.0,4392.10302734375,1.0,278.7415771484375,282.9510192871094,297.75213623046875,301.9472961425781,293.1499938964844,293.1499938964844,278.45001220703125,34182.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924969434738159,1.0,0.0,0.0,3.643642902374268,3.643666505813599,8.858596629579552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12083.21484375,0.0,1512.535888671875,1895.4371337890625,0.0,3333.551025390625,0.9025878310203552,1.0,0.0,3.0,1.0,0.0
17948040,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7671840190887451,0.4142549633979797,0.3793642818927765,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.869846761226654,0.6126055121421814,0.5855989456176758,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9358839392662048,0.7552421689033508,0.5304040312767029,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7859872579574585,0.4458606541156769,0.4290602803230285,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.6308257579803467,0.2255246639251709,1.0520706176757812,284.9853515625,284.95001220703125,303.066650390625,294.7791748046875,298.5677795410156,297.0911560058594,284.98455810546875,1.0,0.7164134979248047,0.3348982334136963,0.3348982334136963,1.0,1.0,-3.5747435092926025,0.8809139728546143,2.6938295364379883,0.0718356594443321,0.9224145412445068,0.9224145412445068,0.0,292.5453186035156,295.0,64165.19921875,0.0,4392.10302734375,1.0,278.7415771484375,282.9510192871094,297.75213623046875,301.9472961425781,293.1499938964844,293.1499938964844,278.45001220703125,34182.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924969434738159,1.0,0.0,0.0,3.643642902374268,3.643666505813599,8.858596629579552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12083.21484375,0.0,1512.535888671875,1895.4371337890625,0.0,3333.551025390625,0.9025878310203552,1.0,0.0,3.0,1.0,0.0
17948100,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7654807567596436,0.4129137992858886,0.3784923553466797,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8679444193840027,0.6108880639076233,0.5843271017074585,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.934331238269806,0.7548218369483948,0.5304401516914368,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7843976616859436,0.444864422082901,0.4283936619758606,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.6294099688529968,0.224672257900238,1.0491043329238892,284.8700561523437,284.95001220703125,303.0462951660156,294.7827453613281,298.55914306640625,297.0870056152344,284.8699645996094,1.0,0.7162885665893555,0.3349222838878631,0.3349222838878631,1.0,1.0,-3.567844867706299,0.8789314031600952,2.688913583755493,0.0713382959365844,0.8372753262519836,0.8372753262519836,0.0,294.0523681640625,295.0,64800.87109375,0.0,4382.70263671875,1.0,278.4990539550781,282.8231201171875,297.8043212890625,302.162109375,293.1499938964844,293.1499938964844,278.45001220703125,38929.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973544239997864,1.0,0.0,0.0,3.583200693130493,3.583224534988404,8.567133704673324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11641.1572265625,0.0,1481.628662109375,1895.4371337890625,0.0,3378.911376953125,0.8902528285980225,1.0,0.0,3.0,1.0,0.0
17948160,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7633123397827148,0.4115074276924133,0.3772894442081451,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8655902743339539,0.6090776324272156,0.5827032923698425,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9321792125701904,0.7543311715126038,0.530127763748169,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7823796272277832,0.4437804818153381,0.4274598658084869,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6276675462722778,0.2237436026334762,1.045425534248352,284.9038391113281,284.95001220703125,303.0259704589844,294.7862548828125,298.5499572753906,297.0821228027344,284.9045715332031,1.0,0.716030478477478,0.3349821865558624,0.3349821865558624,1.0,1.0,-3.558521270751953,0.8763326406478882,2.6821885108947754,0.0707056522369384,0.8391535878181458,0.8391535878181458,0.0,295.8829650878906,298.0,64376.41015625,0.0,4368.791015625,1.0,278.4583435058594,282.8551330566406,297.79510498046875,302.0831604003906,293.1499938964844,293.1499938964844,278.75,39185.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978292942047119,1.0,0.0,0.0,3.498640537261963,3.498663902282715,8.167553460225463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10735.607421875,0.0,1394.05224609375,1895.4371337890625,0.0,3383.341552734375,0.8744009137153625,1.0,0.0,3.0,1.0,0.0
17948220,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7601521015167236,0.4096722304821014,0.3755914866924286,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8620214462280273,0.6064171195030212,0.5801476836204529,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9293424487113952,0.7546115517616272,0.5302432179450989,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7793732285499573,0.4423298239707947,0.4260782897472381,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.6248922348022461,0.2222772091627121,1.0390732288360596,284.9853210449219,284.95001220703125,302.9853820800781,294.7931213378906,298.5384521484375,297.08087158203125,284.9844665527344,1.0,0.7156646847724915,0.3351020514965057,0.3351020514965057,1.0,1.0,-3.54423189163208,0.8724541068077087,2.6717777252197266,0.0696571469306945,0.9108828902244568,0.9108828902244568,0.0,298.66021728515625,301.0,63511.5390625,0.0,4347.4033203125,1.0,278.7411804199219,282.963623046875,297.7659606933594,301.91845703125,293.1499938964844,293.1499938964844,278.45001220703125,34122.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889237642288208,1.0,0.0,0.0,3.5955264568328857,3.5955498218536377,8.626175826975668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11963.4814453125,0.0,1459.5684814453125,1895.4371337890625,0.0,3300.141357421875,0.8916819095611572,1.0,0.0,3.0,1.0,0.0
