time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17948280,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7601521015167236,0.4096722304821014,0.3755914866924286,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8620214462280273,0.6064171195030212,0.5801476836204529,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9293424487113952,0.7546115517616272,0.5302432179450989,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7793732285499573,0.4423298239707947,0.4260782897472381,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.6248922348022461,0.2222772091627121,1.0390732288360596,284.9853210449219,284.95001220703125,302.9853820800781,294.7931213378906,298.5384521484375,297.08087158203125,284.9844665527344,1.0,0.7156646847724915,0.3351020514965057,0.3351020514965057,1.0,1.0,-3.54423189163208,0.8724541068077087,2.6717777252197266,0.0696571469306945,0.9108828902244568,0.9108828902244568,0.0,298.66021728515625,301.0,63511.5390625,0.0,4347.4033203125,1.0,278.7411804199219,282.963623046875,297.7659606933594,301.91845703125,293.1499938964844,293.1499938964844,278.45001220703125,34122.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889237642288208,1.0,0.0,0.0,3.5955264568328857,3.5955498218536377,8.626175826975668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11963.4814453125,0.0,1459.5684814453125,1895.4371337890625,0.0,3300.141357421875,0.8916819095611572,1.0,0.0,3.0,1.0,0.0
17948340,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7563610076904297,0.4068553447723388,0.3734433054924011,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8578571081161499,0.602798342704773,0.5771554708480835,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.92560076713562,0.7534801959991455,0.5298076272010803,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.775802493095398,0.4401575326919555,0.4243859052658081,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6216894388198853,0.2204219549894333,1.0320886373519895,284.9068298339844,284.95001220703125,302.9449157714844,294.7997131347656,298.5207214355469,297.07177734375,284.9071960449219,1.0,0.7152065634727478,0.3352218866348266,0.3352218866348266,1.0,1.0,-3.527094602584839,0.8677089214324951,2.659385681152344,0.0685738995671272,0.8311057090759277,0.8311057090759277,0.0,302.03045654296875,304.0,63693.86328125,0.0,4322.12158203125,1.0,278.4586486816406,282.8708801269531,297.8085021972656,302.05194091796875,293.1499938964844,293.1499938964844,278.75,39076.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894282341003418,1.0,0.0,0.0,3.4499754905700684,3.449998140335083,7.941916351228429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.5390625,0.0,1343.5670166015625,1895.4371337890625,0.0,3350.231689453125,0.8635950088500977,1.0,0.0,3.0,1.0,0.0
17948400,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7563610076904297,0.4068553447723388,0.3734433054924011,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8578571081161499,0.602798342704773,0.5771554708480835,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.92560076713562,0.7534801959991455,0.5298076272010803,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.775802493095398,0.4401575326919555,0.4243859052658081,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6216894388198853,0.2204219549894333,1.0320886373519895,284.9068298339844,284.95001220703125,302.9449157714844,294.7997131347656,298.5207214355469,297.07177734375,284.9071960449219,1.0,0.7152065634727478,0.3352218866348266,0.3352218866348266,1.0,1.0,-3.527094602584839,0.8677089214324951,2.659385681152344,0.0685738995671272,0.8311057090759277,0.8311057090759277,0.0,302.03045654296875,304.0,63693.86328125,0.0,4322.12158203125,1.0,278.4586486816406,282.8708801269531,297.8085021972656,302.05194091796875,293.1499938964844,293.1499938964844,278.75,39076.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894282341003418,1.0,0.0,0.0,3.4499754905700684,3.449998140335083,7.941916351228429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.5390625,0.0,1343.5670166015625,1895.4371337890625,0.0,3350.231689453125,0.8635950088500977,1.0,0.0,3.0,1.0,0.0
17948460,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7532525062561035,0.4049174785614013,0.3716694414615631,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8543509244918823,0.6000125408172607,0.5745007991790771,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.9227128028869628,0.7534898519515991,0.5297532081604004,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7728103399276733,0.4385878145694732,0.4229066371917724,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.618817150592804,0.2188650518655777,1.025376796722412,284.983154296875,284.95001220703125,302.904541015625,294.80596923828125,298.50946044921875,297.07037353515625,284.9823303222656,1.0,0.7147558927536011,0.3354182839393616,0.3354182839393616,1.0,1.0,-3.5118420124053955,0.863764226436615,2.648077726364136,0.0676887333393096,0.8990686535835266,0.8990686535835266,0.0,304.8394775390625,307.0,62842.3828125,0.0,4298.6259765625,1.0,278.74078369140625,282.9748229980469,297.7786865234375,301.8881225585937,293.1499938964844,293.1499938964844,279.04998779296875,34137.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853642344474792,1.0,0.0,0.0,3.5477333068847656,3.5477559566497803,8.398374120588414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.638671875,0.0,1408.7921142578125,1895.4371337890625,0.0,3266.8291015625,0.8809710741043091,1.0,0.0,3.0,1.0,0.0
17948520,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7532525062561035,0.4049174785614013,0.3716694414615631,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8543509244918823,0.6000125408172607,0.5745007991790771,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.9227128028869628,0.7534898519515991,0.5297532081604004,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7728103399276733,0.4385878145694732,0.4229066371917724,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.618817150592804,0.2188650518655777,1.025376796722412,284.983154296875,284.95001220703125,302.904541015625,294.80596923828125,298.50946044921875,297.07037353515625,284.9823303222656,1.0,0.7147558927536011,0.3354182839393616,0.3354182839393616,1.0,1.0,-3.5118420124053955,0.863764226436615,2.648077726364136,0.0676887333393096,0.8990686535835266,0.8990686535835266,0.0,304.8394775390625,307.0,62842.3828125,0.0,4298.6259765625,1.0,278.74078369140625,282.9748229980469,297.7786865234375,301.8881225585937,293.1499938964844,293.1499938964844,279.04998779296875,34137.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853642344474792,1.0,0.0,0.0,3.5477333068847656,3.5477559566497803,8.398374120588414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.638671875,0.0,1408.7921142578125,1895.4371337890625,0.0,3266.8291015625,0.8809710741043091,1.0,0.0,3.0,1.0,0.0
17948580,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7505371570587158,0.4031154811382293,0.3701773285865783,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.851243793964386,0.5974156260490417,0.5721819400787354,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9202519059181212,0.7535696029663086,0.5299155116081238,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.7701965570449829,0.4371809363365173,0.4216980636119842,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.6162106990814209,0.217442512512207,1.0195337533950806,285.0294494628906,284.95001220703125,302.86431884765625,294.8118591308594,298.4993591308594,297.0702819824219,285.0262451171875,1.0,0.7145106196403503,0.3356146812438965,0.3356146812438965,1.0,1.0,-3.498969316482544,0.8605318069458008,2.638437509536743,0.0670608505606651,0.9878191351890564,0.9878191351890564,0.0,307.487060546875,310.0,62315.5703125,0.0,4280.55078125,1.0,279.0424194335937,283.0489501953125,297.792236328125,301.8504943847656,293.1499938964844,293.1499938964844,278.75,31721.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879091203212738,1.0,0.0,0.0,3.721879959106445,3.721904039382935,9.2431082521216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11727.4345703125,0.0,1581.9786376953125,1895.4371337890625,0.0,3208.063232421875,0.9181219339370728,1.0,0.0,3.0,1.0,0.0
17948640,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7505371570587158,0.4031154811382293,0.3701773285865783,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.851243793964386,0.5974156260490417,0.5721819400787354,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9202519059181212,0.7535696029663086,0.5299155116081238,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.7701965570449829,0.4371809363365173,0.4216980636119842,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.6162106990814209,0.217442512512207,1.0195337533950806,285.0294494628906,284.95001220703125,302.86431884765625,294.8118591308594,298.4993591308594,297.0702819824219,285.0262451171875,1.0,0.7145106196403503,0.3356146812438965,0.3356146812438965,1.0,1.0,-3.498969316482544,0.8605318069458008,2.638437509536743,0.0670608505606651,0.9878191351890564,0.9878191351890564,0.0,307.487060546875,310.0,62315.5703125,0.0,4280.55078125,1.0,279.0424194335937,283.0489501953125,297.792236328125,301.8504943847656,293.1499938964844,293.1499938964844,278.75,31721.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879091203212738,1.0,0.0,0.0,3.721879959106445,3.721904039382935,9.2431082521216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11727.4345703125,0.0,1581.9786376953125,1895.4371337890625,0.0,3208.063232421875,0.9181219339370728,1.0,0.0,3.0,1.0,0.0
17948700,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7488307952880859,0.4015641510486603,0.369187444448471,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8493574261665344,0.595477819442749,0.5707831978797913,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.918535590171814,0.7526742219924927,0.5297033190727234,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7685748338699341,0.4359956681728363,0.4209210574626922,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6146405935287476,0.2164764404296875,1.016263723373413,284.8753662109375,284.95001220703125,302.84423828125,294.81463623046875,298.490234375,297.0650329589844,284.87115478515625,1.0,0.7143442034721375,0.3357128798961639,0.3357128798961639,1.0,1.0,-3.4909822940826416,0.8584425449371338,2.632539749145508,0.066735565662384,0.8861933350563049,0.8861933350563049,0.0,309.150390625,310.0,63308.2578125,0.0,4269.48876953125,1.0,278.7958679199219,282.880859375,297.85205078125,302.09918212890625,293.1499938964844,293.1499938964844,278.75,36101.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859835863113403,1.0,0.0,0.0,3.712594985961914,3.7126195430755615,9.1970474613845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11346.646484375,0.0,1604.6995849609375,1895.4371337890625,0.0,3272.626953125,0.9172459244728088,1.0,0.0,3.0,1.0,0.0
17948760,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7465533018112183,0.3998133838176727,0.3677403032779693,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.846917450428009,0.5933011174201965,0.5688881278038025,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.916079580783844,0.7515206933021545,0.5289971828460693,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7664157748222351,0.4345991313457489,0.4197582304477691,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.6125706434249878,0.215353786945343,1.0119463205337524,284.8844299316406,284.95001220703125,302.8242492675781,294.8173217773437,298.47918701171875,297.0575256347656,284.8857421875,1.0,0.7139712572097778,0.3358197212219238,0.3358197212219238,1.0,1.0,-3.479524612426758,0.855335533618927,2.624189138412476,0.0661078840494155,0.8670927286148071,0.8670927286148071,0.0,311.2322998046875,298.0,62867.71484375,0.0,4251.88037109375,1.0,278.7572021484375,282.8954467773437,297.84185791015625,302.0296936035156,293.1499938964844,293.1499938964844,279.04998779296875,38546.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880928754806519,1.0,0.0,0.0,3.628978729248047,3.6290030479431152,8.787435490376083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10422.16015625,0.0,1528.8511962890625,1895.4371337890625,0.0,3292.367919921875,0.902398645877838,1.0,0.0,3.0,1.0,0.0
17948820,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7465992569923401,0.3976313173770904,0.3653813600540161,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8471275568008423,0.5902016758918762,0.5655674934387207,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9178988337516784,0.750950813293457,0.5282288789749146,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7668259143829346,0.4327286183834076,0.4176533222198486,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.6120597720146179,0.2135827541351318,1.002841234207153,284.9798278808594,284.95001220703125,302.78436279296875,294.82232666015625,298.4662170410156,297.05438232421875,284.9787292480469,1.0,0.7091760039329529,0.3360333740711212,0.3360333740711212,1.0,1.0,-3.458280086517334,0.8496248722076416,2.6086552143096924,0.0648159459233284,0.941213846206665,0.941213846206665,0.0,307.18359375,286.0,61796.96875,0.0,4172.74609375,1.0,279.0421447753906,283.0182800292969,297.7987976074219,301.8423767089844,293.1499938964844,293.1499938964844,278.75,34162.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797550797462463,1.0,0.0,0.0,3.715372085571289,3.715396404266357,9.210812095261644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11629.5927734375,0.0,1593.1251220703125,1895.4371337890625,0.0,3214.285400390625,0.91861093044281,1.0,0.0,3.0,1.0,0.0
17948880,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7465992569923401,0.3976313173770904,0.3653813600540161,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8471275568008423,0.5902016758918762,0.5655674934387207,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9178988337516784,0.750950813293457,0.5282288789749146,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7668259143829346,0.4327286183834076,0.4176533222198486,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.6120597720146179,0.2135827541351318,1.002841234207153,284.9798278808594,284.95001220703125,302.78436279296875,294.82232666015625,298.4662170410156,297.05438232421875,284.9787292480469,1.0,0.7091760039329529,0.3360333740711212,0.3360333740711212,1.0,1.0,-3.458280086517334,0.8496248722076416,2.6086552143096924,0.0648159459233284,0.941213846206665,0.941213846206665,0.0,307.18359375,286.0,61796.96875,0.0,4172.74609375,1.0,279.0421447753906,283.0182800292969,297.7987976074219,301.8423767089844,293.1499938964844,293.1499938964844,278.75,34162.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797550797462463,1.0,0.0,0.0,3.715372085571289,3.715396404266357,9.210812095261644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11629.5927734375,0.0,1593.1251220703125,1895.4371337890625,0.0,3214.285400390625,0.91861093044281,1.0,0.0,3.0,1.0,0.0
17948940,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7482435703277588,0.3946356177330017,0.3626657128334045,296.9071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.849259078502655,0.5863004326820374,0.5618786215782166,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9221702218055724,0.7490666508674622,0.5269795656204224,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7690427899360657,0.4302641749382019,0.4152566492557525,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.6130004525184631,0.2115392237901687,0.9929301738739014,284.88995361328125,284.95001220703125,302.7446594238281,294.8268127441406,298.4480285644531,297.04461669921875,284.89111328125,1.0,0.7024915218353271,0.336247056722641,0.336247056722641,1.0,1.0,-3.434279203414917,0.8430641889572144,2.591214895248413,0.0634356886148452,0.8440601229667664,0.8440601229667664,0.0,299.5834045410156,274.0,61886.84765625,0.0,4066.59228515625,1.0,278.7574768066406,282.9185485839844,297.8363647460937,301.9622497558594,293.1499938964844,293.1499938964844,279.04998779296875,39771.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853442668914795,1.0,0.0,0.0,3.5530455112457275,3.5530693531036377,8.42354438645998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10285.1904296875,0.0,1455.423095703125,1895.4371337890625,0.0,3266.641845703125,0.8869121074676514,1.0,0.0,3.0,1.0,0.0
17949000,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7482435703277588,0.3946356177330017,0.3626657128334045,296.9071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.849259078502655,0.5863004326820374,0.5618786215782166,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9221702218055724,0.7490666508674622,0.5269795656204224,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7690427899360657,0.4302641749382019,0.4152566492557525,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.6130004525184631,0.2115392237901687,0.9929301738739014,284.88995361328125,284.95001220703125,302.7446594238281,294.8268127441406,298.4480285644531,297.04461669921875,284.89111328125,1.0,0.7024915218353271,0.336247056722641,0.336247056722641,1.0,1.0,-3.434279203414917,0.8430641889572144,2.591214895248413,0.0634356886148452,0.8440601229667664,0.8440601229667664,0.0,299.5834045410156,274.0,61886.84765625,0.0,4066.59228515625,1.0,278.7574768066406,282.9185485839844,297.8363647460937,301.9622497558594,293.1499938964844,293.1499938964844,279.04998779296875,39771.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853442668914795,1.0,0.0,0.0,3.5530455112457275,3.5530693531036377,8.42354438645998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10285.1904296875,0.0,1455.423095703125,1895.4371337890625,0.0,3266.641845703125,0.8869121074676514,1.0,0.0,3.0,1.0,0.0
17949060,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7517433166503906,0.3927129507064819,0.3603741228580475,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8533905744552612,0.5834195613861084,0.5585797429084778,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.929132640361786,0.7485533356666565,0.5261416435241699,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7731216549873352,0.4285609722137451,0.413104385137558,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.6153398156166077,0.2099192589521408,0.9833925366401672,284.98199462890625,284.95001220703125,302.7052001953125,294.83074951171875,298.438232421875,297.0443725585937,284.9811096191406,1.0,0.6948549747467041,0.336668848991394,0.336668848991394,1.0,1.0,-3.4124791622161865,0.8377889394760132,2.574690103530884,0.0625603944063186,0.9179807901382446,0.9179807901382446,0.0,289.4464111328125,262.0,60837.09375,0.0,3952.4833984375,1.0,279.04156494140625,283.03814697265625,297.7992553710937,301.7786560058594,293.1499938964844,293.1499938964844,278.75,34377.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753674626350403,1.0,0.0,0.0,3.638530731201172,3.638554334640503,8.83375548710319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.1845703125,0.0,1508.34765625,1895.4371337890625,0.0,3173.15283203125,0.9015515446662904,1.0,0.0,3.0,1.0,0.0
17949120,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7517433166503906,0.3927129507064819,0.3603741228580475,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8533905744552612,0.5834195613861084,0.5585797429084778,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.929132640361786,0.7485533356666565,0.5261416435241699,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7731216549873352,0.4285609722137451,0.413104385137558,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.6153398156166077,0.2099192589521408,0.9833925366401672,284.98199462890625,284.95001220703125,302.7052001953125,294.83074951171875,298.438232421875,297.0443725585937,284.9811096191406,1.0,0.6948549747467041,0.336668848991394,0.336668848991394,1.0,1.0,-3.4124791622161865,0.8377889394760132,2.574690103530884,0.0625603944063186,0.9179807901382446,0.9179807901382446,0.0,289.4464111328125,262.0,60837.09375,0.0,3952.4833984375,1.0,279.04156494140625,283.03814697265625,297.7992553710937,301.7786560058594,293.1499938964844,293.1499938964844,278.75,34377.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753674626350403,1.0,0.0,0.0,3.638530731201172,3.638554334640503,8.83375548710319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.1845703125,0.0,1508.34765625,1895.4371337890625,0.0,3173.15283203125,0.9015515446662904,1.0,0.0,3.0,1.0,0.0
17949180,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7554394006729126,0.3898753225803375,0.3576900959014892,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8578632473945618,0.5796482563018799,0.5548954606056213,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9363713264465332,0.7465866804122925,0.5247519612312317,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7775255441665649,0.4261938035488128,0.4106839299201965,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6178824305534363,0.2079990059137344,0.9734808802604676,284.8999938964844,284.95001220703125,302.6659851074219,294.8340759277344,298.4227600097656,297.0367736816406,284.9002380371094,1.0,0.6866350173950195,0.3370906710624695,0.3370906710624695,1.0,1.0,-3.388324022293091,0.8317917585372925,2.556532382965088,0.0617267973721027,0.8315317630767822,0.8315317630767822,0.0,278.8914794921875,250.0,60911.2109375,0.0,3831.49072265625,1.0,278.7585754394531,282.9451599121094,297.8404541015625,301.901123046875,293.1499938964844,293.1499938964844,279.04998779296875,39500.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880427896976471,1.0,0.0,0.0,3.476946830749512,3.476969957351685,8.066579653132067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.0078125,0.0,1373.976806640625,1895.4371337890625,0.0,3220.59033203125,0.8698601722717285,1.0,0.0,3.0,1.0,0.0
17949240,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7554394006729126,0.3898753225803375,0.3576900959014892,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8578632473945618,0.5796482563018799,0.5548954606056213,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9363713264465332,0.7465866804122925,0.5247519612312317,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7775255441665649,0.4261938035488128,0.4106839299201965,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6178824305534363,0.2079990059137344,0.9734808802604676,284.8999938964844,284.95001220703125,302.6659851074219,294.8340759277344,298.4227600097656,297.0367736816406,284.9002380371094,1.0,0.6866350173950195,0.3370906710624695,0.3370906710624695,1.0,1.0,-3.388324022293091,0.8317917585372925,2.556532382965088,0.0617267973721027,0.8315317630767822,0.8315317630767822,0.0,278.8914794921875,250.0,60911.2109375,0.0,3831.49072265625,1.0,278.7585754394531,282.9451599121094,297.8404541015625,301.901123046875,293.1499938964844,293.1499938964844,279.04998779296875,39500.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880427896976471,1.0,0.0,0.0,3.476946830749512,3.476969957351685,8.066579653132067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.0078125,0.0,1373.976806640625,1895.4371337890625,0.0,3220.59033203125,0.8698601722717285,1.0,0.0,3.0,1.0,0.0
17949300,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7576387524604797,0.3888814449310303,0.3563970029354095,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.860481321811676,0.5781586170196533,0.5530828833580017,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9404371976852416,0.746170163154602,0.5240922570228577,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.780066728591919,0.4252921938896179,0.4094736278057098,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6193549633026123,0.2071781754493713,0.9684407711029052,285.00341796875,284.95001220703125,302.646484375,294.8354797363281,298.4176025390625,297.03631591796875,285.00341796875,1.0,0.6823599934577942,0.3373015522956848,0.3373015522956848,1.0,1.0,-3.376272201538086,0.8287959098815918,2.547476291656494,0.0612315870821476,0.9014418125152588,0.9014418125152588,0.0,273.2857971191406,250.0,59977.76953125,0.0,3769.76171875,1.0,278.99737548828125,283.06787109375,297.7920837402344,301.67645263671875,293.1499938964844,293.1499938964844,279.04998779296875,34609.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733630776405334,1.0,0.0,0.0,3.517866849899292,3.5178892612457275,8.257566719294118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.4189453125,0.0,1381.046630859375,1895.4371337890625,0.0,3154.355712890625,0.8765234351158142,1.0,0.0,3.0,1.0,0.0
17949360,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7604235410690308,0.3879598379135132,0.355388194322586,296.9044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8636943697929382,0.576751708984375,0.5515639185905457,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9451937079429626,0.745802104473114,0.5237202048301697,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7831621766090393,0.4244678616523742,0.4084867835044861,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.6212238669395447,0.206425204873085,0.9639880657196044,284.98199462890625,284.95001220703125,302.6270446777344,294.8367614746094,298.4134521484375,297.0368347167969,284.9805603027344,1.0,0.6781283020973206,0.3375445604324341,0.3375445604324341,1.0,1.0,-3.366241455078125,0.8264959454536438,2.539745569229126,0.0610652640461921,0.9015052318572998,0.9015052318572998,0.0,267.3280334472656,238.0,59925.23046875,0.0,3711.260498046875,1.0,279.0417175292969,283.0550231933594,297.8043212890625,301.72430419921875,293.1499938964844,293.1499938964844,278.75,34182.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704495429992676,1.0,0.0,0.0,3.5695812702178955,3.5696043968200684,8.502132686771802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11290.6953125,0.0,1432.227783203125,1895.4371337890625,0.0,3127.02734375,0.885680079460144,1.0,0.0,3.0,1.0,0.0
17949420,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7653109431266785,0.3851381242275238,0.3526861369609833,296.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.869533896446228,0.5729673504829407,0.5478335618972778,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9535837173461914,0.7435662150382996,0.5221228003501892,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7887818813323975,0.4220658540725708,0.4060034155845642,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6244984269142151,0.204529657959938,0.9540585279464722,284.9041748046875,284.95001220703125,302.58837890625,294.8387145996094,298.3988952636719,297.0299987792969,284.9042053222656,1.0,0.6693506836891174,0.3380305767059326,0.3380305767059326,1.0,1.0,-3.3416643142700195,0.8205115795135498,2.5211527347564697,0.060570016503334,0.8202193975448608,0.8202193975448608,0.0,256.06988525390625,226.0,59963.98828125,0.0,3588.3251953125,1.0,278.7592163085937,282.9669494628906,297.8454895019531,301.8449401855469,293.1499938964844,293.1499938964844,279.04998779296875,39367.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875635027885437,1.0,0.0,0.0,3.405892848968506,3.4059152603149414,7.740255227872694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.12890625,0.0,1301.6783447265625,1895.4371337890625,0.0,3175.661865234375,0.8541122078895569,1.0,0.0,3.0,1.0,0.0
17949480,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7653109431266785,0.3851381242275238,0.3526861369609833,296.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.869533896446228,0.5729673504829407,0.5478335618972778,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9535837173461914,0.7435662150382996,0.5221228003501892,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7887818813323975,0.4220658540725708,0.4060034155845642,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6244984269142151,0.204529657959938,0.9540585279464722,284.9041748046875,284.95001220703125,302.58837890625,294.8387145996094,298.3988952636719,297.0299987792969,284.9042053222656,1.0,0.6693506836891174,0.3380305767059326,0.3380305767059326,1.0,1.0,-3.3416643142700195,0.8205115795135498,2.5211527347564697,0.060570016503334,0.8202193975448608,0.8202193975448608,0.0,256.06988525390625,226.0,59963.98828125,0.0,3588.3251953125,1.0,278.7592163085937,282.9669494628906,297.8454895019531,301.8449401855469,293.1499938964844,293.1499938964844,279.04998779296875,39367.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875635027885437,1.0,0.0,0.0,3.405892848968506,3.4059152603149414,7.740255227872694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.12890625,0.0,1301.6783447265625,1895.4371337890625,0.0,3175.661865234375,0.8541122078895569,1.0,0.0,3.0,1.0,0.0
17949540,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.771479070186615,0.3831770122051239,0.3503560423851013,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8767159581184387,0.5699982643127441,0.5444469451904297,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9631012082099916,0.7424333691596985,0.5208661556243896,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7955746650695801,0.4202547073364258,0.4037347435951233,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.628528356552124,0.2029423415660858,0.9445118308067322,284.97967529296875,284.95001220703125,302.54998779296875,294.8399658203125,298.3895568847656,297.02978515625,284.9788513183594,1.0,0.6604388952255249,0.3385165631771087,0.3385165631771087,1.0,1.0,-3.3190629482269287,0.8151076436042786,2.503955364227295,0.0601378120481967,0.8857607841491699,0.8857607841491699,0.0,244.1840667724609,214.0,59010.421875,0.0,3468.05908203125,1.0,279.0403747558594,283.0710754394531,297.80859375,301.6700134277344,293.1499938964844,293.1499938964844,279.3500061035156,34288.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657809495925903,1.0,0.0,0.0,3.499199628829956,3.4992218017578125,8.170162573151174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.677734375,0.0,1359.500244140625,1895.4371337890625,0.0,3083.23193359375,0.8701925277709961,1.0,0.0,3.0,1.0,0.0
17949600,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.771479070186615,0.3831770122051239,0.3503560423851013,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8767159581184387,0.5699982643127441,0.5444469451904297,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9631012082099916,0.7424333691596985,0.5208661556243896,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7955746650695801,0.4202547073364258,0.4037347435951233,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.628528356552124,0.2029423415660858,0.9445118308067322,284.97967529296875,284.95001220703125,302.54998779296875,294.8399658203125,298.3895568847656,297.02978515625,284.9788513183594,1.0,0.6604388952255249,0.3385165631771087,0.3385165631771087,1.0,1.0,-3.3190629482269287,0.8151076436042786,2.503955364227295,0.0601378120481967,0.8857607841491699,0.8857607841491699,0.0,244.1840667724609,214.0,59010.421875,0.0,3468.05908203125,1.0,279.0403747558594,283.0710754394531,297.80859375,301.6700134277344,293.1499938964844,293.1499938964844,279.3500061035156,34288.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657809495925903,1.0,0.0,0.0,3.499199628829956,3.4992218017578125,8.170162573151174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.677734375,0.0,1359.500244140625,1895.4371337890625,0.0,3083.23193359375,0.8701925277709961,1.0,0.0,3.0,1.0,0.0
17949660,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7787675857543945,0.3813679218292236,0.3483157157897949,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8851024508476257,0.5672116875648499,0.541384220123291,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9731776714324952,0.7413394451141357,0.5198121070861816,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8034195303916931,0.4186024963855743,0.4017286300659179,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.6333523392677307,0.2015056312084198,0.9358795285224916,285.0240173339844,284.95001220703125,302.513671875,294.8415222167969,298.3822631835937,297.0309753417969,285.0209655761719,1.0,0.6516065001487732,0.33906951546669,0.33906951546669,1.0,1.0,-3.2988648414611816,0.8106046319007874,2.488260269165039,0.0601847395300865,0.970543384552002,0.970543384552002,0.0,232.08740234375,202.0,58392.234375,0.0,3353.548583984375,1.0,279.34100341796875,283.1433410644531,297.81842041015625,301.6227111816406,293.1499938964844,293.1499938964844,279.04998779296875,31750.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586277961730957,1.0,0.0,0.0,3.6744306087493896,3.6744539737701416,9.008933261611674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11009.8701171875,0.0,1528.5137939453125,1895.4371337890625,0.0,3016.135986328125,0.9075809717178344,1.0,0.0,3.0,1.0,0.0
17949720,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7787675857543945,0.3813679218292236,0.3483157157897949,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8851024508476257,0.5672116875648499,0.541384220123291,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9731776714324952,0.7413394451141357,0.5198121070861816,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8034195303916931,0.4186024963855743,0.4017286300659179,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.6333523392677307,0.2015056312084198,0.9358795285224916,285.0240173339844,284.95001220703125,302.513671875,294.8415222167969,298.3822631835937,297.0309753417969,285.0209655761719,1.0,0.6516065001487732,0.33906951546669,0.33906951546669,1.0,1.0,-3.2988648414611816,0.8106046319007874,2.488260269165039,0.0601847395300865,0.970543384552002,0.970543384552002,0.0,232.08740234375,202.0,58392.234375,0.0,3353.548583984375,1.0,279.34100341796875,283.1433410644531,297.81842041015625,301.6227111816406,293.1499938964844,293.1499938964844,279.04998779296875,31750.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586277961730957,1.0,0.0,0.0,3.6744306087493896,3.6744539737701416,9.008933261611674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11009.8701171875,0.0,1528.5137939453125,1895.4371337890625,0.0,3016.135986328125,0.9075809717178344,1.0,0.0,3.0,1.0,0.0
17949780,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7850258946418762,0.3781697154045105,0.3453904092311859,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8925662636756897,0.5630303621292114,0.5374076962471008,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9814172387123108,0.7380152940750122,0.5176090002059937,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8102520108222961,0.4158526062965393,0.3990261256694793,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.6375693082809448,0.1994982361793518,0.925775110721588,284.8843994140625,284.95001220703125,302.4809875488281,294.8445129394531,298.3680419921875,297.02264404296875,284.8857727050781,1.0,0.6423995494842529,0.3396224975585937,0.3396224975585937,1.0,1.0,-3.272526979446411,0.8041991591453552,2.468327760696411,0.0598743110895156,0.8511178493499756,0.8511178493499756,0.0,220.99282836914065,190.0,58768.66015625,0.0,3232.315673828125,1.0,279.05743408203125,282.99871826171875,297.8677062988281,301.78778076171875,293.1499938964844,293.1499938964844,279.3500061035156,38977.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867556631565094,1.0,0.0,0.0,3.561816692352295,3.561840534210205,8.465184464512276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.9677734375,0.0,1458.9940185546875,1895.4371337890625,0.0,3099.889892578125,0.8879314064979553,1.0,0.0,3.0,1.0,0.0
17949840,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7850258946418762,0.3781697154045105,0.3453904092311859,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8925662636756897,0.5630303621292114,0.5374076962471008,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9814172387123108,0.7380152940750122,0.5176090002059937,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8102520108222961,0.4158526062965393,0.3990261256694793,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.6375693082809448,0.1994982361793518,0.925775110721588,284.8843994140625,284.95001220703125,302.4809875488281,294.8445129394531,298.3680419921875,297.02264404296875,284.8857727050781,1.0,0.6423995494842529,0.3396224975585937,0.3396224975585937,1.0,1.0,-3.272526979446411,0.8041991591453552,2.468327760696411,0.0598743110895156,0.8511178493499756,0.8511178493499756,0.0,220.99282836914065,190.0,58768.66015625,0.0,3232.315673828125,1.0,279.05743408203125,282.99871826171875,297.8677062988281,301.78778076171875,293.1499938964844,293.1499938964844,279.3500061035156,38977.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867556631565094,1.0,0.0,0.0,3.561816692352295,3.561840534210205,8.465184464512276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.9677734375,0.0,1458.9940185546875,1895.4371337890625,0.0,3099.889892578125,0.8879314064979553,1.0,0.0,3.0,1.0,0.0
17949900,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7884690761566162,0.3770204484462738,0.3439145088195801,296.89263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8966410160064697,0.5613463521003723,0.5353716015815735,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9855981469154358,0.7369539141654968,0.516448974609375,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8138065338134766,0.4147511124610901,0.3976013362407684,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.639850378036499,0.1986035853624344,0.9203786253929138,284.994384765625,284.95001220703125,302.4659118652344,294.84649658203125,298.3632507324219,297.021240234375,284.9955749511719,1.0,0.6376359462738037,0.3398989737033844,0.3398989737033844,1.0,1.0,-3.258700132369995,0.8007895350456238,2.4579105377197266,0.0595267415046691,0.9214460849761964,0.9214460849761964,0.0,215.3195953369141,190.0,57781.6171875,0.0,3170.240966796875,1.0,279.2989807128906,283.128173828125,297.8120422363281,301.5570373535156,293.1499938964844,293.1499938964844,279.3500061035156,34585.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609620928764343,1.0,0.0,0.0,3.6005055904388428,3.600528717041016,8.650082463645958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10098.1962890625,0.0,1468.35595703125,1895.4371337890625,0.0,3038.0283203125,0.8947846293449402,1.0,0.0,3.0,1.0,0.0
17949960,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.7928559184074402,0.3760308921337127,0.3428017795085907,296.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.9016749262809752,0.5598265528678894,0.5337039232254028,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.9904284477233888,0.7360725998878479,0.5156766176223755,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.8180904388427734,0.4137803316116333,0.3964478969573974,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.6427837610244751,0.1977989673614502,0.915624976158142,284.9787902832031,284.95001220703125,302.4516296386719,294.8487854003906,298.3601379394531,297.021240234375,284.9770812988281,1.0,0.6329443454742432,0.3402208387851715,0.3402208387851715,1.0,1.0,-3.247322559356689,0.7982467412948608,2.449075698852539,0.0595565438270568,0.9238654971122742,0.9238654971122742,0.0,209.2617950439453,178.0,57711.91796875,0.0,3111.820556640625,1.0,279.3424072265625,283.1190490722656,297.8199768066406,301.5974426269531,293.1499938964844,293.1499938964844,279.04998779296875,34063.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581188917160034,1.0,0.0,0.0,3.653656482696533,3.653680086135864,8.90735407210741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10895.4912109375,0.0,1522.734375,1895.4371337890625,0.0,3011.36376953125,0.904452919960022,1.0,0.0,3.0,1.0,0.0
17950020,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8009635210037231,0.3730816543102264,0.3399853706359863,296.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9115806818008424,0.5558311343193054,0.5297718644142151,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9987008571624756,0.7327008247375488,0.5132163763046265,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8260270953178406,0.4110770523548126,0.3936837911605835,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6483719944953918,0.195813700556755,0.9052682518959044,284.8927307128906,284.95001220703125,302.4254455566406,294.85430908203125,298.35015869140625,297.0159912109375,284.89337158203125,1.0,0.6233069896697998,0.3408645391464233,0.3408645391464233,1.0,1.0,-3.2204833030700684,0.7918919920921326,2.42859148979187,0.0594526603817939,0.829750120639801,0.829750120639801,0.0,197.8590545654297,166.0,57749.3984375,0.0,2991.3779296875,1.0,279.0585327148437,283.0255126953125,297.8620300292969,301.7156982421875,293.1499938964844,293.1499938964844,279.3500061035156,39844.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636027574539185,1.0,0.0,0.0,3.478490114212036,3.47851300239563,8.07374135547434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.9619140625,0.0,1378.005615234375,1895.4371337890625,0.0,3062.79833984375,0.870538592338562,1.0,0.0,3.0,1.0,0.0
17950080,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8009635210037231,0.3730816543102264,0.3399853706359863,296.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9115806818008424,0.5558311343193054,0.5297718644142151,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9987008571624756,0.7327008247375488,0.5132163763046265,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8260270953178406,0.4110770523548126,0.3936837911605835,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6483719944953918,0.195813700556755,0.9052682518959044,284.8927307128906,284.95001220703125,302.4254455566406,294.85430908203125,298.35015869140625,297.0159912109375,284.89337158203125,1.0,0.6233069896697998,0.3408645391464233,0.3408645391464233,1.0,1.0,-3.2204833030700684,0.7918919920921326,2.42859148979187,0.0594526603817939,0.829750120639801,0.829750120639801,0.0,197.8590545654297,166.0,57749.3984375,0.0,2991.3779296875,1.0,279.0585327148437,283.0255126953125,297.8620300292969,301.7156982421875,293.1499938964844,293.1499938964844,279.3500061035156,39844.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636027574539185,1.0,0.0,0.0,3.478490114212036,3.47851300239563,8.07374135547434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.9619140625,0.0,1378.005615234375,1895.4371337890625,0.0,3062.79833984375,0.870538592338562,1.0,0.0,3.0,1.0,0.0
