time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17950140,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.8090031743049622,0.371020644903183,0.3376173675060272,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.9220092296600342,0.55268394947052,0.5262733101844788,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.9990000128746032,0.7320801615715027,0.4976252317428589,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8337788581848145,0.4089648723602295,0.3911960124969482,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.6539230346679688,0.1941176503896713,0.8955615162849426,284.9721984863281,284.95001220703125,302.402099609375,294.8609924316406,298.34454345703125,297.0169982910156,284.97125244140625,1.0,0.6128583550453186,0.3415082693099975,0.3415082693099975,1.0,1.0,-3.184791088104248,0.7828055620193481,2.401985645294189,0.0578659251332283,0.8932502269744873,0.8932502269744873,0.0,187.1757354736328,154.0,56518.515625,0.0,2854.166748046875,1.0,279.3409729003906,283.13580322265625,297.82391357421875,301.5270690917969,293.1499938964844,293.1499938964844,279.6499938964844,34666.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524842262268066,1.0,0.0,0.0,3.558928966522217,3.5589518547058105,8.451463600067655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.1982421875,0.0,1424.4593505859375,1895.4371337890625,0.0,2958.543701171875,0.8837626576423645,1.0,0.0,3.0,1.0,0.0
17950200,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.8090031743049622,0.371020644903183,0.3376173675060272,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.9220092296600342,0.55268394947052,0.5262733101844788,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.9990000128746032,0.7320801615715027,0.4976252317428589,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8337788581848145,0.4089648723602295,0.3911960124969482,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.6539230346679688,0.1941176503896713,0.8955615162849426,284.9721984863281,284.95001220703125,302.402099609375,294.8609924316406,298.34454345703125,297.0169982910156,284.97125244140625,1.0,0.6128583550453186,0.3415082693099975,0.3415082693099975,1.0,1.0,-3.184791088104248,0.7828055620193481,2.401985645294189,0.0578659251332283,0.8932502269744873,0.8932502269744873,0.0,187.1757354736328,154.0,56518.515625,0.0,2854.166748046875,1.0,279.3409729003906,283.13580322265625,297.82391357421875,301.5270690917969,293.1499938964844,293.1499938964844,279.6499938964844,34666.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524842262268066,1.0,0.0,0.0,3.558928966522217,3.5589518547058105,8.451463600067655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.1982421875,0.0,1424.4593505859375,1895.4371337890625,0.0,2958.543701171875,0.8837626576423645,1.0,0.0,3.0,1.0,0.0
17950260,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8166823983192444,0.3691101372241974,0.3356008231639862,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9325726628303528,0.5497109293937683,0.5231589674949646,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9990000128746032,0.7351183295249939,0.4804137349128723,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8415553569793701,0.4069839715957641,0.3890082240104675,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.6596064567565918,0.1925444602966308,0.886924147605896,285.01531982421875,284.95001220703125,302.3814392089844,294.8687438964844,298.3455810546875,297.02593994140625,285.0115661621094,1.0,0.601414144039154,0.3423376977443695,0.3423376977443695,1.0,1.0,-3.1401562690734863,0.7713531255722046,2.368803024291992,0.0573412664234638,0.9729609489440918,0.9729609489440918,0.0,177.12939453125,142.0,55422.13671875,0.0,2713.759033203125,1.0,279.641357421875,283.2098388671875,297.8348388671875,301.4544982910156,293.1499938964844,293.1499938964844,279.3500061035156,32247.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843012273311615,1.0,0.0,0.0,3.716346263885498,3.7163703441619873,9.215642648996436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10510.1865234375,0.0,1579.6552734375,1895.4371337890625,0.0,2869.87158203125,0.917049527168274,1.0,0.0,3.0,1.0,0.0
17950320,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8166823983192444,0.3691101372241974,0.3356008231639862,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9325726628303528,0.5497109293937683,0.5231589674949646,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9990000128746032,0.7351183295249939,0.4804137349128723,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8415553569793701,0.4069839715957641,0.3890082240104675,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.6596064567565918,0.1925444602966308,0.886924147605896,285.01531982421875,284.95001220703125,302.3814392089844,294.8687438964844,298.3455810546875,297.02593994140625,285.0115661621094,1.0,0.601414144039154,0.3423376977443695,0.3423376977443695,1.0,1.0,-3.1401562690734863,0.7713531255722046,2.368803024291992,0.0573412664234638,0.9729609489440918,0.9729609489440918,0.0,177.12939453125,142.0,55422.13671875,0.0,2713.759033203125,1.0,279.641357421875,283.2098388671875,297.8348388671875,301.4544982910156,293.1499938964844,293.1499938964844,279.3500061035156,32247.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843012273311615,1.0,0.0,0.0,3.716346263885498,3.7163703441619873,9.215642648996436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10510.1865234375,0.0,1579.6552734375,1895.4371337890625,0.0,2869.87158203125,0.917049527168274,1.0,0.0,3.0,1.0,0.0
17950380,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8245270252227783,0.3658507466316223,0.3326672911643982,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9439088702201844,0.5453708171844482,0.5190869569778442,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.9990000128746032,0.738219141960144,0.461906373500824,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8501049280166626,0.4039131700992584,0.3860622644424438,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6658979058265686,0.1904228031635284,0.8765424489974976,284.8695983886719,284.95001220703125,302.3631591796875,294.8774719238281,298.34576416015625,297.0336303710937,284.87139892578125,1.0,0.5893916487693787,0.343167096376419,0.343167096376419,1.0,1.0,-3.0934669971466064,0.7592343091964722,2.334232807159424,0.0559041500091552,0.8403842449188232,0.8403842449188232,0.0,166.69113159179688,145.0,55301.18359375,0.0,2566.753173828125,1.0,279.35723876953125,283.06707763671875,297.8898620605469,301.59088134765625,293.1499938964844,293.1499938964844,279.6499938964844,40195.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499525189399719,1.0,0.0,0.0,3.5597312450408936,3.559755086898804,8.455274382868083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.4140625,0.0,1465.654052734375,1895.4371337890625,0.0,2934.82568359375,0.888403058052063,1.0,0.0,3.0,1.0,0.0
17950440,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8245270252227783,0.3658507466316223,0.3326672911643982,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9439088702201844,0.5453708171844482,0.5190869569778442,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.9990000128746032,0.738219141960144,0.461906373500824,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8501049280166626,0.4039131700992584,0.3860622644424438,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6658979058265686,0.1904228031635284,0.8765424489974976,284.8695983886719,284.95001220703125,302.3631591796875,294.8774719238281,298.34576416015625,297.0336303710937,284.87139892578125,1.0,0.5893916487693787,0.343167096376419,0.343167096376419,1.0,1.0,-3.0934669971466064,0.7592343091964722,2.334232807159424,0.0559041500091552,0.8403842449188232,0.8403842449188232,0.0,166.69113159179688,145.0,55301.18359375,0.0,2566.753173828125,1.0,279.35723876953125,283.06707763671875,297.8898620605469,301.59088134765625,293.1499938964844,293.1499938964844,279.6499938964844,40195.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499525189399719,1.0,0.0,0.0,3.5597312450408936,3.559755086898804,8.455274382868083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.4140625,0.0,1465.654052734375,1895.4371337890625,0.0,2934.82568359375,0.888403058052063,1.0,0.0,3.0,1.0,0.0
17950500,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8267796039581299,0.3647046685218811,0.3312716782093048,296.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9471482634544371,0.5436403155326843,0.5170871019363403,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.9990000128746032,0.740413248538971,0.4559483528137207,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8526261448860168,0.4026734232902527,0.38459113240242,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.6675479412078857,0.1894969046115875,0.8714051246643066,284.9869689941406,284.95001220703125,302.3548583984375,294.8822021484375,298.3504638671875,297.0426940917969,284.98858642578125,1.0,0.5852175951004028,0.3435818254947662,0.3435818254947662,1.0,1.0,-3.074259042739868,0.7544446587562561,2.319814443588257,0.055267971009016,0.91144996881485,0.91144996881485,0.0,163.2290496826172,145.0,54198.4453125,0.0,2511.818359375,1.0,279.5991516113281,283.2038879394531,297.8329162597656,301.3498229980469,293.1499938964844,293.1499938964844,279.6499938964844,35232.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416807055473328,1.0,0.0,0.0,3.587010145187378,3.587033271789551,8.585359410062665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.0283203125,0.0,1458.571044921875,1895.4371337890625,0.0,2857.421875,0.8925115466117859,1.0,0.0,3.0,1.0,0.0
17950560,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.8285436034202576,0.3637207448482513,0.3303007781505584,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.949534833431244,0.5420891046524048,0.5155278444290161,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.9990000128746032,0.7424170970916748,0.4515028893947601,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.854525089263916,0.4015794396400451,0.3834589421749115,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.6687102913856506,0.188673049211502,0.8672165274620056,284.9736022949219,284.95001220703125,302.3470458984375,294.8871459960937,298.3573608398437,297.0528869628906,284.9721069335937,1.0,0.581916093826294,0.3441777527332306,0.3441777527332306,1.0,1.0,-3.059469699859619,0.7514886260032654,2.307981252670288,0.0556157790124416,0.9132632613182068,0.9132632613182068,0.0,160.658935546875,148.0,54049.78515625,0.0,2470.43115234375,1.0,279.6422424316406,283.1962890625,297.8446655273437,301.3862609863281,293.1499938964844,293.1499938964844,279.3500061035156,34500.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837499737739563,1.0,0.0,0.0,3.6355950832366943,3.6356186866760254,8.81950711573154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10288.953125,0.0,1506.0267333984375,1895.4371337890625,0.0,2818.364013671875,0.9007232785224916,1.0,0.0,3.0,1.0,0.0
17950620,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8287688493728638,0.3608076572418213,0.3278307318687439,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9499975442886353,0.5380707383155823,0.5119006037712097,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.7438352704048157,0.4477345645427704,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8549444079399109,0.3986753225326538,0.380831778049469,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6682747006416321,0.1866722106933593,0.8583775162696838,284.8948669433594,284.95001220703125,302.3328552246094,294.8975830078125,298.3599548339844,297.0572814941406,284.8958435058594,1.0,0.5771716237068176,0.3453696668148041,0.3453696668148041,1.0,1.0,-3.033822536468506,0.7468199729919434,2.2870023250579834,0.0567766092717647,0.8227056264877319,0.8227056264877319,0.0,157.98211669921875,151.0,54065.0390625,0.0,2408.7177734375,1.0,279.3587646484375,283.1109619140625,297.89923095703125,301.5096435546875,293.1499938964844,293.1499938964844,279.6499938964844,40145.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419085741043091,1.0,0.0,0.0,3.4429194927215576,3.442942380905152,7.909463306532416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.9384765625,0.0,1344.0137939453125,1895.4371337890625,0.0,2859.552001953125,0.8631412982940674,1.0,0.0,3.0,1.0,0.0
17950680,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8287688493728638,0.3608076572418213,0.3278307318687439,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9499975442886353,0.5380707383155823,0.5119006037712097,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.7438352704048157,0.4477345645427704,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8549444079399109,0.3986753225326538,0.380831778049469,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6682747006416321,0.1866722106933593,0.8583775162696838,284.8948669433594,284.95001220703125,302.3328552246094,294.8975830078125,298.3599548339844,297.0572814941406,284.8958435058594,1.0,0.5771716237068176,0.3453696668148041,0.3453696668148041,1.0,1.0,-3.033822536468506,0.7468199729919434,2.2870023250579834,0.0567766092717647,0.8227056264877319,0.8227056264877319,0.0,157.98211669921875,151.0,54065.0390625,0.0,2408.7177734375,1.0,279.3587646484375,283.1109619140625,297.89923095703125,301.5096435546875,293.1499938964844,293.1499938964844,279.6499938964844,40145.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419085741043091,1.0,0.0,0.0,3.4429194927215576,3.442942380905152,7.909463306532416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.9384765625,0.0,1344.0137939453125,1895.4371337890625,0.0,2859.552001953125,0.8631412982940674,1.0,0.0,3.0,1.0,0.0
17950740,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8274065256118774,0.3587592542171478,0.3258185684680938,296.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9481252431869508,0.534915030002594,0.5087419748306274,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9990000128746032,0.7446340918540955,0.44734987616539,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8535019159317017,0.3964009881019592,0.3785343468189239,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.6662684082984924,0.1849565953016281,0.8502779603004456,284.9884948730469,284.95001220703125,302.3203430175781,294.9087829589844,298.364013671875,297.06207275390625,284.9875183105469,1.0,0.5742596983909607,0.3465615510940552,0.3465615510940552,1.0,1.0,-3.0146377086639404,0.7441304922103882,2.2705070972442627,0.0583965331315994,0.9012754559516908,0.9012754559516908,0.0,157.0565948486328,154.0,53220.859375,0.0,2368.69580078125,1.0,279.6407470703125,283.2267150878906,297.86962890625,301.3501281738281,293.1499938964844,293.1499938964844,279.3500061035156,33947.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301600813865662,1.0,0.0,0.0,3.547471284866333,3.547493934631348,8.397133797188872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.904296875,0.0,1407.1414794921875,1895.4371337890625,0.0,2749.93603515625,0.8807854056358337,1.0,0.0,3.0,1.0,0.0
17950800,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8274065256118774,0.3587592542171478,0.3258185684680938,296.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9481252431869508,0.534915030002594,0.5087419748306274,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9990000128746032,0.7446340918540955,0.44734987616539,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8535019159317017,0.3964009881019592,0.3785343468189239,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.6662684082984924,0.1849565953016281,0.8502779603004456,284.9884948730469,284.95001220703125,302.3203430175781,294.9087829589844,298.364013671875,297.06207275390625,284.9875183105469,1.0,0.5742596983909607,0.3465615510940552,0.3465615510940552,1.0,1.0,-3.0146377086639404,0.7441304922103882,2.2705070972442627,0.0583965331315994,0.9012754559516908,0.9012754559516908,0.0,157.0565948486328,154.0,53220.859375,0.0,2368.69580078125,1.0,279.6407470703125,283.2267150878906,297.86962890625,301.3501281738281,293.1499938964844,293.1499938964844,279.3500061035156,33947.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301600813865662,1.0,0.0,0.0,3.547471284866333,3.547493934631348,8.397133797188872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.904296875,0.0,1407.1414794921875,1895.4371337890625,0.0,2749.93603515625,0.8807854056358337,1.0,0.0,3.0,1.0,0.0
17950860,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8237940073013306,0.3557641804218292,0.3233986794948578,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.943297564983368,0.5308464765548706,0.5052028894424438,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9990000128746032,0.7429542541503906,0.4503223001956939,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8498094081878662,0.3934298455715179,0.3759742677211761,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6624171137809753,0.1828769743442535,0.8417249917984009,284.9057312011719,284.95001220703125,302.30926513671875,294.9206237792969,298.3554382324219,297.05108642578125,284.9061889648437,1.0,0.5725212693214417,0.3474678695201874,0.3474678695201874,1.0,1.0,-2.9976894855499268,0.7413341999053955,2.2563552856445312,0.0595208667218685,0.817702054977417,0.817702054977417,0.0,157.70562744140625,157.0,53429.52734375,0.0,2341.204833984375,1.0,279.359375,283.1347045898437,297.929443359375,301.4965515136719,293.1499938964844,293.1499938964844,279.6499938964844,39456.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361042141914368,1.0,0.0,0.0,3.3825995922088623,3.3826217651367188,7.634744179085828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.8623046875,0.0,1279.4912109375,1895.4371337890625,0.0,2805.339599609375,0.8492975234985352,1.0,0.0,3.0,1.0,0.0
17950920,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8237940073013306,0.3557641804218292,0.3233986794948578,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.943297564983368,0.5308464765548706,0.5052028894424438,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9990000128746032,0.7429542541503906,0.4503223001956939,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8498094081878662,0.3934298455715179,0.3759742677211761,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6624171137809753,0.1828769743442535,0.8417249917984009,284.9057312011719,284.95001220703125,302.30926513671875,294.9206237792969,298.3554382324219,297.05108642578125,284.9061889648437,1.0,0.5725212693214417,0.3474678695201874,0.3474678695201874,1.0,1.0,-2.9976894855499268,0.7413341999053955,2.2563552856445312,0.0595208667218685,0.817702054977417,0.817702054977417,0.0,157.70562744140625,157.0,53429.52734375,0.0,2341.204833984375,1.0,279.359375,283.1347045898437,297.929443359375,301.4965515136719,293.1499938964844,293.1499938964844,279.6499938964844,39456.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361042141914368,1.0,0.0,0.0,3.3825995922088623,3.3826217651367188,7.634744179085828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.8623046875,0.0,1279.4912109375,1895.4371337890625,0.0,2805.339599609375,0.8492975234985352,1.0,0.0,3.0,1.0,0.0
17950980,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8215735554695129,0.3545873463153839,0.3221884369850158,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9402534365653992,0.529089629650116,0.5033936500549316,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9990000128746032,0.7420456409454346,0.4525375664234161,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8475099205970764,0.3921403586864471,0.3746490776538849,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.6600610017776489,0.1818858832120895,0.8371427655220032,285.011474609375,284.95001220703125,302.30401611328125,294.9269714355469,298.3525390625,297.04718017578125,285.01190185546875,1.0,0.5719128251075745,0.3479391634464264,0.3479391634464264,1.0,1.0,-2.9896183013916016,0.7400924563407898,2.249525785446167,0.0601030997931957,0.891185998916626,0.891185998916626,0.0,158.37132263183594,157.0,52671.09765625,0.0,2330.024658203125,1.0,279.5987548828125,283.25640869140625,297.8807983398437,301.2903747558594,293.1499938964844,293.1499938964844,279.6499938964844,34057.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283675312995911,1.0,0.0,0.0,3.4380125999450684,3.4380342960357666,7.886934554335312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.2333984375,0.0,1296.175048828125,1895.4371337890625,0.0,2733.254150390625,0.8583725690841675,1.0,0.0,3.0,1.0,0.0
17951040,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8197649121284485,0.3535502851009369,0.3213263750076294,296.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9376795887947084,0.5275323987007141,0.5019937753677368,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.7410812973976135,0.4545154273509979,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8455963730812073,0.3910084664821625,0.3736340999603271,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6580694317817688,0.1810121387243271,0.8333979249000549,284.989990234375,284.95001220703125,302.2994079589844,294.9329833984375,298.3502502441406,297.0438537597656,284.9888610839844,1.0,0.5715444684028625,0.3483741879463196,0.3483741879463196,1.0,1.0,-2.983553886413574,0.7393767833709717,2.2441771030426025,0.0607840418815612,0.8933988809585571,0.8933988809585571,0.0,159.0161590576172,160.0,52705.11328125,0.0,2322.390380859375,1.0,279.6402587890625,283.24041748046875,297.8992614746094,301.3465881347656,293.1499938964844,293.1499938964844,279.95001220703125,33647.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254987597465515,1.0,0.0,0.0,3.4994170665740967,3.499439239501953,8.171178933480405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.099609375,0.0,1355.1243896484375,1895.4371337890625,0.0,2706.58447265625,0.8697580099105835,1.0,0.0,3.0,1.0,0.0
17951100,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8176416158676147,0.3525162041187286,0.3203771114349365,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.934689998626709,0.5259658098220825,0.5004954934120178,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.9990000128746032,0.7399793863296509,0.4569225311279297,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8434001803398132,0.3898731768131256,0.3725540935993194,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.6558440923690796,0.1801250278949737,0.8294937014579773,285.07861328125,284.95001220703125,302.2948303222656,294.9393310546875,298.3479309082031,297.0402526855469,285.0800170898437,1.0,0.5712950825691223,0.3488273322582245,0.3488273322582245,1.0,1.0,-2.97751259803772,0.7387133836746216,2.238799333572388,0.0615170411765575,0.9796375036239624,0.9796375036239624,0.0,159.85862731933594,160.0,52015.21484375,0.0,2315.82568359375,1.0,279.89581298828125,283.3490295410156,297.8856201171875,301.2200012207031,293.1499938964844,293.1499938964844,279.95001220703125,31063.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190481662750244,1.0,0.0,0.0,3.5938949584960938,3.5939176082611084,8.618348488198535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.3251953125,0.0,1435.2734375,1895.4371337890625,0.0,2646.753173828125,0.890307605266571,1.0,0.0,3.0,1.0,0.0
17951160,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8155609965324402,0.3514702022075653,0.319535344839096,296.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.9317343235015868,0.5243966579437256,0.4991172850131988,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.9990000128746032,0.7386899590492249,0.4593982100486755,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8412530422210693,0.3887415528297424,0.3715683817863464,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.6536763906478882,0.1792497634887695,0.8258381485939026,285.0503845214844,284.95001220703125,302.2904663085937,294.94580078125,298.3453063964844,297.0364074707031,285.0465393066406,1.0,0.5711835622787476,0.3492431342601776,0.3492431342601776,1.0,1.0,-2.972240447998047,0.7381922006607056,2.234048366546631,0.0622263364493846,1.0,1.0,0.0,160.76828002929688,163.0,52229.22265625,0.0,2310.996337890625,1.0,279.9418640136719,283.32110595703125,297.92047119140625,301.3213806152344,293.1499938964844,293.1499938964844,279.6499938964844,30907.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177931308746338,1.0,0.0,0.0,3.699685096740722,3.6997087001800537,9.13319695428072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10027.0361328125,0.0,1550.533447265625,1895.4371337890625,0.0,2635.136474609375,0.9126532077789308,1.0,0.0,3.0,1.0,0.0
17951220,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8094007968902588,0.3479751646518707,0.3168748319149017,296.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9235560894012452,0.519832968711853,0.4953400194644928,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9990000128746032,0.7333791255950928,0.4663596153259277,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8353410959243774,0.3853672742843628,0.3688226640224457,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.6480194926261902,0.1768982410430908,0.8167286515235901,284.8789978027344,284.95001220703125,302.2822570800781,294.958984375,298.3292236328125,297.0145568847656,284.88067626953125,1.0,0.5710344314575195,0.3500747084617615,0.3500747084617615,1.0,1.0,-2.958625316619873,0.7361459732055664,2.222479343414306,0.0634092167019844,0.8671048879623413,0.8671048879623413,0.0,163.40882873535156,151.0,52943.6328125,0.0,2300.05029296875,1.0,279.6576843261719,283.1448059082031,297.9918518066406,301.5277099609375,293.1499938964844,293.1499938964844,279.95001220703125,38381.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291116952896118,1.0,0.0,0.0,3.626227140426636,3.626251459121704,8.77411537203443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.6669921875,0.0,1524.5869140625,1895.4371337890625,0.0,2740.177734375,0.9014589190483092,1.0,0.0,3.0,1.0,0.0
17951280,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8094007968902588,0.3479751646518707,0.3168748319149017,296.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9235560894012452,0.519832968711853,0.4953400194644928,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9990000128746032,0.7333791255950928,0.4663596153259277,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8353410959243774,0.3853672742843628,0.3688226640224457,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.6480194926261902,0.1768982410430908,0.8167286515235901,284.8789978027344,284.95001220703125,302.2822570800781,294.958984375,298.3292236328125,297.0145568847656,284.88067626953125,1.0,0.5710344314575195,0.3500747084617615,0.3500747084617615,1.0,1.0,-2.958625316619873,0.7361459732055664,2.222479343414306,0.0634092167019844,0.8671048879623413,0.8671048879623413,0.0,163.40882873535156,151.0,52943.6328125,0.0,2300.05029296875,1.0,279.6576843261719,283.1448059082031,297.9918518066406,301.5277099609375,293.1499938964844,293.1499938964844,279.95001220703125,38381.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291116952896118,1.0,0.0,0.0,3.626227140426636,3.626251459121704,8.77411537203443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.6669921875,0.0,1524.5869140625,1895.4371337890625,0.0,2740.177734375,0.9014589190483092,1.0,0.0,3.0,1.0,0.0
17951340,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.808756947517395,0.3454262316226959,0.314270406961441,296.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9228876233100892,0.5161251425743103,0.4915334284305572,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9990000128746032,0.7292080521583557,0.4636383354663849,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8348196744918823,0.3825696408748626,0.3659382164478302,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.6465530395507812,0.1747469007968902,0.8063805103302002,284.98583984375,284.95001220703125,302.2745056152344,294.9724426269531,298.3207397460937,297.0047302246094,284.98388671875,1.0,0.5658547282218933,0.3509063124656677,0.3509063124656677,1.0,1.0,-2.931757926940918,0.7298571467399597,2.201900720596313,0.0634010657668113,0.9503110647201538,0.9503110647201538,0.0,161.14785766601562,139.0,51901.70703125,0.0,2241.292724609375,1.0,279.94219970703125,283.27410888671875,297.94561767578125,301.3498840332031,293.1499938964844,293.1499938964844,279.6499938964844,33731.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197563290596008,1.0,0.0,0.0,3.724733352661133,3.724757671356201,9.257285569219676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.4677734375,0.0,1600.5924072265625,1895.4371337890625,0.0,2653.312255859375,0.920352578163147,1.0,0.0,3.0,1.0,0.0
17951400,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.808756947517395,0.3454262316226959,0.314270406961441,296.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9228876233100892,0.5161251425743103,0.4915334284305572,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9990000128746032,0.7292080521583557,0.4636383354663849,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8348196744918823,0.3825696408748626,0.3659382164478302,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.6465530395507812,0.1747469007968902,0.8063805103302002,284.98583984375,284.95001220703125,302.2745056152344,294.9724426269531,298.3207397460937,297.0047302246094,284.98388671875,1.0,0.5658547282218933,0.3509063124656677,0.3509063124656677,1.0,1.0,-2.931757926940918,0.7298571467399597,2.201900720596313,0.0634010657668113,0.9503110647201538,0.9503110647201538,0.0,161.14785766601562,139.0,51901.70703125,0.0,2241.292724609375,1.0,279.94219970703125,283.27410888671875,297.94561767578125,301.3498840332031,293.1499938964844,293.1499938964844,279.6499938964844,33731.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197563290596008,1.0,0.0,0.0,3.724733352661133,3.724757671356201,9.257285569219676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.4677734375,0.0,1600.5924072265625,1895.4371337890625,0.0,2653.312255859375,0.920352578163147,1.0,0.0,3.0,1.0,0.0
17951460,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8115891218185425,0.3420777916908264,0.3113434314727783,296.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.927033007144928,0.51161789894104,0.4873836934566498,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9990000128746032,0.7260051965713501,0.4544628262519836,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8377645611763,0.3791549503803253,0.3627553880214691,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.6478493213653564,0.1723379492759704,0.7952590584754944,284.8721923828125,284.95001220703125,302.2669677734375,294.9860534667969,298.3129272460937,296.99688720703125,284.8746643066406,1.0,0.5576643943786621,0.3518405258655548,0.3518405258655548,1.0,1.0,-2.895040988922119,0.7206515073776245,2.174389362335205,0.0626117065548896,0.8313098549842834,0.8313098549842834,0.0,155.63113403320312,142.0,51816.515625,0.0,2150.53955078125,1.0,279.6573791503906,283.1626281738281,297.996826171875,301.47100830078125,293.1499938964844,293.1499938964844,279.95001220703125,40958.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261364698410034,1.0,0.0,0.0,3.529518842697144,3.5295426845550537,8.312359796036617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.4921875,0.0,1439.0880126953125,1895.4371337890625,0.0,2712.51025390625,0.8826513290405273,1.0,0.0,3.0,1.0,0.0
17951520,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8115891218185425,0.3420777916908264,0.3113434314727783,296.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.927033007144928,0.51161789894104,0.4873836934566498,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9990000128746032,0.7260051965713501,0.4544628262519836,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8377645611763,0.3791549503803253,0.3627553880214691,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.6478493213653564,0.1723379492759704,0.7952590584754944,284.8721923828125,284.95001220703125,302.2669677734375,294.9860534667969,298.3129272460937,296.99688720703125,284.8746643066406,1.0,0.5576643943786621,0.3518405258655548,0.3518405258655548,1.0,1.0,-2.895040988922119,0.7206515073776245,2.174389362335205,0.0626117065548896,0.8313098549842834,0.8313098549842834,0.0,155.63113403320312,142.0,51816.515625,0.0,2150.53955078125,1.0,279.6573791503906,283.1626281738281,297.996826171875,301.47100830078125,293.1499938964844,293.1499938964844,279.95001220703125,40958.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261364698410034,1.0,0.0,0.0,3.529518842697144,3.5295426845550537,8.312359796036617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.4921875,0.0,1439.0880126953125,1895.4371337890625,0.0,2712.51025390625,0.8826513290405273,1.0,0.0,3.0,1.0,0.0
17951580,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8121687769889832,0.3397988677024841,0.3089735507965088,296.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.927901029586792,0.5081393718719482,0.4837725758552551,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9990000128746032,0.7252554297447205,0.4500137865543365,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8383265137672424,0.376501202583313,0.3599723875522613,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.6472554206848145,0.170319601893425,0.7852799296379089,284.9811096191406,284.95001220703125,302.2594299316406,294.9997253417969,298.312744140625,296.9978942871094,284.9800109863281,1.0,0.5525954961776733,0.3527747392654419,0.3527747392654419,1.0,1.0,-2.8671464920043945,0.7142340540885925,2.152912378311157,0.0622810833156108,0.9115243554115297,0.9115243554115297,0.0,152.60137939453125,145.0,50709.15234375,0.0,2088.65185546875,1.0,279.9413757324219,283.2938537597656,297.95562744140625,301.2818603515625,293.1499938964844,293.1499938964844,279.6499938964844,34388.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813054621219635,1.0,0.0,0.0,3.615409374237061,3.615432739257813,8.72184273248422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.2373046875,0.0,1483.0809326171875,1895.4371337890625,0.0,2591.351318359375,0.8963082432746887,1.0,0.0,3.0,1.0,0.0
17951640,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8121687769889832,0.3397988677024841,0.3089735507965088,296.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.927901029586792,0.5081393718719482,0.4837725758552551,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9990000128746032,0.7252554297447205,0.4500137865543365,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8383265137672424,0.376501202583313,0.3599723875522613,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.6472554206848145,0.170319601893425,0.7852799296379089,284.9811096191406,284.95001220703125,302.2594299316406,294.9997253417969,298.312744140625,296.9978942871094,284.9800109863281,1.0,0.5525954961776733,0.3527747392654419,0.3527747392654419,1.0,1.0,-2.8671464920043945,0.7142340540885925,2.152912378311157,0.0622810833156108,0.9115243554115297,0.9115243554115297,0.0,152.60137939453125,145.0,50709.15234375,0.0,2088.65185546875,1.0,279.9413757324219,283.2938537597656,297.95562744140625,301.2818603515625,293.1499938964844,293.1499938964844,279.6499938964844,34388.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813054621219635,1.0,0.0,0.0,3.615409374237061,3.615432739257813,8.72184273248422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.2373046875,0.0,1483.0809326171875,1895.4371337890625,0.0,2591.351318359375,0.8963082432746887,1.0,0.0,3.0,1.0,0.0
17951700,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.8115290403366089,0.3382972776889801,0.3078471422195434,296.8569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.9270508289337158,0.506061851978302,0.4820438325405121,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.9990000128746032,0.7241779565811157,0.4494615197181701,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.8376862406730652,0.3749281167984009,0.3586564064025879,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.646269679069519,0.1692190319299698,0.7806776165962219,284.8548583984375,284.95001220703125,302.2555847167969,295.0065612792969,298.3114318847656,296.9963684082031,284.8524475097656,1.0,0.5508137345314026,0.3532418310642242,0.3532418310642242,1.0,1.0,-2.855937957763672,0.7118791937828064,2.1440587043762207,0.062475424259901,0.817654550075531,0.817654550075531,0.0,151.94093322753906,145.0,51221.21875,0.0,2066.78857421875,1.0,279.6993408203125,283.1578369140625,298.0231628417969,301.4915771484375,293.1499938964844,293.1499938964844,279.6499938964844,39714.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179802298545837,1.0,0.0,0.0,3.5426909923553467,3.5427145957946777,8.374518642995099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.3994140625,0.0,1444.0052490234375,1895.4371337890625,0.0,2636.867431640625,0.881233811378479,1.0,0.0,3.0,1.0,0.0
17951760,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8098576068878174,0.3366926312446594,0.3064090311527252,296.853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9249305725097656,0.5038720369338989,0.4799923300743103,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.7225632667541504,0.4501864612102508,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8361206650733948,0.3732559978961944,0.3570958375930786,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.644544780254364,0.1680534183979034,0.7755553126335144,284.8951110839844,284.95001220703125,302.2516174316406,295.01336669921875,298.3096923828125,296.9933776855469,284.8973083496094,1.0,0.5493501424789429,0.3538654744625091,0.3538654744625091,1.0,1.0,-2.8445818424224854,0.7098549008369446,2.134727001190185,0.0630211532115936,0.8185305595397949,0.8185305595397949,0.0,151.8392333984375,148.0,50754.265625,0.0,2047.54052734375,1.0,279.6586303710937,283.2044982910156,298.01776123046875,301.4159545898437,293.1499938964844,293.1499938964844,279.95001220703125,40455.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181176781654358,1.0,0.0,0.0,3.4189682006835938,3.4189908504486084,7.799798709129391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.107421875,0.0,1322.2279052734375,1895.4371337890625,0.0,2638.1396484375,0.8582479357719421,1.0,0.0,3.0,1.0,0.0
17951820,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8065844774246216,0.3344234228134155,0.3042267560958862,296.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9205944538116456,0.5004177093505859,0.4765907824039459,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9990000128746032,0.7196277379989624,0.4524359107017517,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8329145908355713,0.3706076443195343,0.3544897437095642,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.641053318977356,0.1660645455121994,0.7664353847503662,284.9914855957031,284.95001220703125,302.24334716796875,295.02691650390625,298.310546875,296.9923400878906,284.9902648925781,1.0,0.5473394393920898,0.3551127314567566,0.3551127314567566,1.0,1.0,-2.826475143432617,0.7073089480400085,2.119166374206543,0.0645362213253974,0.9005530476570129,0.9005530476570129,0.0,152.16429138183594,151.0,49961.4609375,0.0,2019.46728515625,1.0,279.9405822753906,283.3191833496094,297.986572265625,301.2601623535156,293.1499938964844,293.1499938964844,280.25,33748.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059669733047485,1.0,0.0,0.0,3.534876585006714,3.5348992347717285,8.337614758602285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.04296875,0.0,1392.501953125,1895.4371337890625,0.0,2526.103515625,0.8777827620506287,1.0,0.0,3.0,1.0,0.0
17951880,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8065844774246216,0.3344234228134155,0.3042267560958862,296.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9205944538116456,0.5004177093505859,0.4765907824039459,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9990000128746032,0.7196277379989624,0.4524359107017517,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8329145908355713,0.3706076443195343,0.3544897437095642,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.641053318977356,0.1660645455121994,0.7664353847503662,284.9914855957031,284.95001220703125,302.24334716796875,295.02691650390625,298.310546875,296.9923400878906,284.9902648925781,1.0,0.5473394393920898,0.3551127314567566,0.3551127314567566,1.0,1.0,-2.826475143432617,0.7073089480400085,2.119166374206543,0.0645362213253974,0.9005530476570129,0.9005530476570129,0.0,152.16429138183594,151.0,49961.4609375,0.0,2019.46728515625,1.0,279.9405822753906,283.3191833496094,297.986572265625,301.2601623535156,293.1499938964844,293.1499938964844,280.25,33748.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059669733047485,1.0,0.0,0.0,3.534876585006714,3.5348992347717285,8.337614758602285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.04296875,0.0,1392.501953125,1895.4371337890625,0.0,2526.103515625,0.8777827620506287,1.0,0.0,3.0,1.0,0.0
17951940,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.8027946352958679,0.3323402106761932,0.3023990988731384,296.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.9156219363212584,0.4971847832202911,0.4735878705978393,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.9990000128746032,0.7160279154777527,0.4559622406959533,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.8292394280433655,0.3681461215019226,0.352208524942398,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.6372989416122437,0.1642118692398071,0.758320152759552,285.0643615722656,284.95001220703125,302.2343139648437,295.04022216796875,298.3126525878906,296.9925842285156,285.06121826171875,1.0,0.5462794303894043,0.3563600182533264,0.3563600182533264,1.0,1.0,-2.8124101161956787,0.7060273885726929,2.1063826084136963,0.0664560124278068,1.0,1.0,0.0,153.21902465820312,139.0,49362.12890625,0.0,2001.7086181640625,1.0,280.2418518066406,283.4114990234375,298.0099792480469,301.2308654785156,293.1499938964844,293.1499938964844,279.95001220703125,31302.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970952987670898,1.0,0.0,0.0,3.72632360458374,3.7263476848602295,9.265192488783214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.458984375,0.0,1583.8712158203125,1895.4371337890625,0.0,2444.89794921875,0.9187283515930176,1.0,0.0,3.0,1.0,0.0
