time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17952000,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.8027946352958679,0.3323402106761932,0.3023990988731384,296.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.9156219363212584,0.4971847832202911,0.4735878705978393,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.9990000128746032,0.7160279154777527,0.4559622406959533,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.8292394280433655,0.3681461215019226,0.352208524942398,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.6372989416122437,0.1642118692398071,0.758320152759552,285.0643615722656,284.95001220703125,302.2343139648437,295.04022216796875,298.3126525878906,296.9925842285156,285.06121826171875,1.0,0.5462794303894043,0.3563600182533264,0.3563600182533264,1.0,1.0,-2.8124101161956787,0.7060273885726929,2.1063826084136963,0.0664560124278068,1.0,1.0,0.0,153.21902465820312,139.0,49362.12890625,0.0,2001.7086181640625,1.0,280.2418518066406,283.4114990234375,298.0099792480469,301.2308654785156,293.1499938964844,293.1499938964844,279.95001220703125,31302.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970952987670898,1.0,0.0,0.0,3.72632360458374,3.7263476848602295,9.265192488783214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.458984375,0.0,1583.8712158203125,1895.4371337890625,0.0,2444.89794921875,0.9187283515930176,1.0,0.0,3.0,1.0,0.0
17952060,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8024527430534363,0.3288092613220215,0.2995612025260925,296.8510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.915482223033905,0.4925017952919006,0.4695393741130829,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.7104018330574036,0.4522454738616943,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8290631175041199,0.3645617961883545,0.3490984439849853,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.6361783742904663,0.1617767810821533,0.747970461845398,284.87060546875,284.95001220703125,302.2242736816406,295.0531921386719,298.3082580566406,296.9885559082031,284.8716735839844,1.0,0.5405163764953613,0.357394129037857,0.357394129037857,1.0,1.0,-2.7835147380828857,0.6993483304977417,2.0841665267944336,0.0665911883115768,0.8702250123023987,0.8702250123023987,0.0,150.52496337890625,127.0,49944.6484375,0.0,1942.5985107421875,1.0,279.95733642578125,283.2156066894531,298.08624267578125,301.43609619140625,293.1499938964844,293.1499938964844,280.25,38520.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086066246032715,1.0,0.0,0.0,3.6614890098571777,3.661513566970825,8.945585818764812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.53515625,0.0,1564.9083251953125,1895.4371337890625,0.0,2550.36767578125,0.9091801643371582,1.0,0.0,3.0,1.0,0.0
17952120,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8024527430534363,0.3288092613220215,0.2995612025260925,296.8510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.915482223033905,0.4925017952919006,0.4695393741130829,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.7104018330574036,0.4522454738616943,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8290631175041199,0.3645617961883545,0.3490984439849853,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.6361783742904663,0.1617767810821533,0.747970461845398,284.87060546875,284.95001220703125,302.2242736816406,295.0531921386719,298.3082580566406,296.9885559082031,284.8716735839844,1.0,0.5405163764953613,0.357394129037857,0.357394129037857,1.0,1.0,-2.7835147380828857,0.6993483304977417,2.0841665267944336,0.0665911883115768,0.8702250123023987,0.8702250123023987,0.0,150.52496337890625,127.0,49944.6484375,0.0,1942.5985107421875,1.0,279.95733642578125,283.2156066894531,298.08624267578125,301.43609619140625,293.1499938964844,293.1499938964844,280.25,38520.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086066246032715,1.0,0.0,0.0,3.6614890098571777,3.661513566970825,8.945585818764812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.53515625,0.0,1564.9083251953125,1895.4371337890625,0.0,2550.36767578125,0.9091801643371582,1.0,0.0,3.0,1.0,0.0
17952180,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8039554357528687,0.3271279036998749,0.2976832687854767,296.84967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9176234602928162,0.4900872409343719,0.466894268989563,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9990000128746032,0.7083601951599121,0.4469608068466186,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8305501937866211,0.3626661598682403,0.3470147848129272,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6366177797317505,0.1603797674179077,0.7408452033996582,284.9993896484375,284.95001220703125,302.2177124023437,295.0607604980469,298.3051147460937,296.9866943359375,284.99920654296875,1.0,0.5355333089828491,0.3580146133899688,0.3580146133899688,1.0,1.0,-2.7606618404388428,0.6935193538665771,2.0671427249908447,0.065915860235691,0.9520561099052428,0.9520561099052428,0.0,147.3702850341797,127.0,48813.10546875,0.0,1891.801025390625,1.0,280.2171936035156,283.36444091796875,298.0205993652344,301.2051086425781,293.1499938964844,293.1499938964844,280.25,34078.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001871705055237,1.0,0.0,0.0,3.704164266586304,3.704188585281372,9.155324960374856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.662109375,0.0,1579.680419921875,1895.4371337890625,0.0,2473.136474609375,0.9172458052635192,1.0,0.0,3.0,1.0,0.0
17952240,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.806137204170227,0.3261614441871643,0.2967205047607422,296.8502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.9204623699188232,0.4886225163936615,0.4654200673103332,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9990000128746032,0.7076979279518127,0.4419951438903808,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8325601816177368,0.3615223169326782,0.345836341381073,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.637690544128418,0.1595235168933868,0.7365151643753052,284.9814758300781,284.95001220703125,302.2130432128906,295.06573486328125,298.3035888671875,296.9864196777344,284.97857666015625,1.0,0.5317803025245667,0.3584282696247101,0.3584282696247101,1.0,1.0,-2.745146989822388,0.689527153968811,2.055619955062866,0.0654251724481582,0.9512643218040466,0.9512643218040466,0.0,144.65037536621094,130.0,48657.4609375,0.0,1855.0321044921875,1.0,280.2431640625,283.3505554199219,298.0312805175781,301.2355651855469,293.1499938964844,293.1499938964844,279.95001220703125,33929.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976617217063904,1.0,0.0,0.0,3.74527907371521,3.7453036308288574,9.35969353577093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.3134765625,0.0,1625.8785400390625,1895.4371337890625,0.0,2450.06640625,0.9249021410942078,1.0,0.0,3.0,1.0,0.0
17952300,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.8069807291030884,0.3245618939399719,0.2954554557800293,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.9216227531433104,0.4864067137241363,0.4635110199451446,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.9990000128746032,0.7066211104393005,0.4387533068656921,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370361328125,0.8333436250686646,0.35981085896492,0.344337910413742,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.6377385258674622,0.1583432704210281,0.7312862873077393,284.83660888671875,284.95001220703125,302.2068786621094,295.0718078613281,298.3012390136719,296.98504638671875,284.8312683105469,1.0,0.5287771821022034,0.3589453399181366,0.3589453399181366,1.0,1.0,-2.7293434143066406,0.6856981515884399,2.0436453819274902,0.0650476887822151,0.8423557281494141,0.8423557281494141,0.0,142.68211364746094,130.0,49187.8046875,0.0,1821.69970703125,1.0,279.9958801269531,283.1960144042969,298.0957946777344,301.43994140625,293.1499938964844,293.1499938964844,279.95001220703125,39179.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032040596008301,1.0,0.0,0.0,3.680824518203736,3.680849313735962,9.040314239427972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.109375,0.0,1591.7237548828125,1895.4371337890625,0.0,2500.75537109375,0.9116091728210448,1.0,0.0,3.0,1.0,0.0
17952360,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8062946796417236,0.3228272497653961,0.2938832640647888,296.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.920911431312561,0.4840563833713531,0.4612853527069092,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.9990000128746032,0.7051357626914978,0.4375170469284057,296.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8327655792236328,0.3579790890216827,0.3426037430763244,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.6367416977882385,0.1570913195610046,0.7256379127502441,284.86724853515625,284.95001220703125,302.2003173828125,295.0777587890625,298.2992248535156,296.98291015625,284.8712463378906,1.0,0.5262689590454102,0.3596599996089935,0.3596599996089935,1.0,1.0,-2.714420318603516,0.6826040148735046,2.031816244125366,0.0652940943837165,0.8276600241661072,0.8276600241661072,0.0,141.62078857421875,133.0,48555.44140625,0.0,1794.2198486328125,1.0,279.95733642578125,283.2426147460937,298.085205078125,301.3507385253906,293.1499938964844,293.1499938964844,280.25,41582.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034510016441345,1.0,0.0,0.0,3.527078866958618,3.5271027088165283,8.30087060421647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.41015625,0.0,1441.029541015625,1895.4371337890625,0.0,2503.019287109375,0.8826272487640381,1.0,0.0,3.0,1.0,0.0
17952420,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8045836091041565,0.3205151855945587,0.2915471792221069,296.84588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.91873037815094,0.4804876446723938,0.4576590657234192,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9990000128746032,0.7029339671134949,0.4367492794990539,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8310492038726807,0.3551698923110962,0.3397424817085266,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.634325385093689,0.1550005674362182,0.7156928181648254,284.9876708984375,284.95001220703125,302.1859130859375,295.0891418457031,298.2992858886719,296.98309326171875,284.9864196777344,1.0,0.5226684212684631,0.3610893785953522,0.3610893785953522,1.0,1.0,-2.690934896469116,0.6785125136375427,2.0124223232269287,0.0664084181189537,0.9171728491783142,0.9171728491783142,0.0,140.46075439453125,136.0,47573.19140625,0.0,1753.8448486328125,1.0,280.24139404296875,283.3797302246094,298.0423278808594,301.1689147949219,293.1499938964844,293.1499938964844,279.95001220703125,34152.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896485924720764,1.0,0.0,0.0,3.623493909835816,3.623517274856568,8.760893024373217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.693359375,0.0,1490.1588134765625,1895.4371337890625,0.0,2377.18603515625,0.8979774713516235,1.0,0.0,3.0,1.0,0.0
17952480,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8045836091041565,0.3205151855945587,0.2915471792221069,296.84588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.91873037815094,0.4804876446723938,0.4576590657234192,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9990000128746032,0.7029339671134949,0.4367492794990539,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8310492038726807,0.3551698923110962,0.3397424817085266,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.634325385093689,0.1550005674362182,0.7156928181648254,284.9876708984375,284.95001220703125,302.1859130859375,295.0891418457031,298.2992858886719,296.98309326171875,284.9864196777344,1.0,0.5226684212684631,0.3610893785953522,0.3610893785953522,1.0,1.0,-2.690934896469116,0.6785125136375427,2.0124223232269287,0.0664084181189537,0.9171728491783142,0.9171728491783142,0.0,140.46075439453125,136.0,47573.19140625,0.0,1753.8448486328125,1.0,280.24139404296875,283.3797302246094,298.0423278808594,301.1689147949219,293.1499938964844,293.1499938964844,279.95001220703125,34152.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896485924720764,1.0,0.0,0.0,3.623493909835816,3.623517274856568,8.760893024373217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.693359375,0.0,1490.1588134765625,1895.4371337890625,0.0,2377.18603515625,0.8979774713516235,1.0,0.0,3.0,1.0,0.0
17952540,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8006333112716675,0.3173456490039825,0.2889814972877502,296.8406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.913842797279358,0.4761083722114563,0.4538203477859497,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9990000128746032,0.6983517408370972,0.4391733705997467,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8273407220840454,0.3517399728298187,0.3367453217506408,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.6304593682289124,0.152639701962471,0.7057744264602661,284.89111328125,284.95001220703125,302.1695556640625,295.09979248046875,298.2973022460937,296.980712890625,284.89404296875,1.0,0.5203989744186401,0.3625187575817108,0.3625187575817108,1.0,1.0,-2.670632123947144,0.6754019260406494,1.995230317115784,0.0679017379879951,0.8176631927490234,0.8176631927490234,0.0,140.79339599609375,139.0,47652.1796875,0.0,1725.5009765625,1.0,279.9582214355469,283.2823486328125,298.1076354980469,301.3096618652344,293.1499938964844,293.1499938964844,280.25,40753.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956408262252808,1.0,0.0,0.0,3.4232256412506104,3.423248291015625,7.819236884643033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.201171875,0.0,1328.5576171875,1895.4371337890625,0.0,2431.638916015625,0.8594424724578857,1.0,0.0,3.0,1.0,0.0
17952600,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8006333112716675,0.3173456490039825,0.2889814972877502,296.8406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.913842797279358,0.4761083722114563,0.4538203477859497,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9990000128746032,0.6983517408370972,0.4391733705997467,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8273407220840454,0.3517399728298187,0.3367453217506408,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.6304593682289124,0.152639701962471,0.7057744264602661,284.89111328125,284.95001220703125,302.1695556640625,295.09979248046875,298.2973022460937,296.980712890625,284.89404296875,1.0,0.5203989744186401,0.3625187575817108,0.3625187575817108,1.0,1.0,-2.670632123947144,0.6754019260406494,1.995230317115784,0.0679017379879951,0.8176631927490234,0.8176631927490234,0.0,140.79339599609375,139.0,47652.1796875,0.0,1725.5009765625,1.0,279.9582214355469,283.2823486328125,298.1076354980469,301.3096618652344,293.1499938964844,293.1499938964844,280.25,40753.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956408262252808,1.0,0.0,0.0,3.4232256412506104,3.423248291015625,7.819236884643033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.201171875,0.0,1328.5576171875,1895.4371337890625,0.0,2431.638916015625,0.8594424724578857,1.0,0.0,3.0,1.0,0.0
17952660,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7960997819900513,0.3150029182434082,0.2867393493652344,296.8440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9082494974136353,0.4725342094898224,0.4503209590911865,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9990000128746032,0.6935264468193054,0.4430393278598785,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8229535222053528,0.3488685488700866,0.3339503705501556,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6260278224945068,0.1504935473203659,0.6961126327514648,284.994873046875,284.95001220703125,302.1510009765625,295.109619140625,298.2963256835937,296.98065185546875,284.99334716796875,1.0,0.519009530544281,0.3638181388378143,0.3638181388378143,1.0,1.0,-2.653404951095581,0.6729490756988525,1.9804558753967283,0.0692958980798721,0.9049353003501892,0.9049353003501892,0.0,141.8656005859375,127.0,46858.109375,0.0,1705.30517578125,1.0,280.2406311035156,283.40093994140625,298.0682373046875,301.1479797363281,293.1499938964844,293.1499938964844,279.95001220703125,33586.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831177711486816,1.0,0.0,0.0,3.544691562652588,3.5447139739990234,8.383979093196103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.501953125,0.0,1401.5948486328125,1895.4371337890625,0.0,2318.177734375,0.879845142364502,1.0,0.0,3.0,1.0,0.0
17952720,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7960997819900513,0.3150029182434082,0.2867393493652344,296.8440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9082494974136353,0.4725342094898224,0.4503209590911865,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9990000128746032,0.6935264468193054,0.4430393278598785,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8229535222053528,0.3488685488700866,0.3339503705501556,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6260278224945068,0.1504935473203659,0.6961126327514648,284.994873046875,284.95001220703125,302.1510009765625,295.109619140625,298.2963256835937,296.98065185546875,284.99334716796875,1.0,0.519009530544281,0.3638181388378143,0.3638181388378143,1.0,1.0,-2.653404951095581,0.6729490756988525,1.9804558753967283,0.0692958980798721,0.9049353003501892,0.9049353003501892,0.0,141.8656005859375,127.0,46858.109375,0.0,1705.30517578125,1.0,280.2406311035156,283.40093994140625,298.0682373046875,301.1479797363281,293.1499938964844,293.1499938964844,279.95001220703125,33586.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831177711486816,1.0,0.0,0.0,3.544691562652588,3.5447139739990234,8.383979093196103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.501953125,0.0,1401.5948486328125,1895.4371337890625,0.0,2318.177734375,0.879845142364502,1.0,0.0,3.0,1.0,0.0
17952780,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7960155606269836,0.3117631375789642,0.284000962972641,296.8381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.908349871635437,0.4680608510971069,0.4462929964065552,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9990000128746032,0.6875414848327637,0.4389435648918152,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8228667974472046,0.3453554809093475,0.3307512402534485,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.6247267723083496,0.1480003297328949,0.6851193308830261,284.89306640625,284.95001220703125,302.1300048828125,295.11846923828125,298.29022216796875,296.977294921875,284.89459228515625,1.0,0.5129712224006653,0.3651175200939178,0.3651175200939178,1.0,1.0,-2.623318910598755,0.666165292263031,1.9571536779403689,0.0695130005478859,0.8049060106277466,0.8049060106277466,0.0,139.0706787109375,115.0,46787.44921875,0.0,1649.6561279296875,1.0,279.95947265625,283.3005676269531,298.1289978027344,301.2818298339844,293.1499938964844,293.1499938964844,280.25,40583.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898512482643127,1.0,0.0,0.0,3.3458473682403564,3.345869302749634,7.469741376553429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.9755859375,0.0,1251.8155517578125,1895.4371337890625,0.0,2379.023193359375,0.8423541784286499,1.0,0.0,3.0,1.0,0.0
17952840,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7960155606269836,0.3117631375789642,0.284000962972641,296.8381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.908349871635437,0.4680608510971069,0.4462929964065552,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9990000128746032,0.6875414848327637,0.4389435648918152,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8228667974472046,0.3453554809093475,0.3307512402534485,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.6247267723083496,0.1480003297328949,0.6851193308830261,284.89306640625,284.95001220703125,302.1300048828125,295.11846923828125,298.29022216796875,296.977294921875,284.89459228515625,1.0,0.5129712224006653,0.3651175200939178,0.3651175200939178,1.0,1.0,-2.623318910598755,0.666165292263031,1.9571536779403689,0.0695130005478859,0.8049060106277466,0.8049060106277466,0.0,139.0706787109375,115.0,46787.44921875,0.0,1649.6561279296875,1.0,279.95947265625,283.3005676269531,298.1289978027344,301.2818298339844,293.1499938964844,293.1499938964844,280.25,40583.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898512482643127,1.0,0.0,0.0,3.3458473682403564,3.345869302749634,7.469741376553429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.9755859375,0.0,1251.8155517578125,1895.4371337890625,0.0,2379.023193359375,0.8423541784286499,1.0,0.0,3.0,1.0,0.0
17952900,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7975509166717529,0.3104787468910217,0.2825886905193329,296.8386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9103366732597352,0.4661366641521454,0.444218248128891,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9990000128746032,0.6857137084007263,0.4343153238296509,296.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8242969512939453,0.3438257277011871,0.3290939927101135,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6251088976860046,0.1468370705842971,0.6792164444923401,284.99981689453125,284.95001220703125,302.1184997558594,295.1224975585937,298.2869873046875,296.9765014648437,285.0024108886719,1.0,0.5087743997573853,0.3657672107219696,0.3657672107219696,1.0,1.0,-2.604484796524048,0.6614959239959717,1.942988872528076,0.0690787360072135,0.8738053441047668,0.8738053441047668,0.0,136.44805908203125,115.0,45867.6171875,0.0,1611.515869140625,1.0,280.1940002441406,283.42547607421875,298.06939697265625,301.0599365234375,293.1499938964844,293.1499938964844,280.25,34969.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811514735221863,1.0,0.0,0.0,3.385618209838867,3.3856394290924072,7.648376367797027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.9931640625,0.0,1251.29052734375,1895.4371337890625,0.0,2300.484619140625,0.8478565812110901,1.0,0.0,3.0,1.0,0.0
17952960,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.8004484176635742,0.3093044459819793,0.2814363539218902,296.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.913951337337494,0.4643231630325317,0.4424079656600952,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.9990000128746032,0.6846643090248108,0.4279950261116028,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.8269118070602417,0.3423825204372406,0.3276265859603882,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6264012455940247,0.1457533538341522,0.6737557053565979,284.9778747558594,284.95001220703125,302.1063232421875,295.1262512207031,298.2843933105469,296.9766540527344,284.97515869140625,1.0,0.5040149092674255,0.3664845824241638,0.3664845824241638,1.0,1.0,-2.585008144378662,0.6567447781562805,1.9282633066177368,0.0687087178230285,0.8732378482818604,0.8732378482818604,0.0,133.11843872070312,118.0,45678.9921875,0.0,1569.86474609375,1.0,280.2400817871094,283.40771484375,298.0802917480469,301.0950927734375,293.1499938964844,293.1499938964844,280.54998779296875,34130.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765763998031616,1.0,0.0,0.0,3.44811749458313,3.448139190673828,7.933364827295009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.40234375,0.0,1306.731689453125,1895.4371337890625,0.0,2259.45654296875,0.8584466576576233,1.0,0.0,3.0,1.0,0.0
17953020,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8022056818008423,0.3070919215679168,0.2793353796005249,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9161075949668884,0.4608523249626159,0.4390156865119934,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.9990000128746032,0.6834642291069031,0.4220900237560272,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8283234238624573,0.3395956158638,0.324885755777359,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.626293420791626,0.1437513530254364,0.6640949845314026,285.0393981933594,284.95001220703125,302.0797424316406,295.13287353515625,298.2814025878906,296.9785461425781,285.03521728515625,1.0,0.4984327554702759,0.3679193556308746,0.3679193556308746,1.0,1.0,-2.5563971996307373,0.65065997838974,1.905737280845642,0.0688650161027908,0.972784161567688,0.972784161567688,0.0,129.6915283203125,121.0,44864.2890625,0.0,1516.079345703125,1.0,280.54058837890625,283.4917907714844,298.0924072265625,301.03619384765625,293.1499938964844,293.1499938964844,280.25,31079.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765351414680481,1.0,0.0,0.0,3.6388657093048096,3.6388888359069824,8.835382914185175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.931640625,0.0,1484.109619140625,1895.4371337890625,0.0,2159.671630859375,0.899074375629425,1.0,0.0,3.0,1.0,0.0
17953080,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8022056818008423,0.3070919215679168,0.2793353796005249,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9161075949668884,0.4608523249626159,0.4390156865119934,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.9990000128746032,0.6834642291069031,0.4220900237560272,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8283234238624573,0.3395956158638,0.324885755777359,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.626293420791626,0.1437513530254364,0.6640949845314026,285.0393981933594,284.95001220703125,302.0797424316406,295.13287353515625,298.2814025878906,296.9785461425781,285.03521728515625,1.0,0.4984327554702759,0.3679193556308746,0.3679193556308746,1.0,1.0,-2.5563971996307373,0.65065997838974,1.905737280845642,0.0688650161027908,0.972784161567688,0.972784161567688,0.0,129.6915283203125,121.0,44864.2890625,0.0,1516.079345703125,1.0,280.54058837890625,283.4917907714844,298.0924072265625,301.03619384765625,293.1499938964844,293.1499938964844,280.25,31079.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765351414680481,1.0,0.0,0.0,3.6388657093048096,3.6388888359069824,8.835382914185175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.931640625,0.0,1484.109619140625,1895.4371337890625,0.0,2159.671630859375,0.899074375629425,1.0,0.0,3.0,1.0,0.0
17953140,296.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684997558594,0.7996724843978882,0.0,0.2765549719333648,296.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86920166015625,0.9131361842155457,0.0,0.4349374175071716,296.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695373535156,0.9990000128746032,0.0,0.4217629730701446,296.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86871337890625,0.8259322643280029,0.0,0.3216264843940735,296.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661804199219,0.6233972311019897,0.0,0.6538636684417725,284.868896484375,294.1499938964844,302.04998779296875,295.13818359375,298.2748718261719,296.9761047363281,284.872314453125,0.0,0.0,0.3693541288375854,0.3693541288375854,1.0,1.0,-2.531554937362671,0.6457580924034119,1.885796904563904,0.0695390328764915,0.0,0.0,0.0,128.73236083984375,60.0,45132.69140625,0.0,1478.9246826171875,0.0,280.257568359375,283.3270568847656,298.1661071777344,301.2138061523437,293.1499938964844,293.1499938964844,278.1499938964844,39970.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.509284496307373,3.509307861328125,8.217324989345798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1410.7374267578125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684997558594,0.7996724843978882,0.0,0.2765549719333648,296.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86920166015625,0.9131361842155457,0.0,0.4349374175071716,296.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695373535156,0.9990000128746032,0.0,0.4217629730701446,296.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86871337890625,0.8259322643280029,0.0,0.3216264843940735,296.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661804199219,0.6233972311019897,0.0,0.6538636684417725,284.868896484375,294.1499938964844,302.04998779296875,295.13818359375,298.2748718261719,296.9761047363281,284.872314453125,0.0,0.0,0.3693541288375854,0.3693541288375854,1.0,1.0,-2.531554937362671,0.6457580924034119,1.885796904563904,0.0695390328764915,0.0,0.0,0.0,128.73236083984375,60.0,45132.69140625,0.0,1478.9246826171875,0.0,280.257568359375,283.3270568847656,298.1661071777344,301.2138061523437,293.1499938964844,293.1499938964844,278.1499938964844,39970.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.509284496307373,3.509307861328125,8.217324989345798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1410.7374267578125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82781982421875,0.4673911333084106,0.0,-0.0025314323138445,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109130859375,0.4673911333084106,0.0,-0.0026657527778297,297.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.4673911333084106,0.0,-0.0019688650500029,297.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064270019531,0.4673911333084106,0.0,-0.0026657280977815,297.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926330566406,0.0,0.0,-0.0126449158415198,288.6148681640625,294.1499938964844,302.0338439941406,295.1402587890625,297.80718994140625,297.028564453125,284.1176452636719,0.0,0.0,0.2966201901435852,0.2966201901435852,1.0,1.0,-0.0674912557005882,0.0130128264427185,0.0544784292578697,-0.0815720409154892,0.0,0.0,0.0,-0.3806098401546478,60.0,2761.197998046875,0.0,-4.961217564414255e-05,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,3.46015440300107e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5661034968861287e-11,1.566168028599435e-11,2.697821112828628e-17,4.995963642784318e-10,4.995958646780705e-10,4.923122249053484e-16,0.0,0.0,-0.0,0.0,0.0,1.2329351919831915e-19,3.3663976184223706e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9684143066406,0.0,0.0,0.0011478525120764,297.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9417724609375,0.0,0.0,0.0017596271354705,297.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9819030761719,0.0,0.0,0.0018946626223623,297.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94464111328125,0.0,0.0,0.0013251476921141,297.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.968994140625,0.0,0.0,0.0029537088703364,288.5887451171875,294.1499938964844,302.0157470703125,295.14190673828125,298.6402282714844,298.4481201171875,283.4009704589844,0.0,0.0,0.2216124832630157,0.2216124832630157,1.0,1.0,-0.0110360290855169,0.0036383972037583,0.0073976321145892,-0.0662768706679344,0.0,0.0,0.0,-0.0686986446380615,60.0,1455.13623046875,0.0,-8.097724276012741e-06,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.974325162979587e-26,-3.5192835267042796e-26,-3.684518544245649e-29,-1.7460994841460957e-18,-1.7449579749007726e-18,-1.1414593640704193e-21,0.0,0.0,-0.0,0.0,0.0,2.802596928649634e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9412841796875,0.0,0.0,0.0001088607677957,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9068298339844,0.0,0.0,0.0001140634849434,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9325256347656,0.0,0.0,8.362648804904893e-05,297.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9163513183594,0.0,0.0,0.0001145148416981,297.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9513244628906,0.0,0.0,0.0005466678412631,288.5294494628906,294.1499938964844,301.9893493652344,295.1434020996094,298.763427734375,300.3564453125,283.05712890625,0.0,0.0,0.1211481541395187,0.1211481541395187,1.0,1.0,-0.0011597626144066,0.0007397072040475,0.0004200554394628,-0.0660647973418235,0.0,0.0,0.0,-0.0173419006168842,60.0,498.7084655761719,0.0,-9.196178041293025e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0500041299760172e-34,-1.2510967750906518e-34,-7.064270480538923e-35,1.2933102163205134e-21,6.205103140079619e-22,6.727999023125515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9367370605469,0.0,0.0,0.0001093401879188,298.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9024353027344,0.0,0.0,0.0001148318042396,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.92803955078125,0.0,0.0,8.447837899439037e-05,297.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91192626953125,0.0,0.0,0.0001150753669207,297.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9467468261719,0.0,0.0,0.0005477331578731,288.51904296875,294.1499938964844,301.97607421875,295.1438293457031,298.7823791503906,300.8648986816406,283.0102233886719,0.0,0.0,0.0738708302378654,0.0738708302378654,1.0,1.0,-0.0011659683659672,5.835084812133573e-05,0.0011076175142079,-0.0667089521884918,0.0,0.0,0.0,-0.0176031645387411,60.0,298.6649475097656,0.0,-9.267111522603957e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0197875361357186e-36,1.2261277260726536e-36,6.77608253243289e-37,1.2756997107159085e-21,6.240323949340437e-22,6.51667315781865e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.92950439453125,0.0,0.0,0.0001099116998375,298.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8954772949219,0.0,0.0,0.0001157445658463,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208679199219,0.0,0.0,8.54884201544337e-05,297.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9048767089844,0.0,0.0,0.0001157428996521,297.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.939453125,0.0,0.0,0.0005490188486874,288.502685546875,294.1499938964844,301.954345703125,295.1441345214844,298.8154602050781,301.3485717773437,282.9965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011711922707036,4.6606992043507496e-08,0.0011711457045748,-0.0667232647538185,0.0,0.0,0.0,-0.0176430512219667,60.0,143.2526092529297,0.0,-9.35214643504878e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.647557266556736e-40,-3.215181235500788e-40,-1.7333501484312255e-40,1.2558943290157146e-21,6.279934611766629e-22,6.279009183261496e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.92205810546875,0.0,0.0,0.0001099013607017,298.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8883056640625,0.0,0.0,0.000115732604172,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9135131835937,0.0,0.0,8.547845209250227e-05,298.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.89764404296875,0.0,0.0,0.0001157317819888,297.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.93194580078125,0.0,0.0,0.0005489725735969,288.4861145019531,294.1499938964844,301.9314270019531,295.1440734863281,298.8480224609375,301.6127014160156,283.0189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710776016116,2.589336212110993e-08,0.0011710517574101,-0.0666959583759307,0.0,0.0,0.0,-0.017637725919485,60.0,78.39189147949219,0.0,-9.350416263487205e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,1.401298464324817e-45,1.401298464324817e-45,1.2559598612688329e-21,6.279802840441021e-22,6.279796277118289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.91259765625,0.0,0.0,0.0001098978173104,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8791198730469,0.0,0.0,0.0001157288570539,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9040832519531,0.0,0.0,8.547568722860888e-05,298.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88836669921875,0.0,0.0,0.0001157280494226,297.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92236328125,0.0,0.0,0.0005489549948833,288.46533203125,294.1499938964844,301.9013977050781,295.1434326171875,298.8875732421875,301.7677001953125,283.0680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117103906814,2.5865718455975184e-08,0.0011710131075233,-0.0666842609643936,0.0,0.0,0.0,-0.0176354963332414,60.0,49.49007797241211,0.0,-9.3498002229353e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559603661398124e-21,6.279801325828083e-22,6.2798023355700415e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9066162109375,0.0,0.0,0.0001098991997423,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8733215332031,0.0,0.0,0.0001157303049694,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.898193359375,0.0,0.0,8.547676407033578e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8825378417969,0.0,0.0,0.0001157294973381,297.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9163513183594,0.0,0.0,0.0005489619798026,288.45245361328125,294.1499938964844,301.8821716308594,295.1427307128906,298.91131591796875,301.8094482421875,283.1021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171053154394,2.5867425534897848e-08,0.0011710273101925,-0.0666885748505592,0.0,0.0,0.0,-0.0176363177597522,60.0,42.92141342163086,0.0,-9.35002688606801e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.89044189453125,0.0,0.0,0.0001099145010812,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8576354980469,0.0,0.0,0.0001157464066636,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88214111328125,0.0,0.0,8.54886748129502e-05,298.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8667297363281,0.0,0.0,0.0001157456135842,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9000244140625,0.0,0.0,0.0005490385228767,288.4181213378906,294.1499938964844,301.8287353515625,295.13995361328125,298.97222900390625,301.8373718261719,283.1937866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456924527883,60.0,35.80147171020508,0.0,-9.35260899836976e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.89044189453125,0.0,0.0,0.0001099145010812,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8576354980469,0.0,0.0,0.0001157464066636,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88214111328125,0.0,0.0,8.54886748129502e-05,298.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8667297363281,0.0,0.0,0.0001157456135842,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9000244140625,0.0,0.0,0.0005490385228767,288.4181213378906,294.1499938964844,301.8287353515625,295.13995361328125,298.97222900390625,301.8373718261719,283.1937866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456924527883,60.0,35.80147171020508,0.0,-9.35260899836976e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87359619140625,0.0,0.0,0.0001099451692425,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412475585937,0.0,0.0,0.0001157786828116,299.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8653869628906,0.0,0.0,8.551252540200949e-05,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8501892089844,0.0,0.0,0.0001157778970082,298.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8830261230469,0.0,0.0,0.0005491917836479,288.3832092285156,294.1499938964844,301.7715759277344,295.1358337402344,299.0306701660156,301.8076171875,283.283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924343560745924e-08,0.0011715142754837,-0.066836878657341,0.0,0.0,0.0,-0.0176645591855049,60.0,33.61204147338867,0.0,-9.357806618481845e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87359619140625,0.0,0.0,0.0001099451692425,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412475585937,0.0,0.0,0.0001157786828116,299.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8653869628906,0.0,0.0,8.551252540200949e-05,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8501892089844,0.0,0.0,0.0001157778970082,298.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8830261230469,0.0,0.0,0.0005491917836479,288.3832092285156,294.1499938964844,301.7715759277344,295.1358337402344,299.0306701660156,301.8076171875,283.283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924343560745924e-08,0.0011715142754837,-0.066836878657341,0.0,0.0,0.0,-0.0176645591855049,60.0,33.61204147338867,0.0,-9.357806618481845e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
