time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953980,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85614013671875,0.0,0.0,0.0001099892324418,298.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82427978515625,0.0,0.0,0.0001158250743173,299.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480529785156,0.0,0.0,8.554680971428752e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330993652344,0.0,0.0,0.0001158242957899,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86541748046875,0.0,0.0,0.0005494120414368,288.3477783203125,294.1499938964844,301.7110290527344,295.1304931640625,299.0868225097656,301.7579040527344,283.3712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720083421096,2.597910508939094e-08,0.0011719823814928,-0.0669794380664825,0.0,0.0,0.0,-0.0176917053759098,60.0,32.34073638916016,0.0,-9.365287922946665e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85614013671875,0.0,0.0,0.0001099892324418,298.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82427978515625,0.0,0.0,0.0001158250743173,299.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480529785156,0.0,0.0,8.554680971428752e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330993652344,0.0,0.0,0.0001158242957899,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86541748046875,0.0,0.0,0.0005494120414368,288.3477783203125,294.1499938964844,301.7110290527344,295.1304931640625,299.0868225097656,301.7579040527344,283.3712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720083421096,2.597910508939094e-08,0.0011719823814928,-0.0669794380664825,0.0,0.0,0.0,-0.0176917053759098,60.0,32.34073638916016,0.0,-9.365287922946665e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84716796875,0.0,0.0,0.0001100157242035,298.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8155517578125,0.0,0.0,0.0001158529557869,299.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8391418457031,0.0,0.0,8.556741522625089e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82427978515625,0.0,0.0,0.0001158521845354,298.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8564147949219,0.0,0.0,0.0005495443474501,288.32989501953125,294.1499938964844,301.6796569824219,295.1274108886719,299.1139221191406,301.72930908203125,283.41357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722899507731,2.6012036968836586e-08,0.001172263873741,-0.0670651644468307,0.0,0.0,0.0,-0.0177080314606428,60.0,31.824621200561523,0.0,-9.369788500634969e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83807373046875,0.0,0.0,0.0001100449080695,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8066711425781,0.0,0.0,0.0001158836821559,299.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8301086425781,0.0,0.0,8.559011621400714e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153686523437,0.0,0.0,0.0001158829181804,298.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84722900390625,0.0,0.0,0.0005496902158483,288.3118896484375,294.1499938964844,301.6475830078125,295.1240539550781,299.14044189453125,301.6993103027344,283.45513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726001976057,2.6048327939065533e-08,0.0011725741205736,-0.0671596378087997,0.0,0.0,0.0,-0.017726020887494,60.0,31.35242462158203,0.0,-9.374749510016045e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194580078125,0.0,0.0,0.0001101105517591,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885437011719,0.0,0.0,0.0001159527964773,299.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116149902344,0.0,0.0,8.564117888454348e-05,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7970886230469,0.0,0.0,0.0001159520397777,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8284912109375,0.0,0.0,0.0005500182160176,288.27557373046875,294.1499938964844,301.5816345214844,295.1166381835937,299.1916809082031,301.6362609863281,283.53582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732984567061,2.61299888393296e-08,0.0011732722632586,-0.0673722028732299,0.0,0.0,0.0,-0.0177665036171674,60.0,30.503528594970703,0.0,-9.385917110193986e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194580078125,0.0,0.0,0.0001101105517591,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885437011719,0.0,0.0,0.0001159527964773,299.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116149902344,0.0,0.0,8.564117888454348e-05,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7970886230469,0.0,0.0,0.0001159520397777,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8284912109375,0.0,0.0,0.0005500182160176,288.27557373046875,294.1499938964844,301.5816345214844,295.1166381835937,299.1916809082031,301.6362609863281,283.53582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732984567061,2.61299888393296e-08,0.0011732722632586,-0.0673722028732299,0.0,0.0,0.0,-0.0177665036171674,60.0,30.503528594970703,0.0,-9.385917110193986e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003845214844,0.0,0.0,0.0001101958405342,298.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698974609375,0.0,0.0,0.0001160425890702,299.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79266357421875,0.0,0.0,8.570751379011199e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783203125,0.0,0.0,0.0001160418469225,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092956542969,0.0,0.0,0.0005504443543031,288.23895263671875,294.1499938964844,301.5135498046875,295.1083984375,299.24053955078125,301.5701904296875,283.61328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742056813091,2.6236122607770085e-08,0.0011741794878616,-0.0676484629511833,0.0,0.0,0.0,-0.0178191177546978,60.0,29.75747299194336,0.0,-9.400442024798394e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003845214844,0.0,0.0,0.0001101958405342,298.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698974609375,0.0,0.0,0.0001160425890702,299.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79266357421875,0.0,0.0,8.570751379011199e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783203125,0.0,0.0,0.0001160418469225,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092956542969,0.0,0.0,0.0005504443543031,288.23895263671875,294.1499938964844,301.5135498046875,295.1083984375,299.24053955078125,301.5701904296875,283.61328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742056813091,2.6236122607770085e-08,0.0011741794878616,-0.0676484629511833,0.0,0.0,0.0,-0.0178191177546978,60.0,29.75747299194336,0.0,-9.400442024798394e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78082275390625,0.0,0.0,0.0001103763279388,299.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507629394531,0.0,0.0,0.0001162326443591,299.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.773193359375,0.0,0.0,8.584790339227766e-05,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75909423828125,0.0,0.0,0.0001162319094873,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7895812988281,0.0,0.0,0.0005513459909707,288.20196533203125,294.1499938964844,301.4438171386719,295.0994567871094,299.2870178222656,301.50177001953125,283.6875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761273490265,2.646090635494147e-08,0.0011761009227484,-0.0682335048913955,0.0,0.0,0.0,-0.0179305486381053,60.0,29.743593215942383,0.0,-9.431240499679917e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78082275390625,0.0,0.0,0.0001103763279388,299.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507629394531,0.0,0.0,0.0001162326443591,299.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.773193359375,0.0,0.0,8.584790339227766e-05,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75909423828125,0.0,0.0,0.0001162319094873,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7895812988281,0.0,0.0,0.0005513459909707,288.20196533203125,294.1499938964844,301.4438171386719,295.0994567871094,299.2870178222656,301.50177001953125,283.6875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761273490265,2.646090635494147e-08,0.0011761009227484,-0.0682335048913955,0.0,0.0,0.0,-0.0179305486381053,60.0,29.743593215942383,0.0,-9.431240499679917e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.765625,0.0,0.0,0.0001105348346754,299.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359313964844,0.0,0.0,0.0001163995402748,299.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7580871582031,0.0,0.0,8.597118721809238e-05,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.744140625,0.0,0.0,0.0001163988126791,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742919921875,0.0,0.0,0.0005521377897821,288.17364501953125,294.1499938964844,301.3899230957031,295.0922546386719,299.3206787109375,301.44842529296875,283.7417297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778153711929,2.6658323548645058e-08,0.0011777887120842,-0.068747267127037,0.0,0.0,0.0,-0.0180284157395362,60.0,28.987937927246094,0.0,-9.458331362566241e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607727050781,0.0,0.0,0.0001105813571484,299.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311706542969,0.0,0.0,0.0001164485365734,299.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532653808594,0.0,0.0,8.600737783126533e-05,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7393798828125,0.0,0.0,0.0001164478089776,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694396972656,0.0,0.0,0.0005523702711798,288.1647033691406,294.1499938964844,301.372802734375,295.0899353027344,299.3310546875,301.4314270019531,283.75848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178310951218,2.6716273637816812e-08,0.0011782841756939,-0.0688980668783187,0.0,0.0,0.0,-0.0180571433156728,60.0,29.69421768188477,0.0,-9.466290862292229e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7506103515625,0.0,0.0,0.0001106641939259,299.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7212219238281,0.0,0.0,0.0001165357607533,299.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431640625,0.0,0.0,8.607180643593892e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7293395996094,0.0,0.0,0.0001165350404335,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591857910156,0.0,0.0,0.0005527840694412,288.1459655761719,294.1499938964844,301.3369445800781,295.08502197265625,299.3521728515625,301.3957824707031,283.79278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791931465268,2.681943556126498e-08,0.0011791662545874,-0.0691665112972259,0.0,0.0,0.0,-0.0181082859635353,60.0,28.256267547607425,0.0,-9.480469032041584e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403259277344,0.0,0.0,0.0001107232965296,299.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.711181640625,0.0,0.0,0.0001165979920187,299.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7329406738281,0.0,0.0,8.611777593614534e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71923828125,0.0,0.0,0.0001165972789749,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7488708496094,0.0,0.0,0.000553079356905,288.1271667480469,294.1499938964844,301.3009338378906,295.0799865722656,299.37274169921875,301.35992431640625,283.82635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798224877566,2.6893019366980297e-08,0.0011797955958172,-0.0693579763174057,0.0,0.0,0.0,-0.0181447640061378,60.0,28.66817092895508,0.0,-9.490587871141545e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7195129394531,0.0,0.0,0.0001107569041778,299.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907958984375,0.0,0.0,0.0001166333604487,299.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7122497558594,0.0,0.0,8.61439184518531e-05,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69873046875,0.0,0.0,0.0001166326619568,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279052734375,0.0,0.0,0.0005532473442144,288.0894775390625,294.1499938964844,301.2286071777344,295.0697937011719,299.4119873046875,301.2878112792969,283.89117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801796499639,2.6934754870922013e-08,0.0011801527580246,-0.0694665685296058,0.0,0.0,0.0,-0.0181654561311006,60.0,28.04937744140625,0.0,-9.49632976698922e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7195129394531,0.0,0.0,0.0001107569041778,299.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907958984375,0.0,0.0,0.0001166333604487,299.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7122497558594,0.0,0.0,8.61439184518531e-05,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69873046875,0.0,0.0,0.0001166326619568,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279052734375,0.0,0.0,0.0005532473442144,288.0894775390625,294.1499938964844,301.2286071777344,295.0697937011719,299.4119873046875,301.2878112792969,283.89117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801796499639,2.6934754870922013e-08,0.0011801527580246,-0.0694665685296058,0.0,0.0,0.0,-0.0181654561311006,60.0,28.04937744140625,0.0,-9.49632976698922e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983947753906,0.0,0.0,0.0001106868730857,299.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700744628906,0.0,0.0,0.0001165595967904,299.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.69122314453125,0.0,0.0,8.608945790911093e-05,298.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67791748046875,0.0,0.0,0.0001165589055744,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066650390625,0.0,0.0,0.00055289757438,288.0517272949219,294.1499938964844,301.1562805175781,295.0594787597656,299.4488525390625,301.2156066894531,283.9530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794324964284,2.684733679814144e-08,0.0011794056044891,-0.0692391097545623,0.0,0.0,0.0,-0.0181221216917037,60.0,27.54101753234864,0.0,-9.484305252271953e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983947753906,0.0,0.0,0.0001106868730857,299.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700744628906,0.0,0.0,0.0001165595967904,299.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.69122314453125,0.0,0.0,8.608945790911093e-05,298.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67791748046875,0.0,0.0,0.0001165589055744,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066650390625,0.0,0.0,0.00055289757438,288.0517272949219,294.1499938964844,301.1562805175781,295.0594787597656,299.4488525390625,301.2156066894531,283.9530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794324964284,2.684733679814144e-08,0.0011794056044891,-0.0692391097545623,0.0,0.0,0.0,-0.0181221216917037,60.0,27.54101753234864,0.0,-9.484305252271953e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.677001953125,0.0,0.0,0.0001105545597965,299.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.64910888671875,0.0,0.0,0.0001164202549261,299.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6699523925781,0.0,0.0,8.598655404057354e-05,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568298339844,0.0,0.0,0.0001164195709861,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851501464844,0.0,0.0,0.0005522367428056,288.0139465332031,294.1499938964844,301.0843200683594,295.0491943359375,299.4834289550781,301.1436767578125,284.01220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780215427279,2.6682307918690643e-08,0.0011779948836192,-0.0688096806406974,0.0,0.0,0.0,-0.0180403105914592,60.0,27.050451278686523,0.0,-9.46162472814649e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.677001953125,0.0,0.0,0.0001105545597965,299.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.64910888671875,0.0,0.0,0.0001164202549261,299.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6699523925781,0.0,0.0,8.598655404057354e-05,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568298339844,0.0,0.0,0.0001164195709861,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851501464844,0.0,0.0,0.0005522367428056,288.0139465332031,294.1499938964844,301.0843200683594,295.0491943359375,299.4834289550781,301.1436767578125,284.01220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780215427279,2.6682307918690643e-08,0.0011779948836192,-0.0688096806406974,0.0,0.0,0.0,-0.0180403105914592,60.0,27.050451278686523,0.0,-9.46162472814649e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6554260253906,0.0,0.0,0.0001103209215216,299.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6279296875,0.0,0.0,0.0001161742038675,299.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6484680175781,0.0,0.0,8.58048369991593e-05,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6355285644531,0.0,0.0,0.0001161735344794,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634521484375,0.0,0.0,0.0005510697956196,287.9762268066406,294.1499938964844,301.01318359375,295.03912353515625,299.515869140625,301.0724182128906,284.0689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.639100671331107e-08,0.0011755048763006,-0.0680515840649604,0.0,0.0,0.0,-0.0178959053009748,60.0,26.5730037689209,0.0,-9.42165740980272e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6554260253906,0.0,0.0,0.0001103209215216,299.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6279296875,0.0,0.0,0.0001161742038675,299.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6484680175781,0.0,0.0,8.58048369991593e-05,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6355285644531,0.0,0.0,0.0001161735344794,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634521484375,0.0,0.0,0.0005510697956196,287.9762268066406,294.1499938964844,301.01318359375,295.03912353515625,299.515869140625,301.0724182128906,284.0689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.639100671331107e-08,0.0011755048763006,-0.0680515840649604,0.0,0.0,0.0,-0.0178959053009748,60.0,26.5730037689209,0.0,-9.42165740980272e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64459228515625,0.0,0.0,0.0001101599700632,299.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6172790527344,0.0,0.0,0.0001160047104349,299.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376647949219,0.0,0.0,8.567965414840728e-05,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.62481689453125,0.0,0.0,0.0001160040410468,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6525573730469,0.0,0.0,0.0005502658896148,287.9573974609375,294.1499938964844,300.97802734375,295.03424072265625,299.53125,301.0372314453125,284.0963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738159228116,2.6190358326516616e-08,0.0011737897293642,-0.0675293430685997,0.0,0.0,0.0,-0.0177964363247156,60.0,26.33742904663086,0.0,-9.3941771694972e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336975097656,0.0,0.0,0.0001099745932151,299.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065979003906,0.0,0.0,0.0001158094892161,299.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268005371094,0.0,0.0,8.553547377232462e-05,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61407470703125,0.0,0.0,0.000115808827104,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416015625,0.0,0.0,0.000549339922145,287.9386291503906,294.1499938964844,300.9432373046875,295.0294494628906,299.5460205078125,301.0023803710937,284.123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718401219695,2.595926851256536e-08,0.0011718141613528,-0.0669277980923652,0.0,0.0,0.0,-0.0176818780601024,60.0,26.104053497314453,0.0,-9.362577202409741e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61181640625,0.0,0.0,0.0001095632469514,299.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5851135253906,0.0,0.0,0.0001153763005277,299.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60504150390625,0.0,0.0,8.521554991602898e-05,298.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924987792969,0.0,0.0,0.0001153756602434,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61962890625,0.0,0.0,0.0005472852499224,287.9012145996094,294.1499938964844,300.8749389648437,295.02032470703125,299.573974609375,300.9338684082031,284.1747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674560373649,2.544651600544512e-08,0.0011674305424094,-0.065592810511589,0.0,0.0,0.0,-0.0174276884645223,60.0,25.6455192565918,0.0,-9.292651981240853e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61181640625,0.0,0.0,0.0001095632469514,299.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5851135253906,0.0,0.0,0.0001153763005277,299.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60504150390625,0.0,0.0,8.521554991602898e-05,298.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924987792969,0.0,0.0,0.0001153756602434,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61962890625,0.0,0.0,0.0005472852499224,287.9012145996094,294.1499938964844,300.8749389648437,295.02032470703125,299.573974609375,300.9338684082031,284.1747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674560373649,2.544651600544512e-08,0.0011674305424094,-0.065592810511589,0.0,0.0,0.0,-0.0174276884645223,60.0,25.6455192565918,0.0,-9.292651981240853e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898742675781,0.0,0.0,0.0001091770973289,299.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56353759765625,0.0,0.0,0.0001149696472566,299.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58319091796875,0.0,0.0,8.491521293763071e-05,298.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708312988281,0.0,0.0,0.0001149690142483,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975341796875,0.0,0.0,0.0005453564808703,287.8640441894531,294.1499938964844,300.8087158203125,295.0119323730469,299.5997619628906,300.86724853515625,284.2240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163339940831,2.496516415817496e-08,0.0011633150279521,-0.0643392652273178,0.0,0.0,0.0,-0.0171890649944543,60.0,25.207883834838867,0.0,-9.227246522414134e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898742675781,0.0,0.0,0.0001091770973289,299.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56353759765625,0.0,0.0,0.0001149696472566,299.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58319091796875,0.0,0.0,8.491521293763071e-05,298.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708312988281,0.0,0.0,0.0001149690142483,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975341796875,0.0,0.0,0.0005453564808703,287.8640441894531,294.1499938964844,300.8087158203125,295.0119323730469,299.5997619628906,300.86724853515625,284.2240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163339940831,2.496516415817496e-08,0.0011633150279521,-0.0643392652273178,0.0,0.0,0.0,-0.0171890649944543,60.0,25.207883834838867,0.0,-9.227246522414134e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678405761719,0.0,0.0,0.0001088777207769,299.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419006347656,0.0,0.0,0.0001146543800132,299.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5612487792969,0.0,0.0,8.468237501801923e-05,298.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.549072265625,0.0,0.0,0.0001146537542808,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754089355469,0.0,0.0,0.0005438611260615,287.8270874023437,294.1499938964844,300.7449035644531,295.0044860839844,299.6236572265625,300.802490234375,284.2713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601482983678,2.459196046800116e-08,0.0011601237347349,-0.0633671581745147,0.0,0.0,0.0,-0.0170040503144264,60.0,24.7996826171875,0.0,-9.176694959478485e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678405761719,0.0,0.0,0.0001088777207769,299.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419006347656,0.0,0.0,0.0001146543800132,299.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5612487792969,0.0,0.0,8.468237501801923e-05,298.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.549072265625,0.0,0.0,0.0001146537542808,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754089355469,0.0,0.0,0.0005438611260615,287.8270874023437,294.1499938964844,300.7449035644531,295.0044860839844,299.6236572265625,300.802490234375,284.2713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601482983678,2.459196046800116e-08,0.0011601237347349,-0.0633671581745147,0.0,0.0,0.0,-0.0170040503144264,60.0,24.7996826171875,0.0,-9.176694959478485e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492858886719,0.0,0.0,0.0001086516640498,299.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5236511230469,0.0,0.0,0.000114416317956,299.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54278564453125,0.0,0.0,8.450655150227249e-05,298.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307312011719,0.0,0.0,0.0001144156994996,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567626953125,0.0,0.0,0.0005427320138551,287.7962341308594,294.1499938964844,300.69354248046875,294.9990539550781,299.64227294921875,300.7500305175781,284.3093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577395489439,2.431014323178715e-08,0.0011577153345569,-0.0626329705119133,0.0,0.0,0.0,-0.0168643500655889,60.0,24.48203468322754,0.0,-9.138614132098156e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457458496094,0.0,0.0,0.0001086087795556,299.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201721191406,0.0,0.0,0.0001143711560871,299.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53924560546875,0.0,0.0,8.447319851256907e-05,298.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272521972656,0.0,0.0,0.0001143705449067,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531921386719,0.0,0.0,0.0005425178096629,287.7903747558594,294.1499938964844,300.6839904785156,294.99810791015625,299.64569091796875,300.740234375,284.31646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572823859751,2.4256685549062243e-08,0.0011572581715881,-0.062493696808815,0.0,0.0,0.0,-0.0168378483504056,60.0,24.42322540283203,0.0,-9.131399281159248e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53466796875,0.0,0.0,0.0001084765026462,299.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50927734375,0.0,0.0,0.0001142318506026,299.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282287597656,0.0,0.0,8.437031647190452e-05,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51629638671875,0.0,0.0,0.0001142312394222,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420837402344,0.0,0.0,0.0005418570945039,287.7720947265625,294.1499938964844,300.6547546386719,294.99542236328125,299.6560363769531,300.7101135253906,284.3383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558717815205,2.40917810145902e-08,0.0011558476835489,-0.062064029276371,0.0,0.0,0.0,-0.0167560949921607,60.0,24.24481010437012,0.0,-9.109161425158165e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235900878906,0.0,0.0,0.0001083482056856,299.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983825683594,0.0,0.0,0.0001140967433457,299.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172119140625,0.0,0.0,8.42705339891836e-05,298.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.50537109375,0.0,0.0,0.0001140961394412,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53094482421875,0.0,0.0,0.0005412162863649,287.75390625,294.1499938964844,300.6263732910156,294.9930725097656,299.6659545898437,300.6807556152344,284.35968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545043671503,2.393183962112744e-08,0.001154480385594,-0.0616472661495208,0.0,0.0,0.0,-0.0166768077760934,60.0,24.07258033752441,0.0,-9.087619190495388e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014343261719,0.0,0.0,0.0001081018708646,299.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765930175781,0.0,0.0,0.0001138373263529,299.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951477050781,0.0,0.0,8.407894347328693e-05,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48345947265625,0.0,0.0,0.0001138367297244,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086975097656,0.0,0.0,0.0005399858346208,287.7177124023437,294.1499938964844,300.5724792480469,294.989501953125,299.6846618652344,300.62451171875,284.4010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518783867359,2.3624744827088762e-08,0.0011518547544255,-0.0608469732105731,0.0,0.0,0.0,-0.0165245682001113,60.0,23.7537899017334,0.0,-9.0463281310349e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014343261719,0.0,0.0,0.0001081018708646,299.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765930175781,0.0,0.0,0.0001138373263529,299.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951477050781,0.0,0.0,8.407894347328693e-05,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48345947265625,0.0,0.0,0.0001138367297244,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086975097656,0.0,0.0,0.0005399858346208,287.7177124023437,294.1499938964844,300.5724792480469,294.989501953125,299.6846618652344,300.62451171875,284.4010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518783867359,2.3624744827088762e-08,0.0011518547544255,-0.0608469732105731,0.0,0.0,0.0,-0.0165245682001113,60.0,23.7537899017334,0.0,-9.0463281310349e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.479248046875,0.0,0.0,0.0001078702916856,299.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45477294921875,0.0,0.0,0.0001135934508056,299.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730529785156,0.0,0.0,8.389883441850543e-05,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615478515625,0.0,0.0,0.000113592868729,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864196777344,0.0,0.0,0.0005388291901908,287.6817932128906,294.1499938964844,300.5226745605469,294.9876403808594,299.701904296875,300.5718994140625,284.4408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494096834212,2.333604776083576e-08,0.0011493864003568,-0.0600945204496383,0.0,0.0,0.0,-0.016381449997425,60.0,23.524532318115234,0.0,-9.007596446508614e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.479248046875,0.0,0.0,0.0001078702916856,299.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45477294921875,0.0,0.0,0.0001135934508056,299.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730529785156,0.0,0.0,8.389883441850543e-05,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615478515625,0.0,0.0,0.000113592868729,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864196777344,0.0,0.0,0.0005388291901908,287.6817932128906,294.1499938964844,300.5226745605469,294.9876403808594,299.701904296875,300.5718994140625,284.4408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494096834212,2.333604776083576e-08,0.0011493864003568,-0.0600945204496383,0.0,0.0,0.0,-0.016381449997425,60.0,23.524532318115234,0.0,-9.007596446508614e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45709228515625,0.0,0.0,0.0001076547123375,299.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329528808594,0.0,0.0,0.0001133664263761,299.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4509582519531,0.0,0.0,8.373116725124419e-05,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43963623046875,0.0,0.0,0.0001133658515755,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4641418457031,0.0,0.0,0.0005377524066716,287.64617919921875,294.1499938964844,300.4774169921875,294.9876708984375,299.7177734375,300.5233459472656,284.4789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471116449683,2.306728852374817e-08,0.0011470885947346,-0.0593939423561096,0.0,0.0,0.0,-0.0162482168525457,60.0,23.28485107421875,0.0,-8.971613851826987e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
