time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17956320,299.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45709228515625,0.0,0.0,0.0001076547123375,299.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329528808594,0.0,0.0,0.0001133664263761,299.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4509582519531,0.0,0.0,8.373116725124419e-05,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43963623046875,0.0,0.0,0.0001133658515755,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4641418457031,0.0,0.0,0.0005377524066716,287.64617919921875,294.1499938964844,300.4774169921875,294.9876708984375,299.7177734375,300.5233459472656,284.4789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471116449683,2.306728852374817e-08,0.0011470885947346,-0.0593939423561096,0.0,0.0,0.0,-0.0162482168525457,60.0,23.28485107421875,0.0,-8.971613851826987e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0001074545725714,299.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111328125,0.0,0.0,0.00011315564916,299.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,8.357550541404635e-05,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,0.0001131550816353,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44189453125,0.0,0.0,0.0005367527483031,287.6108703613281,294.1499938964844,300.4371032714844,294.98980712890625,299.73248291015625,300.479248046875,284.5155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449779849499,2.28177672312313e-08,0.0011449551675468,-0.0587434396147728,0.0,0.0,0.0,-0.0161245204508304,60.0,23.07052230834961,0.0,-8.938271633951447e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0001074545725714,299.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111328125,0.0,0.0,0.00011315564916,299.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,8.357550541404635e-05,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,0.0001131550816353,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44189453125,0.0,0.0,0.0005367527483031,287.6108703613281,294.1499938964844,300.4371032714844,294.98980712890625,299.73248291015625,300.479248046875,284.5155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449779849499,2.28177672312313e-08,0.0011449551675468,-0.0587434396147728,0.0,0.0,0.0,-0.0161245204508304,60.0,23.07052230834961,0.0,-8.938271633951447e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,0.0001073597668437,299.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002380371094,0.0,0.0,0.0001130558084696,299.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,8.350177085958421e-05,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067687988281,0.0,0.0,0.0001130552482209,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307556152344,0.0,0.0,0.0005362792289815,287.59332275390625,294.1499938964844,300.4189147949219,294.9917297363281,299.73944091796875,300.4588317871094,284.5333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439674999564,2.2699571999851287e-08,0.0011439447989687,-0.0584352761507034,0.0,0.0,0.0,-0.0160659272223711,60.0,22.968490600585938,0.0,-8.92249971684578e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128112792969,0.0,0.0,0.0001072707163984,299.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38934326171875,0.0,0.0,0.0001129620286519,299.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,8.34325110190548e-05,298.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958435058594,0.0,0.0,0.0001129614756791,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,0.0005358344060368,287.5758361816406,294.1499938964844,300.40216064453125,294.9942321777344,299.7461242675781,300.4397277832031,284.55078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430181330069,2.2588546144675092e-08,0.0011429955484345,-0.0581457912921905,0.0,0.0,0.0,-0.0160108879208564,60.0,22.871307373046875,0.0,-8.907696269488954e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907165527344,0.0,0.0,0.0001071113947546,299.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675842285156,0.0,0.0,0.0001127942377934,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,8.330859418492764e-05,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739929199219,0.0,0.0,0.0001127936920966,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974914550781,0.0,0.0,0.0005350386491045,287.5411682128906,294.1499938964844,300.3729858398437,295.00115966796875,299.75885009765625,300.40594482421875,284.58465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413194006308,2.2389896159324962e-08,0.0011412970488891,-0.0576278008520603,0.0,0.0,0.0,-0.0159124080091714,60.0,22.6919059753418,0.0,-8.881241342351134e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907165527344,0.0,0.0,0.0001071113947546,299.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675842285156,0.0,0.0,0.0001127942377934,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,8.330859418492764e-05,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739929199219,0.0,0.0,0.0001127936920966,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974914550781,0.0,0.0,0.0005350386491045,287.5411682128906,294.1499938964844,300.3729858398437,295.00115966796875,299.75885009765625,300.40594482421875,284.58465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413194006308,2.2389896159324962e-08,0.0011412970488891,-0.0576278008520603,0.0,0.0,0.0,-0.0159124080091714,60.0,22.6919059753418,0.0,-8.881241342351134e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686828613281,0.0,0.0,0.0001069748032023,299.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34588623046875,0.0,0.0,0.0001126503921113,299.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,8.320236520376056e-05,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521728515625,0.0,0.0,0.0001126498536905,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753356933594,0.0,0.0,0.0005343563971109,287.5068054199219,294.1499938964844,300.3500061035156,295.01080322265625,299.77081298828125,300.37725830078125,284.6173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398625792935,2.2219580841920106e-08,0.001139840343967,-0.0571836568415164,0.0,0.0,0.0,-0.0158279743045568,60.0,22.5299015045166,0.0,-8.858591371563308e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686828613281,0.0,0.0,0.0001069748032023,299.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34588623046875,0.0,0.0,0.0001126503921113,299.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,8.320236520376056e-05,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521728515625,0.0,0.0,0.0001126498536905,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753356933594,0.0,0.0,0.0005343563971109,287.5068054199219,294.1499938964844,300.3500061035156,295.01080322265625,299.77081298828125,300.37725830078125,284.6173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398625792935,2.2219580841920106e-08,0.001139840343967,-0.0571836568415164,0.0,0.0,0.0,-0.0158279743045568,60.0,22.5299015045166,0.0,-8.858591371563308e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,0.0001068664714694,299.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32421875,0.0,0.0,0.00011253629782,299.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34100341796875,0.0,0.0,8.311810961458832e-05,298.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304443359375,0.0,0.0,0.0001125357666751,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,0.0005338153569027,287.4728088378906,294.1499938964844,300.33056640625,295.0219421386719,299.7820739746094,300.35357666015625,284.6488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138707739301,2.208447824614268e-08,0.0011386856203898,-0.0568313226103782,0.0,0.0,0.0,-0.0157610010355711,60.0,22.385852813720703,0.0,-8.840644483143478e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,0.0001068664714694,299.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32421875,0.0,0.0,0.00011253629782,299.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34100341796875,0.0,0.0,8.311810961458832e-05,298.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304443359375,0.0,0.0,0.0001125357666751,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,0.0005338153569027,287.4728088378906,294.1499938964844,300.33056640625,295.0219421386719,299.7820739746094,300.35357666015625,284.6488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138707739301,2.208447824614268e-08,0.0011386856203898,-0.0568313226103782,0.0,0.0,0.0,-0.0157610010355711,60.0,22.385852813720703,0.0,-8.840644483143478e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265075683594,0.0,0.0,0.0001067840203177,299.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0,0.0001124494665418,299.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208923339844,0.0,0.0,8.305398660013452e-05,298.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104553222656,0.0,0.0,0.0001124489426729,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330078125,0.0,0.0,0.0005334035959094,287.4418029785156,294.1499938964844,300.31317138671875,295.0321960449219,299.7919006347656,300.33416748046875,284.67681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378282215446,2.198164139599612e-08,0.0011378062190487,-0.0565631166100502,0.0,0.0,0.0,-0.0157100204378366,60.0,22.265363693237305,0.0,-8.826996378274998e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32476806640625,0.0,0.0,0.0001067778139258,299.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026123046875,0.0,0.0,0.0001124429327319,299.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31915283203125,0.0,0.0,8.30491553642787e-05,298.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3087463378906,0.0,0.0,0.0001124424088629,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33123779296875,0.0,0.0,0.0005333725712262,287.4391174316406,294.1499938964844,300.3116760253906,295.0331115722656,299.792724609375,300.3325500488281,284.67919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377618648111,2.197390003289001e-08,0.0011377399787306,-0.0565429218113422,0.0,0.0,0.0,-0.015706181526184,60.0,22.25537300109864,0.0,-8.825968933479089e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138427734375,0.0,0.0,0.0001067411067197,299.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29180908203125,0.0,0.0,0.0001124042682931,299.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082580566406,0.0,0.0,8.302061178255826e-05,298.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29791259765625,0.0,0.0,0.0001124037517001,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202514648437,0.0,0.0,0.0005331892170943,287.4223937988281,294.1499938964844,300.3024597167969,295.0386962890625,299.7978210449219,300.3226318359375,284.6940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373707093298,2.1928107329927122e-08,0.0011373488232493,-0.0564234890043735,0.0,0.0,0.0,-0.0156834814697504,60.0,22.19468879699707,0.0,-8.819895214173813e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30291748046875,0.0,0.0,0.0001067093471647,299.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.28106689453125,0.0,0.0,0.000112370820716,299.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29736328125,0.0,0.0,8.299590990645811e-05,298.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.287109375,0.0,0.0,0.000112370304123,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092956542969,0.0,0.0,0.000533030659426,287.40576171875,294.1499938964844,300.2933654785156,295.0443115234375,299.8027648925781,300.3130187988281,284.70855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137031824328,2.188848036155377e-08,0.0011370099382475,-0.056320134550333,0.0,0.0,0.0,-0.0156638380140066,60.0,22.136808395385746,0.0,-8.814640750642867e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2811279296875,0.0,0.0,0.0001066588811227,299.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25958251953125,0.0,0.0,0.0001123176625696,299.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756652832031,0.0,0.0,8.29566633910872e-05,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655334472656,0.0,0.0,0.0001123171532526,298.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28741455078125,0.0,0.0,0.0005327786202542,287.3727722167969,294.1499938964844,300.2755126953125,295.05548095703125,299.812255859375,300.2943725585937,284.73699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364930542185,2.1825490748028642e-08,0.001136471168138,-0.0561558417975902,0.0,0.0,0.0,-0.0156326089054346,60.0,22.02861595153809,0.0,-8.806291873497687e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2811279296875,0.0,0.0,0.0001066588811227,299.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25958251953125,0.0,0.0,0.0001123176625696,299.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756652832031,0.0,0.0,8.29566633910872e-05,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655334472656,0.0,0.0,0.0001123171532526,298.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28741455078125,0.0,0.0,0.0005327786202542,287.3727722167969,294.1499938964844,300.2755126953125,295.05548095703125,299.812255859375,300.2943725585937,284.73699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364930542185,2.1825490748028642e-08,0.001136471168138,-0.0561558417975902,0.0,0.0,0.0,-0.0156326089054346,60.0,22.02861595153809,0.0,-8.806291873497687e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2594299316406,0.0,0.0,0.0001066234253812,299.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2381896972656,0.0,0.0,0.0001122803150792,299.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2540588378906,0.0,0.0,8.292908751172945e-05,298.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2440490722656,0.0,0.0,0.0001122798130381,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.265625,0.0,0.0,0.0005326015525497,287.3401184082031,294.1499938964844,300.25811767578125,295.0665588378906,299.8211669921875,300.2763977050781,284.7645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361143551766,2.1781211501092912e-08,0.0011360925855115,-0.056040346622467,0.0,0.0,0.0,-0.0156106585636734,60.0,21.929792404174805,0.0,-8.800424922128516e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2594299316406,0.0,0.0,0.0001066234253812,299.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2381896972656,0.0,0.0,0.0001122803150792,299.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2540588378906,0.0,0.0,8.292908751172945e-05,298.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2440490722656,0.0,0.0,0.0001122798130381,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.265625,0.0,0.0,0.0005326015525497,287.3401184082031,294.1499938964844,300.25811767578125,295.0665588378906,299.8211669921875,300.2763977050781,284.7645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361143551766,2.1781211501092912e-08,0.0011360925855115,-0.056040346622467,0.0,0.0,0.0,-0.0156106585636734,60.0,21.929792404174805,0.0,-8.800424922128516e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2378234863281,0.0,0.0,0.0001066011027432,299.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2168884277344,0.0,0.0,0.0001122567991842,299.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325134277344,0.0,0.0,8.291172707686201e-05,298.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.22265625,0.0,0.0,0.0001122563044191,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24395751953125,0.0,0.0,0.0005324901430867,287.30780029296875,294.1499938964844,300.2411499023437,295.0775756835937,299.8295593261719,300.2589416503906,284.7912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358757037669,2.175330138243225e-08,0.0011358539341017,-0.0559675469994545,0.0,0.0,0.0,-0.015596822835505,60.0,21.83946418762207,0.0,-8.79672867881709e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2378234863281,0.0,0.0,0.0001066011027432,299.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2168884277344,0.0,0.0,0.0001122567991842,299.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325134277344,0.0,0.0,8.291172707686201e-05,298.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.22265625,0.0,0.0,0.0001122563044191,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24395751953125,0.0,0.0,0.0005324901430867,287.30780029296875,294.1499938964844,300.2411499023437,295.0775756835937,299.8295593261719,300.2589416503906,284.7912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358757037669,2.175330138243225e-08,0.0011358539341017,-0.0559675469994545,0.0,0.0,0.0,-0.015596822835505,60.0,21.83946418762207,0.0,-8.79672867881709e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.21630859375,0.0,0.0,0.0001065893593477,299.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1956481933594,0.0,0.0,0.0001122444227803,299.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2110595703125,0.0,0.0,8.290260302601382e-05,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2013854980469,0.0,0.0,0.0001122439425671,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22235107421875,0.0,0.0,0.0005324315279722,287.2758483886719,294.1499938964844,300.2245178222656,295.0884094238281,299.83746337890625,300.2419128417969,284.817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357497423887,2.1738575384233627e-08,0.0011357280891388,-0.055929135531187,0.0,0.0,0.0,-0.0155895221978425,60.0,21.756675720214844,0.0,-8.79477823900743e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.21630859375,0.0,0.0,0.0001065893593477,299.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1956481933594,0.0,0.0,0.0001122444227803,299.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2110595703125,0.0,0.0,8.290260302601382e-05,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2013854980469,0.0,0.0,0.0001122439425671,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22235107421875,0.0,0.0,0.0005324315279722,287.2758483886719,294.1499938964844,300.2245178222656,295.0884094238281,299.83746337890625,300.2419128417969,284.817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357497423887,2.1738575384233627e-08,0.0011357280891388,-0.055929135531187,0.0,0.0,0.0,-0.0155895221978425,60.0,21.756675720214844,0.0,-8.79477823900743e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2055969238281,0.0,0.0,0.0001065873075276,299.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1850891113281,0.0,0.0,0.0001122422618209,299.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2004089355469,0.0,0.0,8.290100959129632e-05,298.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1907653808594,0.0,0.0,0.0001122417816077,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2115783691406,0.0,0.0,0.0005324213416315,287.2600402832031,294.1499938964844,300.2163391113281,295.09375,299.8411865234375,300.2335510253906,284.82977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357276234775,2.1735976574177585e-08,0.0011357059702277,-0.0559223517775535,0.0,0.0,0.0,-0.0155882341787219,60.0,21.718292236328125,0.0,-8.794433625780584e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1949157714844,0.0,0.0,0.0001065867982106,299.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.174560546875,0.0,0.0,0.0001122417161241,299.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.18975830078125,0.0,0.0,8.290060941362754e-05,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18017578125,0.0,0.0,0.0001122412359109,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20086669921875,0.0,0.0,0.0005324187804944,287.2442932128906,294.1499938964844,300.208251953125,295.0990600585937,299.84478759765625,300.22528076171875,284.8422241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357219191268,2.1735289124080737e-08,0.0011357002658769,-0.0559205636382103,0.0,0.0,0.0,-0.0155878951773047,60.0,21.68144798278809,0.0,-8.794342676310407e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1736145019531,0.0,0.0,0.0001065893520717,299.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1535339355469,0.0,0.0,0.0001122443936765,299.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,8.290260302601382e-05,298.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1590881347656,0.0,0.0,0.0001122439207392,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1794738769531,0.0,0.0,0.0005324315861798,287.21307373046875,294.1499938964844,300.1922607421875,295.1094665527344,299.8517150878906,300.2089233398437,284.8667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357481125742,2.1738381761338132e-08,0.001135726342909,-0.0559286288917064,0.0,0.0,0.0,-0.0155894262716174,60.0,21.611024856567383,0.0,-8.794752659468943e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1736145019531,0.0,0.0,0.0001065893520717,299.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1535339355469,0.0,0.0,0.0001122443936765,299.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,8.290260302601382e-05,298.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1590881347656,0.0,0.0,0.0001122439207392,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1794738769531,0.0,0.0,0.0005324315861798,287.21307373046875,294.1499938964844,300.1922607421875,295.1094665527344,299.8517150878906,300.2089233398437,284.8667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357481125742,2.1738381761338132e-08,0.001135726342909,-0.0559286288917064,0.0,0.0,0.0,-0.0155894262716174,60.0,21.611024856567383,0.0,-8.794752659468943e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1524353027344,0.0,0.0,0.0001065978649421,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.13262939453125,0.0,0.0,0.0001122533576563,299.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1473999023437,0.0,0.0,8.290922414744273e-05,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1381225585937,0.0,0.0,0.000112252891995,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.158203125,0.0,0.0,0.0005324741941876,287.18218994140625,294.1499938964844,300.1764831542969,295.1195678710937,299.8581848144531,300.19287109375,284.8905944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358381016179,2.1748904899254743e-08,0.0011358163319528,-0.0559560768306255,0.0,0.0,0.0,-0.0155946426093578,60.0,21.54583168029785,0.0,-8.796146033773766e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1524353027344,0.0,0.0,0.0001065978649421,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.13262939453125,0.0,0.0,0.0001122533576563,299.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1473999023437,0.0,0.0,8.290922414744273e-05,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1381225585937,0.0,0.0,0.000112252891995,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.158203125,0.0,0.0,0.0005324741941876,287.18218994140625,294.1499938964844,300.1764831542969,295.1195678710937,299.8581848144531,300.19287109375,284.8905944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358381016179,2.1748904899254743e-08,0.0011358163319528,-0.0559560768306255,0.0,0.0,0.0,-0.0155946426093578,60.0,21.54583168029785,0.0,-8.796146033773766e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1313781738281,0.0,0.0,0.0001066105542122,299.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,0.0001122667090385,299.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1264343261719,0.0,0.0,8.291909762192518e-05,298.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,0.0001122662506531,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1370849609375,0.0,0.0,0.000532537640538,287.1517028808594,294.1499938964844,300.16094970703125,295.12939453125,299.8641967773437,300.17706298828125,284.91387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359724448993,2.176462743364027e-08,0.0011359506752341,-0.0559970885515213,0.0,0.0,0.0,-0.0156024368479847,60.0,21.48526954650879,0.0,-8.798228634532279e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1313781738281,0.0,0.0,0.0001066105542122,299.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,0.0001122667090385,299.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1264343261719,0.0,0.0,8.291909762192518e-05,298.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,0.0001122662506531,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1370849609375,0.0,0.0,0.000532537640538,287.1517028808594,294.1499938964844,300.16094970703125,295.12939453125,299.8641967773437,300.17706298828125,284.91387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359724448993,2.176462743364027e-08,0.0011359506752341,-0.0559970885515213,0.0,0.0,0.0,-0.0156024368479847,60.0,21.48526954650879,0.0,-8.798228634532279e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1104431152344,0.0,0.0,0.0001066269396687,299.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0911865234375,0.0,0.0,0.000112283953058,299.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,8.293184509966522e-05,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0965270996094,0.0,0.0,0.0001122834946727,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1160583496094,0.0,0.0,0.0005326195387169,287.1216125488281,294.1499938964844,300.14556884765625,295.1388244628906,299.8697509765625,300.1614990234375,284.93658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361463693901,2.1784957837667207e-08,0.001136124599725,-0.0560501143336296,0.0,0.0,0.0,-0.0156125156208872,60.0,21.42886543273925,0.0,-8.80092159150081e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1104431152344,0.0,0.0,0.0001066269396687,299.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0911865234375,0.0,0.0,0.000112283953058,299.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,8.293184509966522e-05,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0965270996094,0.0,0.0,0.0001122834946727,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1160583496094,0.0,0.0,0.0005326195387169,287.1216125488281,294.1499938964844,300.14556884765625,295.1388244628906,299.8697509765625,300.1614990234375,284.93658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361463693901,2.1784957837667207e-08,0.001136124599725,-0.0560501143336296,0.0,0.0,0.0,-0.0156125156208872,60.0,21.42886543273925,0.0,-8.80092159150081e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1000061035156,0.0,0.0,0.0001066362819983,299.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0809020996094,0.0,0.0,0.0001122937901527,299.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0951538085937,0.0,0.0,8.29391137813218e-05,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.086181640625,0.0,0.0,0.0001122933390433,298.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055908203125,0.0,0.0,0.0005326662794686,287.10662841796875,294.1499938964844,300.137939453125,295.14337158203125,299.8724365234375,300.1537170410156,284.94781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136245438829,2.1796561000542173e-08,0.0011362236691638,-0.0560803823173046,0.0,0.0,0.0,-0.0156182674691081,60.0,21.40128517150879,0.0,-8.80245849543826e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.089599609375,0.0,0.0,0.0001066464246832,299.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0706481933594,0.0,0.0,0.0001123044639825,299.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0848083496094,0.0,0.0,8.294700091937557e-05,298.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0758972167969,0.0,0.0,0.0001123040128732,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0951538085937,0.0,0.0,0.0005327169201336,287.0917663574219,294.1499938964844,300.1303100585937,295.1478271484375,299.8750305175781,300.1460266113281,284.9588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136353239417,2.1809151817819842e-08,0.0011363313533365,-0.0561132207512855,0.0,0.0,0.0,-0.0156245091930031,60.0,21.374845504760746,0.0,-8.804126849781826e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0689392089844,0.0,0.0,0.0001066740369424,299.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0502014160156,0.0,0.0,0.0001123335241572,299.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0641784667969,0.0,0.0,8.296847954625264e-05,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0553894042969,0.0,0.0,0.0001123330875998,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.07440185546875,0.0,0.0,0.0005328549304977,287.06231689453125,294.1499938964844,300.1151428222656,295.1564025878906,299.8798217773437,300.13067626953125,284.9806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136646606028,2.184347280831389e-08,0.0011366247199475,-0.0562027394771575,0.0,0.0,0.0,-0.0156415235251188,60.0,21.32476043701172,0.0,-8.808675033833424e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0689392089844,0.0,0.0,0.0001066740369424,299.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0502014160156,0.0,0.0,0.0001123335241572,299.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0641784667969,0.0,0.0,8.296847954625264e-05,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0553894042969,0.0,0.0,0.0001123330875998,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.07440185546875,0.0,0.0,0.0005328549304977,287.06231689453125,294.1499938964844,300.1151428222656,295.1564025878906,299.8798217773437,300.13067626953125,284.9806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136646606028,2.184347280831389e-08,0.0011366247199475,-0.0562027394771575,0.0,0.0,0.0,-0.0156415235251188,60.0,21.32476043701172,0.0,-8.808675033833424e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0483703613281,0.0,0.0,0.000106708939711,299.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0299072265625,0.0,0.0,0.0001123702750192,299.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0436706542969,0.0,0.0,8.299563342006877e-05,298.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0350036621094,0.0,0.0,0.0001123698384617,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0537414550781,0.0,0.0,0.0005330293206498,287.033203125,294.1499938964844,300.1000061035156,295.1644592285156,299.88433837890625,300.1154479980469,285.0021057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370170395821,2.1886885193112e-08,0.0011369951535016,-0.0563159734010696,0.0,0.0,0.0,-0.0156630408018827,60.0,21.27705764770508,0.0,-8.81442900890761e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0483703613281,0.0,0.0,0.000106708939711,299.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0299072265625,0.0,0.0,0.0001123702750192,299.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0436706542969,0.0,0.0,8.299563342006877e-05,298.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0350036621094,0.0,0.0,0.0001123698384617,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0537414550781,0.0,0.0,0.0005330293206498,287.033203125,294.1499938964844,300.1000061035156,295.1644592285156,299.88433837890625,300.1154479980469,285.0021057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370170395821,2.1886885193112e-08,0.0011369951535016,-0.0563159734010696,0.0,0.0,0.0,-0.0156630408018827,60.0,21.27705764770508,0.0,-8.81442900890761e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
