time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958660,299.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0279235839844,0.0,0.0,0.0001067917328327,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0097351074219,0.0,0.0,0.0001124574555433,299.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0233154296875,0.0,0.0,8.30600256449543e-05,298.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0147705078125,0.0,0.0,0.0001124570262618,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0332336425781,0.0,0.0,0.0005334429442882,287.0044250488281,294.1499938964844,300.0848693847656,295.1719665527344,299.8884582519531,300.1002197265625,285.0231018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378988856449,2.1989972509572908e-08,0.0011378768831491,-0.0565848425030708,0.0,0.0,0.0,-0.0157141461968421,60.0,21.236474990844727,0.0,-8.828101272229105e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0279235839844,0.0,0.0,0.0001067917328327,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0097351074219,0.0,0.0,0.0001124574555433,299.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0233154296875,0.0,0.0,8.30600256449543e-05,298.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0147705078125,0.0,0.0,0.0001124570262618,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0332336425781,0.0,0.0,0.0005334429442882,287.0044250488281,294.1499938964844,300.0848693847656,295.1719665527344,299.8884582519531,300.1002197265625,285.0231018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378988856449,2.1989972509572908e-08,0.0011378768831491,-0.0565848425030708,0.0,0.0,0.0,-0.0157141461968421,60.0,21.236474990844727,0.0,-8.828101272229105e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.00762939453125,0.0,0.0,0.0001068931742338,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9896850585937,0.0,0.0,0.0001125642666011,299.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0030822753906,0.0,0.0,8.313893340528011e-05,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9946594238281,0.0,0.0,0.0001125638445955,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0128479003906,0.0,0.0,0.0005339497001841,286.9760437011719,294.1499938964844,300.0697021484375,295.17889404296875,299.89215087890625,300.0849914550781,285.0436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389793362468,2.2116301678920536e-08,0.0011389572173357,-0.0569143183529377,0.0,0.0,0.0,-0.0157767739146947,60.0,21.20247459411621,0.0,-8.844870080793046e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.00762939453125,0.0,0.0,0.0001068931742338,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9896850585937,0.0,0.0,0.0001125642666011,299.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0030822753906,0.0,0.0,8.313893340528011e-05,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9946594238281,0.0,0.0,0.0001125638445955,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0128479003906,0.0,0.0,0.0005339497001841,286.9760437011719,294.1499938964844,300.0697021484375,295.17889404296875,299.89215087890625,300.0849914550781,285.0436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389793362468,2.2116301678920536e-08,0.0011389572173357,-0.0569143183529377,0.0,0.0,0.0,-0.0157767739146947,60.0,21.20247459411621,0.0,-8.844870080793046e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9975280761719,0.0,0.0,0.0001069431455107,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9797058105469,0.0,0.0,0.0001126168863265,299.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9930114746094,0.0,0.0,8.317780157085508e-05,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9846496582031,0.0,0.0,0.000112616464321,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0027160644531,0.0,0.0,0.0005341993528418,286.96197509765625,294.1499938964844,300.06207275390625,295.18212890625,299.89385986328125,300.07733154296875,285.0538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395114706829,2.2178534564432084e-08,0.0011394893517717,-0.0570766143500804,0.0,0.0,0.0,-0.0158076249063015,60.0,21.186765670776367,0.0,-8.853136534980879e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9874572753906,0.0,0.0,0.0001069869831553,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96978759765625,0.0,0.0,0.0001126630450016,299.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98297119140625,0.0,0.0,8.321189670823514e-05,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.97467041015625,0.0,0.0,0.000112662630272,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9926147460937,0.0,0.0,0.0005344183882698,286.947998046875,294.1499938964844,300.054443359375,295.1851806640625,299.8954772949219,300.0697021484375,285.0638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399781797081,2.2233122010106854e-08,0.0011399559443816,-0.0572189725935459,0.0,0.0,0.0,-0.0158346854150295,60.0,21.17109107971192,0.0,-8.860391176312987e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96746826171875,0.0,0.0,0.0001070505240932,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9500427246094,0.0,0.0,0.0001127299474319,299.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9630432128906,0.0,0.0,8.326131501235068e-05,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9548645019531,0.0,0.0,0.0001127295327023,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9725646972656,0.0,0.0,0.0005347357946448,286.9203491210937,294.1499938964844,300.0390625,295.1908264160156,299.8984375,300.0543212890625,285.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406546691432,2.2312214298381163e-08,0.0011406323174014,-0.0574252307415008,0.0,0.0,0.0,-0.0158738959580659,60.0,21.13799476623535,0.0,-8.87090720880224e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96746826171875,0.0,0.0,0.0001070505240932,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9500427246094,0.0,0.0,0.0001127299474319,299.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9630432128906,0.0,0.0,8.326131501235068e-05,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9548645019531,0.0,0.0,0.0001127295327023,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9725646972656,0.0,0.0,0.0005347357946448,286.9203491210937,294.1499938964844,300.0390625,295.1908264160156,299.8984375,300.0543212890625,285.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406546691432,2.2312214298381163e-08,0.0011406323174014,-0.0574252307415008,0.0,0.0,0.0,-0.0158738959580659,60.0,21.13799476623535,0.0,-8.87090720880224e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9476318359375,0.0,0.0,0.0001070800935849,299.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9304504394531,0.0,0.0,0.0001127610812545,299.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9432678222656,0.0,0.0,8.328432159032673e-05,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9352111816406,0.0,0.0,0.0001127606738009,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9526672363281,0.0,0.0,0.0005348835838958,286.8930969238281,294.1499938964844,300.02349853515625,295.1957092285156,299.9010314941406,300.0388488769531,285.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409696890041,2.2348990214027253e-08,0.0011409473372623,-0.0575211308896541,0.0,0.0,0.0,-0.0158921293914318,60.0,21.10116577148437,0.0,-8.875798584995209e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9476318359375,0.0,0.0,0.0001070800935849,299.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9304504394531,0.0,0.0,0.0001127610812545,299.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9432678222656,0.0,0.0,8.328432159032673e-05,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9352111816406,0.0,0.0,0.0001127606738009,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9526672363281,0.0,0.0,0.0005348835838958,286.8930969238281,294.1499938964844,300.02349853515625,295.1957092285156,299.9010314941406,300.0388488769531,285.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409696890041,2.2348990214027253e-08,0.0011409473372623,-0.0575211308896541,0.0,0.0,0.0,-0.0158921293914318,60.0,21.10116577148437,0.0,-8.875798584995209e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.927978515625,0.0,0.0,0.0001070733560482,299.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9110412597656,0.0,0.0,0.0001127539726439,299.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9236755371094,0.0,0.0,8.327908290084451e-05,298.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.91571044921875,0.0,0.0,0.0001127535724663,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.93292236328125,0.0,0.0,0.0005348499398678,286.8662414550781,294.1499938964844,300.0077514648437,295.1998596191406,299.9032287597656,300.02325439453125,285.1223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408972786739,2.2340513439189635e-08,0.0011408749269321,-0.057499025017023,0.0,0.0,0.0,-0.0158879272639751,60.0,21.05940818786621,0.0,-8.874670953673559e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.927978515625,0.0,0.0,0.0001070733560482,299.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9110412597656,0.0,0.0,0.0001127539726439,299.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9236755371094,0.0,0.0,8.327908290084451e-05,298.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.91571044921875,0.0,0.0,0.0001127535724663,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.93292236328125,0.0,0.0,0.0005348499398678,286.8662414550781,294.1499938964844,300.0077514648437,295.1998596191406,299.9032287597656,300.02325439453125,285.1223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408972786739,2.2340513439189635e-08,0.0011408749269321,-0.057499025017023,0.0,0.0,0.0,-0.0158879272639751,60.0,21.05940818786621,0.0,-8.874670953673559e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90850830078125,0.0,0.0,0.00010703458247,299.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8918151855469,0.0,0.0,0.0001127131326938,299.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9042663574219,0.0,0.0,8.324892405653372e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8964233398437,0.0,0.0,0.0001127127397921,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.91339111328125,0.0,0.0,0.0005346563411876,286.8398132324219,294.1499938964844,299.99176025390625,295.20318603515625,299.9050598144531,300.0074768066406,285.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404834222048,2.2292116597100176e-08,0.0011404611868783,-0.0573728196322917,0.0,0.0,0.0,-0.015863936394453,60.0,21.01239013671875,0.0,-8.868234147030307e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90850830078125,0.0,0.0,0.00010703458247,299.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8918151855469,0.0,0.0,0.0001127131326938,299.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9042663574219,0.0,0.0,8.324892405653372e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8964233398437,0.0,0.0,0.0001127127397921,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.91339111328125,0.0,0.0,0.0005346563411876,286.8398132324219,294.1499938964844,299.99176025390625,295.20318603515625,299.9050598144531,300.0074768066406,285.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404834222048,2.2292116597100176e-08,0.0011404611868783,-0.0573728196322917,0.0,0.0,0.0,-0.015863936394453,60.0,21.01239013671875,0.0,-8.868234147030307e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8988342285156,0.0,0.0,0.0001070064245141,299.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8822631835937,0.0,0.0,0.0001126834831666,299.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8946228027344,0.0,0.0,8.322703070007265e-05,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8868408203125,0.0,0.0,0.0001126830902649,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9036865234375,0.0,0.0,0.0005345157114788,286.82672119140625,294.1499938964844,299.983642578125,295.2045288085937,299.9058532714844,299.99951171875,285.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401828378438,2.225699446967156e-08,0.0011401606025174,-0.0572812259197235,0.0,0.0,0.0,-0.0158465225249528,60.0,20.987268447875977,0.0,-8.863564460170893e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.88922119140625,0.0,0.0,0.0001069723221007,299.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.87274169921875,0.0,0.0,0.0001126475617638,299.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8850402832031,0.0,0.0,8.320050255861133e-05,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8772888183594,0.0,0.0,0.0001126471761381,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8940124511719,0.0,0.0,0.000534345395863,286.8137512207031,294.1499938964844,299.9754638671875,295.2056579589844,299.90655517578125,299.9914855957031,285.1598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398191563785,2.2214457828795275e-08,0.001139796921052,-0.0571703016757965,0.0,0.0,0.0,-0.0158254355192184,60.0,20.96093368530273,0.0,-8.85791067162245e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8701171875,0.0,0.0,0.0001068932324415,299.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8538818359375,0.0,0.0,0.000112564273877,299.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8659973144531,0.0,0.0,8.313899888889864e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8583984375,0.0,0.0,0.0001125638882513,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8748779296875,0.0,0.0,0.000533950398676,286.7881164550781,294.1499938964844,299.9588623046875,295.20721435546875,299.9076538085937,299.9752197265625,285.1782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389758437871,2.211583272071493e-08,0.001138953724876,-0.0569130890071392,0.0,0.0,0.0,-0.0157765429466962,60.0,20.905336380004883,0.0,-8.8448075530323e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8701171875,0.0,0.0,0.0001068932324415,299.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8538818359375,0.0,0.0,0.000112564273877,299.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8659973144531,0.0,0.0,8.313899888889864e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8583984375,0.0,0.0,0.0001125638882513,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8748779296875,0.0,0.0,0.000533950398676,286.7881164550781,294.1499938964844,299.9588623046875,295.20721435546875,299.9076538085937,299.9752197265625,285.1782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389758437871,2.211583272071493e-08,0.001138953724876,-0.0569130890071392,0.0,0.0,0.0,-0.0157765429466962,60.0,20.905336380004883,0.0,-8.8448075530323e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.85125732421875,0.0,0.0,0.000106806102849,299.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8352355957031,0.0,0.0,0.0001124725094996,299.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8471984863281,0.0,0.0,8.307123061968014e-05,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.83966064453125,0.0,0.0,0.0001124721311498,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8559265136719,0.0,0.0,0.0005335151799954,286.7629089355469,294.1499938964844,299.94189453125,295.2078552246094,299.9084167480469,299.9586486816406,285.1963806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046849519,2.2007180078276185e-08,0.0011380248470231,-0.0566297210752964,0.0,0.0,0.0,-0.0157226808369159,60.0,20.847028732299805,0.0,-8.830384246039102e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.85125732421875,0.0,0.0,0.000106806102849,299.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8352355957031,0.0,0.0,0.0001124725094996,299.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8471984863281,0.0,0.0,8.307123061968014e-05,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.83966064453125,0.0,0.0,0.0001124721311498,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8559265136719,0.0,0.0,0.0005335151799954,286.7629089355469,294.1499938964844,299.94189453125,295.2078552246094,299.9084167480469,299.9586486816406,285.1963806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046849519,2.2007180078276185e-08,0.0011380248470231,-0.0566297210752964,0.0,0.0,0.0,-0.0157226808369159,60.0,20.847028732299805,0.0,-8.830384246039102e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.83258056640625,0.0,0.0,0.000106715466245,299.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8167724609375,0.0,0.0,0.0001123770562116,299.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8285522460937,0.0,0.0,8.300074114231393e-05,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8211364746094,0.0,0.0,0.0001123766851378,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.837158203125,0.0,0.0,0.0005330624990165,286.7381286621094,294.1499938964844,299.92449951171875,295.20751953125,299.9088134765625,299.94171142578125,285.2142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370804859325,2.189416825615353e-08,0.001137058599852,-0.0563349686563015,0.0,0.0,0.0,-0.0156666561961174,60.0,20.786705017089844,0.0,-8.815394636485507e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.83258056640625,0.0,0.0,0.000106715466245,299.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8167724609375,0.0,0.0,0.0001123770562116,299.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8285522460937,0.0,0.0,8.300074114231393e-05,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8211364746094,0.0,0.0,0.0001123766851378,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.837158203125,0.0,0.0,0.0005330624990165,286.7381286621094,294.1499938964844,299.92449951171875,295.20751953125,299.9088134765625,299.94171142578125,285.2142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370804859325,2.189416825615353e-08,0.001137058599852,-0.0563349686563015,0.0,0.0,0.0,-0.0156666561961174,60.0,20.786705017089844,0.0,-8.815394636485507e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8140869140625,0.0,0.0,0.0001066241311491,299.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.79852294921875,0.0,0.0,0.000112280868052,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101501464844,0.0,0.0,8.292969869216904e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8028259277344,0.0,0.0,0.0001122805042541,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8186340332031,0.0,0.0,0.0005326062673702,286.7137451171875,294.1499938964844,299.9066467285156,295.20611572265625,299.9088439941406,299.92437744140625,285.2320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361066717654,2.1780278913752227e-08,0.0011360849021002,-0.0560379102826118,0.0,0.0,0.0,-0.015610197558999,60.0,20.724857330322266,0.0,-8.800301287692491e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8140869140625,0.0,0.0,0.0001066241311491,299.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.79852294921875,0.0,0.0,0.000112280868052,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101501464844,0.0,0.0,8.292969869216904e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8028259277344,0.0,0.0,0.0001122805042541,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8186340332031,0.0,0.0,0.0005326062673702,286.7137451171875,294.1499938964844,299.9066467285156,295.20611572265625,299.9088439941406,299.92437744140625,285.2320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361066717654,2.1780278913752227e-08,0.0011360849021002,-0.0560379102826118,0.0,0.0,0.0,-0.015610197558999,60.0,20.724857330322266,0.0,-8.800301287692491e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.804931640625,0.0,0.0,0.0001065784454112,299.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7894897460937,0.0,0.0,0.0001122327594202,299.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.801025390625,0.0,0.0,8.289417019113898e-05,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.79376220703125,0.0,0.0,0.0001122323956224,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8094482421875,0.0,0.0,0.0005323781515471,286.70172119140625,294.1499938964844,299.8975524902344,295.2050476074219,299.9087219238281,299.9155578613281,285.24078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356195900589,2.1723320031696858e-08,0.001135597936809,-0.0558893382549285,0.0,0.0,0.0,-0.0155819607898592,60.0,20.693483352661133,0.0,-8.792758166009662e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7958374023437,0.0,0.0,0.0001065329124685,299.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7804870605469,0.0,0.0,0.0001121848035836,299.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7919311523437,0.0,0.0,8.285875810543075e-05,298.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78472900390625,0.0,0.0,0.0001121844397857,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8003234863281,0.0,0.0,0.0005321506760083,286.6897888183594,294.1499938964844,299.8883056640625,295.20367431640625,299.9085388183594,299.9066162109375,285.2495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351341381669,2.1666542338039108e-08,0.001135112484917,-0.0557412356138229,0.0,0.0,0.0,-0.0155538143590092,60.0,20.66171836853028,0.0,-8.785241334408057e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7777709960937,0.0,0.0,0.0001064422613126,299.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626647949219,0.0,0.0,0.0001120893430197,299.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7739562988281,0.0,0.0,8.278825407614931e-05,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.766845703125,0.0,0.0,0.0001120889864978,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821960449219,0.0,0.0,0.0005316979368217,286.666259765625,294.1499938964844,299.86944580078125,295.2001037597656,299.9078063964844,299.8883361816406,285.266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134167658165,2.1553516305061752e-08,0.0011341461213305,-0.0554464049637317,0.0,0.0,0.0,-0.0154977831989526,60.0,20.5970401763916,0.0,-8.770287962533987e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7777709960937,0.0,0.0,0.0001064422613126,299.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626647949219,0.0,0.0,0.0001120893430197,299.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7739562988281,0.0,0.0,8.278825407614931e-05,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.766845703125,0.0,0.0,0.0001120889864978,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821960449219,0.0,0.0,0.0005316979368217,286.666259765625,294.1499938964844,299.86944580078125,295.2001037597656,299.9078063964844,299.8883361816406,285.266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134167658165,2.1553516305061752e-08,0.0011341461213305,-0.0554464049637317,0.0,0.0,0.0,-0.0154977831989526,60.0,20.5970401763916,0.0,-8.770287962533987e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75994873046875,0.0,0.0,0.0001063526433426,299.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7450256347656,0.0,0.0,0.0001119949520216,299.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75616455078125,0.0,0.0,8.271855040220544e-05,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7491760253906,0.0,0.0,0.0001119946027756,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7643127441406,0.0,0.0,0.0005312503199093,286.64312744140625,294.1499938964844,299.8500061035156,295.1953430175781,299.90673828125,299.8695678710937,285.28399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332121212035,2.1441765696295082e-08,0.0011331907007843,-0.0551548860967159,0.0,0.0,0.0,-0.0154423844069242,60.0,20.53109359741211,0.0,-8.755516489600269e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75994873046875,0.0,0.0,0.0001063526433426,299.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7450256347656,0.0,0.0,0.0001119949520216,299.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75616455078125,0.0,0.0,8.271855040220544e-05,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7491760253906,0.0,0.0,0.0001119946027756,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7643127441406,0.0,0.0,0.0005312503199093,286.64312744140625,294.1499938964844,299.8500061035156,295.1953430175781,299.90673828125,299.8695678710937,285.28399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332121212035,2.1441765696295082e-08,0.0011331907007843,-0.0551548860967159,0.0,0.0,0.0,-0.0154423844069242,60.0,20.53109359741211,0.0,-8.755516489600269e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7423400878906,0.0,0.0,0.0001062662850017,299.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7276611328125,0.0,0.0,0.0001119040098274,299.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7386169433594,0.0,0.0,8.265138603746891e-05,298.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7317199707031,0.0,0.0,0.0001119036605814,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74664306640625,0.0,0.0,0.0005308189429342,286.62042236328125,294.1499938964844,299.8302001953125,295.189697265625,299.9052734375,299.8503112792969,285.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322911595925,2.133408827376116e-08,0.0011322698555886,-0.0548739768564701,0.0,0.0,0.0,-0.015389003790915,60.0,20.464111328125,0.0,-8.74129497674403e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7423400878906,0.0,0.0,0.0001062662850017,299.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7276611328125,0.0,0.0,0.0001119040098274,299.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7386169433594,0.0,0.0,8.265138603746891e-05,298.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7317199707031,0.0,0.0,0.0001119036605814,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74664306640625,0.0,0.0,0.0005308189429342,286.62042236328125,294.1499938964844,299.8302001953125,295.189697265625,299.9052734375,299.8503112792969,285.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322911595925,2.133408827376116e-08,0.0011322698555886,-0.0548739768564701,0.0,0.0,0.0,-0.015389003790915,60.0,20.464111328125,0.0,-8.74129497674403e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7249755859375,0.0,0.0,0.0001061877046595,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7104797363281,0.0,0.0,0.0001118212530855,299.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7213134765625,0.0,0.0,8.259027526946738e-05,298.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7144775390625,0.0,0.0,0.0001118209183914,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7292175292969,0.0,0.0,0.0005304265068843,286.5981750488281,294.1499938964844,299.81024169921875,295.1834411621094,299.9034118652344,299.8307189941406,285.3177795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314534349367,2.123610975957036e-08,0.0011314322473481,-0.0546183586120605,0.0,0.0,0.0,-0.0153404315933585,60.0,20.397159576416016,0.0,-8.728363809495931e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7249755859375,0.0,0.0,0.0001061877046595,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7104797363281,0.0,0.0,0.0001118212530855,299.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7213134765625,0.0,0.0,8.259027526946738e-05,298.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7144775390625,0.0,0.0,0.0001118209183914,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7292175292969,0.0,0.0,0.0005304265068843,286.5981750488281,294.1499938964844,299.81024169921875,295.1834411621094,299.9034118652344,299.8307189941406,285.3177795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314534349367,2.123610975957036e-08,0.0011314322473481,-0.0546183586120605,0.0,0.0,0.0,-0.0153404315933585,60.0,20.397159576416016,0.0,-8.728363809495931e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71636962890625,0.0,0.0,0.0001061504954122,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.70196533203125,0.0,0.0,0.0001117820720537,299.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71270751953125,0.0,0.0,8.256133151007816e-05,298.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059326171875,0.0,0.0,0.0001117817300837,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7205505371094,0.0,0.0,0.000530240649823,286.587158203125,294.1499938964844,299.8002319335937,295.1800842285156,299.9023742675781,299.82086181640625,285.3261413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310568079352,2.1189711318925223e-08,0.0011310356203466,-0.054497305303812,0.0,0.0,0.0,-0.0153174307197332,60.0,20.363815307617188,0.0,-8.72224390491283e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7077941894531,0.0,0.0,0.0001061144430423,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6934814453125,0.0,0.0,0.0001117440988309,299.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70416259765625,0.0,0.0,8.253329724539071e-05,298.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69744873046875,0.0,0.0,0.0001117437641369,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71197509765625,0.0,0.0,0.0005300606135278,286.5762634277344,294.1499938964844,299.7901611328125,295.1766357421875,299.9012451171875,299.8109741210937,285.33447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306724045425,2.1144753503676842e-08,0.0011306512169539,-0.0543800108134746,0.0,0.0,0.0,-0.0152951441705226,60.0,20.330467224121094,0.0,-8.716315846868383e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908569335937,0.0,0.0,0.0001060430222423,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6767578125,0.0,0.0,0.0001116688799811,299.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6872863769531,0.0,0.0,8.247774530900642e-05,298.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806640625,0.0,0.0,0.000111668552563,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6949768066406,0.0,0.0,0.0005297038587741,286.5548095703125,294.1499938964844,299.7699890136719,295.1693115234375,299.8986511230469,299.7910461425781,285.3510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299108155071,2.1055686971749323e-08,0.0011298897443339,-0.0541476272046566,0.0,0.0,0.0,-0.0152509901672601,60.0,20.263755798339844,0.0,-8.704577680873626e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908569335937,0.0,0.0,0.0001060430222423,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6767578125,0.0,0.0,0.0001116688799811,299.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6872863769531,0.0,0.0,8.247774530900642e-05,298.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806640625,0.0,0.0,0.000111668552563,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6949768066406,0.0,0.0,0.0005297038587741,286.5548095703125,294.1499938964844,299.7699890136719,295.1693115234375,299.8986511230469,299.7910461425781,285.3510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299108155071,2.1055686971749323e-08,0.0011298897443339,-0.0541476272046566,0.0,0.0,0.0,-0.0152509901672601,60.0,20.263755798339844,0.0,-8.704577680873626e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67413330078125,0.0,0.0,0.0001059716087183,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66021728515625,0.0,0.0,0.0001115936756832,299.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.67059326171875,0.0,0.0,8.242220064857975e-05,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640625,0.0,0.0,0.0001115933482651,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781921386719,0.0,0.0,0.000529347162228,286.5337219238281,294.1499938964844,299.7497253417969,295.1615295410156,299.895751953125,299.77099609375,285.3674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291494593024,2.096663820339017e-08,0.0011291285045444,-0.0539152771234512,0.0,0.0,0.0,-0.0152068454772233,60.0,20.197093963623047,0.0,-8.69284946247717e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
