time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17961000,299.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67413330078125,0.0,0.0,0.0001059716087183,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66021728515625,0.0,0.0,0.0001115936756832,299.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.67059326171875,0.0,0.0,8.242220064857975e-05,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640625,0.0,0.0,0.0001115933482651,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781921386719,0.0,0.0,0.000529347162228,286.5337219238281,294.1499938964844,299.7497253417969,295.1615295410156,299.895751953125,299.77099609375,285.3674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291494593024,2.096663820339017e-08,0.0011291285045444,-0.0539152771234512,0.0,0.0,0.0,-0.0152068454772233,60.0,20.197093963623047,0.0,-8.69284946247717e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6576232910156,0.0,0.0,0.0001058953930623,299.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6439208984375,0.0,0.0,0.0001115134145948,299.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6541442871094,0.0,0.0,8.236293069785461e-05,298.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.647705078125,0.0,0.0,0.0001115130871767,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.66162109375,0.0,0.0,0.0005289665423333,286.5130615234375,294.1499938964844,299.7293701171875,295.15338134765625,299.8924865722656,299.7508544921875,285.3836975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128336880356,2.0871610217909623e-08,0.0011283160420134,-0.0536673218011856,0.0,0.0,0.0,-0.0151597363874316,60.0,20.12959098815918,0.0,-8.680342489242322e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6576232910156,0.0,0.0,0.0001058953930623,299.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6439208984375,0.0,0.0,0.0001115134145948,299.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6541442871094,0.0,0.0,8.236293069785461e-05,298.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.647705078125,0.0,0.0,0.0001115130871767,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.66162109375,0.0,0.0,0.0005289665423333,286.5130615234375,294.1499938964844,299.7293701171875,295.15338134765625,299.8924865722656,299.7508544921875,285.3836975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128336880356,2.0871610217909623e-08,0.0011283160420134,-0.0536673218011856,0.0,0.0,0.0,-0.0151597363874316,60.0,20.12959098815918,0.0,-8.680342489242322e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6413269042969,0.0,0.0,0.0001058124689734,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6278076171875,0.0,0.0,0.0001114260739996,299.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.63787841796875,0.0,0.0,8.229843660956249e-05,298.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63153076171875,0.0,0.0,0.0001114257611334,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.645263671875,0.0,0.0,0.0005285523366183,286.49273681640625,294.1499938964844,299.7089538574219,295.14483642578125,299.888916015625,299.7306213378906,285.3998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274529388174,2.0768212039001813e-08,0.0011274321004748,-0.0533975139260292,0.0,0.0,0.0,-0.0151084791868925,60.0,20.061113357543945,0.0,-8.66674483290808e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6413269042969,0.0,0.0,0.0001058124689734,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6278076171875,0.0,0.0,0.0001114260739996,299.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.63787841796875,0.0,0.0,8.229843660956249e-05,298.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63153076171875,0.0,0.0,0.0001114257611334,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.645263671875,0.0,0.0,0.0005285523366183,286.49273681640625,294.1499938964844,299.7089538574219,295.14483642578125,299.888916015625,299.7306213378906,285.3998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274529388174,2.0768212039001813e-08,0.0011274321004748,-0.0533975139260292,0.0,0.0,0.0,-0.0151084791868925,60.0,20.061113357543945,0.0,-8.66674483290808e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6332397460937,0.0,0.0,0.0001057679401128,299.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.61981201171875,0.0,0.0,0.0001113791804527,299.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6298522949219,0.0,0.0,8.226380305131897e-05,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.62353515625,0.0,0.0,0.0001113788675866,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6371765136719,0.0,0.0,0.0005283299251459,286.48272705078125,294.1499938964844,299.69873046875,295.14044189453125,299.8869934082031,299.7204895019531,285.4078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126977847889,2.07126937823432e-08,0.0011269571259617,-0.0532526411116123,0.0,0.0,0.0,-0.0150809558108448,60.0,20.026416778564453,0.0,-8.659447559011826e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.625244140625,0.0,0.0,0.0001057201952789,299.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119079589844,0.0,0.0,0.0001113289035856,299.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6218566894531,0.0,0.0,8.222666656365618e-05,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6156005859375,0.0,0.0,0.0001113285907194,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6291198730469,0.0,0.0,0.0005280914483591,286.47283935546875,294.1499938964844,299.6885070800781,295.135986328125,299.885009765625,299.7103271484375,285.4158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264689965173,2.065317339372541e-08,0.0011264483910053,-0.0530973151326179,0.0,0.0,0.0,-0.0150514487177133,60.0,19.99125099182129,0.0,-8.651628036204786e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094055175781,0.0,0.0,0.0001056149121723,299.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.59625244140625,0.0,0.0,0.0001112180252675,299.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6060791015625,0.0,0.0,8.214478293666616e-05,298.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5998840332031,0.0,0.0,0.0001112177196773,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6132507324219,0.0,0.0,0.0005275656003504,286.4533386230469,294.1499938964844,299.66796875,295.1268920898437,299.8807678222656,299.69000244140625,285.43182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253467528149,2.0521918386862132e-08,0.0011253262637183,-0.0527547895908355,0.0,0.0,0.0,-0.0149863818660378,60.0,19.919389724731445,0.0,-8.634396664319868e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094055175781,0.0,0.0,0.0001056149121723,299.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.59625244140625,0.0,0.0,0.0001112180252675,299.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6060791015625,0.0,0.0,8.214478293666616e-05,298.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5998840332031,0.0,0.0,0.0001112177196773,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6132507324219,0.0,0.0,0.0005275656003504,286.4533386230469,294.1499938964844,299.66796875,295.1268920898437,299.8807678222656,299.69000244140625,285.43182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253467528149,2.0521918386862132e-08,0.0011253262637183,-0.0527547895908355,0.0,0.0,0.0,-0.0149863818660378,60.0,19.919389724731445,0.0,-8.634396664319868e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5937805175781,0.0,0.0,0.0001055009415722,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.580810546875,0.0,0.0,0.0001110980010707,299.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904846191406,0.0,0.0,8.205613994505256e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5844116210937,0.0,0.0,0.0001110977027565,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975646972656,0.0,0.0,0.0005269963294267,286.4342346191406,294.1499938964844,299.6474304199219,295.1175842285156,299.876220703125,299.6696472167969,285.4476623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241321917623,2.037984359049005e-08,0.001124111819081,-0.0523839965462684,0.0,0.0,0.0,-0.0149159505963325,60.0,19.846162796020508,0.0,-8.615764102160028e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5937805175781,0.0,0.0,0.0001055009415722,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.580810546875,0.0,0.0,0.0001110980010707,299.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904846191406,0.0,0.0,8.205613994505256e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5844116210937,0.0,0.0,0.0001110977027565,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975646972656,0.0,0.0,0.0005269963294267,286.4342346191406,294.1499938964844,299.6474304199219,295.1175842285156,299.876220703125,299.6696472167969,285.4476623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241321917623,2.037984359049005e-08,0.001124111819081,-0.0523839965462684,0.0,0.0,0.0,-0.0149159505963325,60.0,19.846162796020508,0.0,-8.615764102160028e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5783996582031,0.0,0.0,0.000105376522697,299.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.000110966982902,299.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751647949219,0.0,0.0,8.195937698474154e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.56915283203125,0.0,0.0,0.0001109666845877,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5821228027344,0.0,0.0,0.0005263748462311,286.41552734375,294.1499938964844,299.6268615722656,295.1081237792969,299.8713073730469,299.6492919921875,285.46337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228058720007,2.0224755203912537e-08,0.0011227856157347,-0.051979225128889,0.0,0.0,0.0,-0.0148390671238303,60.0,19.77121925354004,0.0,-8.595448264259178e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5783996582031,0.0,0.0,0.000105376522697,299.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.000110966982902,299.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751647949219,0.0,0.0,8.195937698474154e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.56915283203125,0.0,0.0,0.0001109666845877,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5821228027344,0.0,0.0,0.0005263748462311,286.41552734375,294.1499938964844,299.6268615722656,295.1081237792969,299.8713073730469,299.6492919921875,285.46337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228058720007,2.0224755203912537e-08,0.0011227856157347,-0.051979225128889,0.0,0.0,0.0,-0.0148390671238303,60.0,19.77121925354004,0.0,-8.595448264259178e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5632629394531,0.0,0.0,0.000105247432657,299.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5506591796875,0.0,0.0,0.000110831031634,299.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56005859375,0.0,0.0,8.185896876966581e-05,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541381835937,0.0,0.0,0.0001108307405957,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56695556640625,0.0,0.0,0.0005257300799712,286.397216796875,294.1499938964844,299.6062927246094,295.0985412597656,299.8661193847656,299.62890625,285.47900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214298428967,2.0063836814188107e-08,0.001121409703046,-0.0515592098236084,0.0,0.0,0.0,-0.014759293757379,60.0,19.6954288482666,0.0,-8.574394172455868e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5632629394531,0.0,0.0,0.000105247432657,299.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5506591796875,0.0,0.0,0.000110831031634,299.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56005859375,0.0,0.0,8.185896876966581e-05,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541381835937,0.0,0.0,0.0001108307405957,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56695556640625,0.0,0.0,0.0005257300799712,286.397216796875,294.1499938964844,299.6062927246094,295.0985412597656,299.8661193847656,299.62890625,285.47900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214298428967,2.0063836814188107e-08,0.001121409703046,-0.0515592098236084,0.0,0.0,0.0,-0.014759293757379,60.0,19.6954288482666,0.0,-8.574394172455868e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5557556152344,0.0,0.0,0.0001051809522323,299.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5432434082031,0.0,0.0,0.0001107610296458,299.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5525817871094,0.0,0.0,8.180726581485942e-05,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467224121094,0.0,0.0,0.0001107607386074,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5594177246094,0.0,0.0,0.0005253980052657,286.38818359375,294.1499938964844,299.5960388183594,295.0937194824219,299.8634338378906,299.61871337890625,285.4867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207213392481,1.9980975096700604e-08,0.001120701432228,-0.0513429157435894,0.0,0.0,0.0,-0.0147182159125804,60.0,19.657188415527344,0.0,-8.563561948449205e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.54833984375,0.0,0.0,0.000105116283521,299.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.535888671875,0.0,0.0,0.0001106929266825,299.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.545166015625,0.0,0.0,8.175696711987257e-05,298.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5393371582031,0.0,0.0,0.0001106926356442,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.55194091796875,0.0,0.0,0.0005250750109553,286.3792419433594,294.1499938964844,299.58575439453125,295.0888671875,299.86065673828125,299.6085510253906,285.4945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200319277122,1.990036402332862e-08,0.0011200120206922,-0.051132496446371,0.0,0.0,0.0,-0.0146782537922263,60.0,19.61896133422852,0.0,-8.553031705105243e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5336303710937,0.0,0.0,0.0001049979400704,299.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213928222656,0.0,0.0,0.0001105682968045,299.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.530517578125,0.0,0.0,8.166492625605315e-05,298.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5247802734375,0.0,0.0,0.0001105680130422,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5372314453125,0.0,0.0,0.0005244839121587,286.3617248535156,294.1499938964844,299.5652160644531,295.0791931152344,299.8548889160156,299.5881652832031,285.5099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187704512849,1.9752842916886948e-08,0.0011187506606802,-0.0507474020123481,0.0,0.0,0.0,-0.0146051216870546,60.0,19.54390335083008,0.0,-8.533776707508879e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5336303710937,0.0,0.0,0.0001049979400704,299.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213928222656,0.0,0.0,0.0001105682968045,299.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.530517578125,0.0,0.0,8.166492625605315e-05,298.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5247802734375,0.0,0.0,0.0001105680130422,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5372314453125,0.0,0.0,0.0005244839121587,286.3617248535156,294.1499938964844,299.5652160644531,295.0791931152344,299.8548889160156,299.5881652832031,285.5099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187704512849,1.9752842916886948e-08,0.0011187506606802,-0.0507474020123481,0.0,0.0,0.0,-0.0146051216870546,60.0,19.54390335083008,0.0,-8.533776707508879e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191345214844,0.0,0.0,0.0001048909107339,299.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5070495605469,0.0,0.0,0.0001104555776691,299.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160827636719,0.0,0.0,8.158168202498928e-05,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5104064941406,0.0,0.0,0.0001104553011828,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5226745605469,0.0,0.0,0.0005239492747932,286.344482421875,294.1499938964844,299.5447082519531,295.0695495605469,299.848876953125,299.5678100585937,285.5253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176289990544,1.961942253103644e-08,0.001117609324865,-0.0503990910947322,0.0,0.0,0.0,-0.0145389763638377,60.0,19.4702205657959,0.0,-8.516380489709263e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191345214844,0.0,0.0,0.0001048909107339,299.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5070495605469,0.0,0.0,0.0001104555776691,299.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160827636719,0.0,0.0,8.158168202498928e-05,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5104064941406,0.0,0.0,0.0001104553011828,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5226745605469,0.0,0.0,0.0005239492747932,286.344482421875,294.1499938964844,299.5447082519531,295.0695495605469,299.848876953125,299.5678100585937,285.5253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176289990544,1.961942253103644e-08,0.001117609324865,-0.0503990910947322,0.0,0.0,0.0,-0.0145389763638377,60.0,19.4702205657959,0.0,-8.516380489709263e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5048828125,0.0,0.0,0.0001048111953423,299.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4929504394531,0.0,0.0,0.0001103716349462,299.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018615722656,0.0,0.0,8.151968359015882e-05,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4962463378906,0.0,0.0,0.0001103713584598,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50836181640625,0.0,0.0,0.0005235511343926,286.32763671875,294.1499938964844,299.5242614746094,295.0599670410156,299.8425598144531,299.5474853515625,285.54058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167794000357,1.9520040694942512e-08,0.0011167598422616,-0.0501396395266056,0.0,0.0,0.0,-0.0144897112622857,60.0,19.40047645568848,0.0,-8.503434401063714e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5048828125,0.0,0.0,0.0001048111953423,299.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4929504394531,0.0,0.0,0.0001103716349462,299.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018615722656,0.0,0.0,8.151968359015882e-05,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4962463378906,0.0,0.0,0.0001103713584598,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50836181640625,0.0,0.0,0.0005235511343926,286.32763671875,294.1499938964844,299.5242614746094,295.0599670410156,299.8425598144531,299.5474853515625,285.54058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167794000357,1.9520040694942512e-08,0.0011167598422616,-0.0501396395266056,0.0,0.0,0.0,-0.0144897112622857,60.0,19.40047645568848,0.0,-8.503434401063714e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0001047500627464,299.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4790954589844,0.0,0.0,0.0001103072499972,299.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48785400390625,0.0,0.0,8.147214248310775e-05,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823303222656,0.0,0.0,0.0001103069807868,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942626953125,0.0,0.0,0.0005232457770034,286.3111572265625,294.1499938964844,299.5038757324219,295.050537109375,299.83599853515625,299.52716064453125,285.5557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161281727254,1.9443815446607005e-08,0.0011161087313666,-0.0499406233429908,0.0,0.0,0.0,-0.0144519256427884,60.0,19.33436393737793,0.0,-8.493511671758824e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0001047500627464,299.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4790954589844,0.0,0.0,0.0001103072499972,299.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48785400390625,0.0,0.0,8.147214248310775e-05,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823303222656,0.0,0.0,0.0001103069807868,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942626953125,0.0,0.0,0.0005232457770034,286.3111572265625,294.1499938964844,299.5038757324219,295.050537109375,299.83599853515625,299.52716064453125,285.5557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161281727254,1.9443815446607005e-08,0.0011161087313666,-0.0499406233429908,0.0,0.0,0.0,-0.0144519256427884,60.0,19.33436393737793,0.0,-8.493511671758824e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48388671875,0.0,0.0,0.0001047184778144,299.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47222900390625,0.0,0.0,0.000110273984319,299.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4809265136719,0.0,0.0,8.144757157424465e-05,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4754638671875,0.0,0.0,0.0001102737151086,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873046875,0.0,0.0,0.0005230880342423,286.30303955078125,294.1499938964844,299.4936828613281,295.0458679199219,299.83258056640625,299.5169982910156,285.5633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157911503687,1.940443183912066e-08,0.00111577170901,-0.0498377978801727,0.0,0.0,0.0,-0.0144324004650115,60.0,19.3021297454834,0.0,-8.488386527005788e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4770202636719,0.0,0.0,0.0001046875258907,299.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4654235839844,0.0,0.0,0.0001102413880289,299.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4740905761719,0.0,0.0,8.142350270645693e-05,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686279296875,0.0,0.0,0.0001102411188185,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804077148437,0.0,0.0,0.000522933434695,286.2950134277344,294.1499938964844,299.4835510253906,295.041259765625,299.8291320800781,299.5068664550781,285.5708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115460996516,1.9365836934071012e-08,0.0011154416715726,-0.0497370362281799,0.0,0.0,0.0,-0.0144132673740386,60.0,19.270235061645508,0.0,-8.483366542577644e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4634094238281,0.0,0.0,0.0001046265824697,299.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45196533203125,0.0,0.0,0.0001101772068068,299.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.46051025390625,0.0,0.0,8.137609984260052e-05,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.45513916015625,0.0,0.0,0.0001101769448723,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667358398437,0.0,0.0,0.000522629066836,286.2792358398437,294.1499938964844,299.4632873535156,295.0321960449219,299.8220520019531,299.4866638183594,285.5859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148112826049,1.9289847941195152e-08,0.0011147919576615,-0.0495386309921741,0.0,0.0,0.0,-0.014375596307218,60.0,19.20731544494629,0.0,-8.473485735294164e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4634094238281,0.0,0.0,0.0001046265824697,299.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45196533203125,0.0,0.0,0.0001101772068068,299.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.46051025390625,0.0,0.0,8.137609984260052e-05,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.45513916015625,0.0,0.0,0.0001101769448723,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667358398437,0.0,0.0,0.000522629066836,286.2792358398437,294.1499938964844,299.4632873535156,295.0321960449219,299.8220520019531,299.4866638183594,285.5859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148112826049,1.9289847941195152e-08,0.0011147919576615,-0.0495386309921741,0.0,0.0,0.0,-0.014375596307218,60.0,19.20731544494629,0.0,-8.473485735294164e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.45001220703125,0.0,0.0,0.000104566628579,299.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.438720703125,0.0,0.0,0.0001101140660466,299.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4471435546875,0.0,0.0,8.132947550620884e-05,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418640136719,0.0,0.0,0.0001101138041121,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45330810546875,0.0,0.0,0.0005223295884206,286.2637939453125,294.1499938964844,299.44317626953125,295.0234069824219,299.814697265625,299.46649169921875,285.60089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141720460727,1.9215089963608992e-08,0.0011141528375446,-0.0493434369564056,0.0,0.0,0.0,-0.0143385361880064,60.0,19.14549827575684,0.0,-8.463770484468115e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.45001220703125,0.0,0.0,0.000104566628579,299.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.438720703125,0.0,0.0,0.0001101140660466,299.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4471435546875,0.0,0.0,8.132947550620884e-05,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418640136719,0.0,0.0,0.0001101138041121,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45330810546875,0.0,0.0,0.0005223295884206,286.2637939453125,294.1499938964844,299.44317626953125,295.0234069824219,299.814697265625,299.46649169921875,285.60089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141720460727,1.9215089963608992e-08,0.0011141528375446,-0.0493434369564056,0.0,0.0,0.0,-0.0143385361880064,60.0,19.14549827575684,0.0,-8.463770484468115e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.43682861328125,0.0,0.0,0.0001045075114234,299.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256896972656,0.0,0.0,0.0001100518056773,299.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339904785156,0.0,0.0,8.12834914540872e-05,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42877197265625,0.0,0.0,0.0001100515510188,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400634765625,0.0,0.0,0.0005220343009568,286.2486877441406,294.1499938964844,299.4231262207031,295.0149230957031,299.80712890625,299.4464416503906,285.61578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113541657105,1.9141378260201243e-08,0.0011135225649923,-0.0491509698331356,0.0,0.0,0.0,-0.0143019948154687,60.0,19.08479881286621,0.0,-8.45419734218922e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.43682861328125,0.0,0.0,0.0001045075114234,299.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256896972656,0.0,0.0,0.0001100518056773,299.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339904785156,0.0,0.0,8.12834914540872e-05,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42877197265625,0.0,0.0,0.0001100515510188,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400634765625,0.0,0.0,0.0005220343009568,286.2486877441406,294.1499938964844,299.4231262207031,295.0149230957031,299.80712890625,299.4464416503906,285.61578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113541657105,1.9141378260201243e-08,0.0011135225649923,-0.0491509698331356,0.0,0.0,0.0,-0.0143019948154687,60.0,19.08479881286621,0.0,-8.45419734218922e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237976074219,0.0,0.0,0.0001044491000357,299.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.412841796875,0.0,0.0,0.0001099902947316,299.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210205078125,0.0,0.0,8.123806765070185e-05,298.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158630371094,0.0,0.0,0.0001099900473491,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.427001953125,0.0,0.0,0.000521742622368,286.2338562011719,294.1499938964844,299.4032287597656,295.0068054199219,299.7993469238281,299.426513671875,285.630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129189515486,1.9068552958856344e-08,0.0011128998594358,-0.04896080493927,0.0,0.0,0.0,-0.0142658920958638,60.0,19.025171279907227,0.0,-8.444744281632668e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237976074219,0.0,0.0,0.0001044491000357,299.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.412841796875,0.0,0.0,0.0001099902947316,299.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210205078125,0.0,0.0,8.123806765070185e-05,298.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158630371094,0.0,0.0,0.0001099900473491,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.427001953125,0.0,0.0,0.000521742622368,286.2338562011719,294.1499938964844,299.4032287597656,295.0068054199219,299.7993469238281,299.426513671875,285.630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129189515486,1.9068552958856344e-08,0.0011128998594358,-0.04896080493927,0.0,0.0,0.0,-0.0142658920958638,60.0,19.025171279907227,0.0,-8.444744281632668e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4173889160156,0.0,0.0,0.0001044201562763,299.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.406494140625,0.0,0.0,0.0001099598157452,299.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41461181640625,0.0,0.0,8.121555583784357e-05,298.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095153808594,0.0,0.0,0.0001099595683626,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205627441406,0.0,0.0,0.0005215980345383,286.2265930175781,294.1499938964844,299.3933410644531,295.0028686523437,299.7953796386719,299.41656494140625,285.63800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126103345304,1.903246449330709e-08,0.001112591358833,-0.0488665737211704,0.0,0.0,0.0,-0.0142480013892054,60.0,18.995908737182617,0.0,-8.440061805004009e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110107421875,0.0,0.0,0.0001043913871399,299.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40020751953125,0.0,0.0,0.0001099295113817,299.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40826416015625,0.0,0.0,8.119318226817995e-05,298.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4031982421875,0.0,0.0,0.0001099292639992,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4141845703125,0.0,0.0,0.0005214543198235,286.2193908691406,294.1499938964844,299.3834533691406,294.99908447265625,299.7913513183594,299.4066772460937,285.6453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123035801574,1.8996587414221722e-08,0.00111228460446,-0.0487728863954544,0.0,0.0,0.0,-0.014230215921998,60.0,18.96697807312012,0.0,-8.435407750084779e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984375,0.0,0.0,0.0001043343945639,299.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3877868652344,0.0,0.0,0.0001098694920074,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.395751953125,0.0,0.0,8.114885713439435e-05,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907165527344,0.0,0.0,0.0001098692446248,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40155029296875,0.0,0.0,0.0005211696843616,286.20526123046875,294.1499938964844,299.3638610839844,294.9918212890625,299.7831115722656,299.3869934082031,285.6600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116958921775,1.892552603521836e-08,0.0011116770328953,-0.0485873259603977,0.0,0.0,0.0,-0.0141949886456131,60.0,18.91010093688965,0.0,-8.426194142430178e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984375,0.0,0.0,0.0001043343945639,299.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3877868652344,0.0,0.0,0.0001098694920074,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.395751953125,0.0,0.0,8.114885713439435e-05,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907165527344,0.0,0.0,0.0001098692446248,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40155029296875,0.0,0.0,0.0005211696843616,286.20526123046875,294.1499938964844,299.3638610839844,294.9918212890625,299.7831115722656,299.3869934082031,285.6600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116958921775,1.892552603521836e-08,0.0011116770328953,-0.0485873259603977,0.0,0.0,0.0,-0.0141949886456131,60.0,18.91010093688965,0.0,-8.426194142430178e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
