time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17963340,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3860778808594,0.0,0.0,0.000104278238723,299.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3755798339844,0.0,0.0,0.0001098103530239,299.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3834228515625,0.0,0.0,8.11051795608364e-05,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.37847900390625,0.0,0.0,0.0001098101129173,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.38916015625,0.0,0.0,0.0005208891816437,286.19146728515625,294.1499938964844,299.3443908691406,294.98504638671875,299.774658203125,299.367431640625,285.6746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110971681773,1.8855505601322875e-08,0.0011110783088952,-0.048404473811388,0.0,0.0,0.0,-0.0141602763906121,60.0,18.854698181152344,0.0,-8.417119801151784e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3860778808594,0.0,0.0,0.000104278238723,299.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3755798339844,0.0,0.0,0.0001098103530239,299.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3834228515625,0.0,0.0,8.11051795608364e-05,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.37847900390625,0.0,0.0,0.0001098101129173,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.38916015625,0.0,0.0,0.0005208891816437,286.19146728515625,294.1499938964844,299.3443908691406,294.98504638671875,299.774658203125,299.367431640625,285.6746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110971681773,1.8855505601322875e-08,0.0011110783088952,-0.048404473811388,0.0,0.0,0.0,-0.0141602763906121,60.0,18.854698181152344,0.0,-8.417119801151784e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739318847656,0.0,0.0,0.0001042230796883,299.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.36358642578125,0.0,0.0,0.0001097522617783,299.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3713073730469,0.0,0.0,8.106228051474318e-05,298.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.366455078125,0.0,0.0,0.0001097520216717,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3769836425781,0.0,0.0,0.0005206136847846,286.177978515625,294.1499938964844,299.3251037597656,294.97882080078125,299.7659912109375,299.3480529785156,285.6892395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105090379714,1.8786730393571816e-08,0.0011104902951046,-0.0482248701155185,0.0,0.0,0.0,-0.0141261825338006,60.0,18.800857543945312,0.0,-8.40821172687356e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739318847656,0.0,0.0,0.0001042230796883,299.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.36358642578125,0.0,0.0,0.0001097522617783,299.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3713073730469,0.0,0.0,8.106228051474318e-05,298.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.366455078125,0.0,0.0,0.0001097520216717,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3769836425781,0.0,0.0,0.0005206136847846,286.177978515625,294.1499938964844,299.3251037597656,294.97882080078125,299.7659912109375,299.3480529785156,285.6892395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105090379714,1.8786730393571816e-08,0.0011104902951046,-0.0482248701155185,0.0,0.0,0.0,-0.0141261825338006,60.0,18.800857543945312,0.0,-8.40821172687356e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3620300292969,0.0,0.0,0.0001041691430145,299.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3517761230469,0.0,0.0,0.0001096954656532,299.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35943603515625,0.0,0.0,8.102033461909741e-05,298.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3546142578125,0.0,0.0,0.0001096952255466,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3650207519531,0.0,0.0,0.0005203442997299,286.16485595703125,294.1499938964844,299.3060302734375,294.97320556640625,299.75714111328125,299.3288269042969,285.7037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099340626969,1.8719484629059483e-08,0.0011099153198301,-0.0480492562055587,0.0,0.0,0.0,-0.0140928449109196,60.0,18.748722076416016,0.0,-8.399506867817763e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3620300292969,0.0,0.0,0.0001041691430145,299.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3517761230469,0.0,0.0,0.0001096954656532,299.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35943603515625,0.0,0.0,8.102033461909741e-05,298.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3546142578125,0.0,0.0,0.0001096952255466,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3650207519531,0.0,0.0,0.0005203442997299,286.16485595703125,294.1499938964844,299.3060302734375,294.97320556640625,299.75714111328125,299.3288269042969,285.7037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099340626969,1.8719484629059483e-08,0.0011099153198301,-0.0480492562055587,0.0,0.0,0.0,-0.0140928449109196,60.0,18.748722076416016,0.0,-8.399506867817763e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35614013671875,0.0,0.0,0.0001041427385644,299.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459777832031,0.0,0.0,0.0001096676569432,299.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35357666015625,0.0,0.0,8.099979459075257e-05,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487854003906,0.0,0.0,0.0001096674241125,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3591003417969,0.0,0.0,0.0005202124593779,286.1584167480469,294.1499938964844,299.2965393066406,294.9706115722656,299.75262451171875,299.3193054199219,285.7109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096525704488,1.86865598550412e-08,0.001109633827582,-0.0479632727801799,0.0,0.0,0.0,-0.0140765234827995,60.0,18.723371505737305,0.0,-8.395246453574148e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.350341796875,0.0,0.0,0.0001041167270159,299.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402404785156,0.0,0.0,0.0001096402629627,299.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3477783203125,0.0,0.0,8.097956742858514e-05,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.343017578125,0.0,0.0,0.0001096400301321,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.353271484375,0.0,0.0,0.0005200825398787,286.1520690917969,294.1499938964844,299.2871398925781,294.9682006835937,299.7480773925781,299.309814453125,285.7181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093751527369,1.8654127131867423e-08,0.0011093565262854,-0.0478785671293735,0.0,0.0,0.0,-0.0140604451298713,60.0,18.69849395751953,0.0,-8.391049988176746e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388366699219,0.0,0.0,0.0001040660936268,299.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3288879394531,0.0,0.0,0.0001095869301934,299.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363037109375,0.0,0.0,8.094018267001957e-05,298.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316345214844,0.0,0.0,0.0001095867046387,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417358398437,0.0,0.0,0.0005198296275921,286.1396179199219,294.1499938964844,299.2684631347656,294.9638977050781,299.73883056640625,299.2909545898437,285.7325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088352184742,1.8590986528010944e-08,0.0011088165920227,-0.0477136671543121,0.0,0.0,0.0,-0.0140291433781385,60.0,18.65007209777832,0.0,-8.382884431057391e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388366699219,0.0,0.0,0.0001040660936268,299.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3288879394531,0.0,0.0,0.0001095869301934,299.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363037109375,0.0,0.0,8.094018267001957e-05,298.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316345214844,0.0,0.0,0.0001095867046387,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417358398437,0.0,0.0,0.0005198296275921,286.1396179199219,294.1499938964844,299.2684631347656,294.9638977050781,299.73883056640625,299.2909545898437,285.7325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088352184742,1.8590986528010944e-08,0.0011088165920227,-0.0477136671543121,0.0,0.0,0.0,-0.0140291433781385,60.0,18.65007209777832,0.0,-8.382884431057391e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275756835937,0.0,0.0,0.0001040176721289,299.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177490234375,0.0,0.0,0.0001095359402825,299.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250732421875,0.0,0.0,8.090252231340855e-05,298.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204650878906,0.0,0.0,0.0001095357147278,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304443359375,0.0,0.0,0.000519587774761,286.1274719238281,294.1499938964844,299.25,294.9603271484375,299.7294006347656,299.2723388671875,285.7467956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083190329372,1.853061171175341e-08,0.0011083004064857,-0.0475559905171394,0.0,0.0,0.0,-0.0139992143958807,60.0,18.60378837585449,0.0,-8.375080540190538e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275756835937,0.0,0.0,0.0001040176721289,299.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177490234375,0.0,0.0,0.0001095359402825,299.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250732421875,0.0,0.0,8.090252231340855e-05,298.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204650878906,0.0,0.0,0.0001095357147278,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304443359375,0.0,0.0,0.000519587774761,286.1274719238281,294.1499938964844,299.25,294.9603271484375,299.7294006347656,299.2723388671875,285.7467956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083190329372,1.853061171175341e-08,0.0011083004064857,-0.0475559905171394,0.0,0.0,0.0,-0.0139992143958807,60.0,18.60378837585449,0.0,-8.375080540190538e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3165283203125,0.0,0.0,0.0001040028218994,299.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3068542480469,0.0,0.0,0.0001095202969736,299.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140563964844,0.0,0.0,8.089097536867484e-05,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095092773437,0.0,0.0,0.0001095200714189,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193664550781,0.0,0.0,0.000519513618201,286.1156616210937,294.1499938964844,299.2317810058594,294.9573059082031,299.71978759765625,299.2539367675781,285.76104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081602424383,1.851206476999323e-08,0.0011081417324021,-0.0475075468420982,0.0,0.0,0.0,-0.0139900185167789,60.0,18.561777114868164,0.0,-8.372683169000086e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3165283203125,0.0,0.0,0.0001040028218994,299.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3068542480469,0.0,0.0,0.0001095202969736,299.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140563964844,0.0,0.0,8.089097536867484e-05,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095092773437,0.0,0.0,0.0001095200714189,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193664550781,0.0,0.0,0.000519513618201,286.1156616210937,294.1499938964844,299.2317810058594,294.9573059082031,299.71978759765625,299.2539367675781,285.76104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081602424383,1.851206476999323e-08,0.0011081417324021,-0.0475075468420982,0.0,0.0,0.0,-0.0139900185167789,60.0,18.561777114868164,0.0,-8.372683169000086e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056945800781,0.0,0.0,0.000104047532659,299.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0001095673796953,299.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30328369140625,0.0,0.0,8.092575444607064e-05,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987976074219,0.0,0.0,0.0001095671614166,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084716796875,0.0,0.0,0.0005197370192036,286.10418701171875,294.1499938964844,299.2137756347656,294.9546813964844,299.7099914550781,299.23565673828125,285.7752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086359154433,1.8567739346053723e-08,0.0011086172889918,-0.0476529560983181,0.0,0.0,0.0,-0.0140176163986325,60.0,18.527908325195312,0.0,-8.379879545827863e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056945800781,0.0,0.0,0.000104047532659,299.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0001095673796953,299.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30328369140625,0.0,0.0,8.092575444607064e-05,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987976074219,0.0,0.0,0.0001095671614166,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084716796875,0.0,0.0,0.0005197370192036,286.10418701171875,294.1499938964844,299.2137756347656,294.9546813964844,299.7099914550781,299.23565673828125,285.7752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086359154433,1.8567739346053723e-08,0.0011086172889918,-0.0476529560983181,0.0,0.0,0.0,-0.0140176163986325,60.0,18.527908325195312,0.0,-8.379879545827863e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30035400390625,0.0,0.0,0.0001040904753608,299.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2908630371094,0.0,0.0,0.0001096125924959,299.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2979431152344,0.0,0.0,8.095915109151974e-05,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2934875488281,0.0,0.0,0.0001096123742172,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031311035156,0.0,0.0,0.000519951514434,286.0985412597656,294.1499938964844,299.204833984375,294.9534912109375,299.7050170898437,299.2265930175781,285.78228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109093427658,1.862122367413121e-08,0.0011090749176219,-0.0477926358580589,0.0,0.0,0.0,-0.0140441320836544,60.0,18.51453971862793,0.0,-8.386794547732279e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950744628906,0.0,0.0,0.0001041482391883,299.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28564453125,0.0,0.0,0.0001096734195016,299.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926940917969,0.0,0.0,8.100408012978733e-05,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28826904296875,0.0,0.0,0.0001096732012229,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978210449219,0.0,0.0,0.0005202400498092,286.093017578125,294.1499938964844,299.1959533691406,294.952392578125,299.70001220703125,299.2175598144531,285.7893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097086826339,1.869318211333848e-08,0.0011096900561824,-0.0479805655777454,0.0,0.0,0.0,-0.0140798045322299,60.0,18.50361061096192,0.0,-8.396102657570736e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846374511719,0.0,0.0,0.0001043008669512,299.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753601074219,0.0,0.0,0.0001098341454053,299.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28228759765625,0.0,0.0,8.112279465422034e-05,298.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779235839844,0.0,0.0,0.0001098339271266,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.287353515625,0.0,0.0,0.0005210025119595,286.0821228027344,294.1499938964844,299.1783447265625,294.9504089355469,299.6898803710937,299.1995849609375,285.8034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113341897726,1.888333045485524e-08,0.0011113153304904,-0.0484771355986595,0.0,0.0,0.0,-0.0141740655526518,60.0,18.48802375793457,0.0,-8.420725094993031e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846374511719,0.0,0.0,0.0001043008669512,299.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753601074219,0.0,0.0,0.0001098341454053,299.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28228759765625,0.0,0.0,8.112279465422034e-05,298.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779235839844,0.0,0.0,0.0001098339271266,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.287353515625,0.0,0.0,0.0005210025119595,286.0821228027344,294.1499938964844,299.1783447265625,294.9504089355469,299.6898803710937,299.1995849609375,285.8034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113341897726,1.888333045485524e-08,0.0011113153304904,-0.0484771355986595,0.0,0.0,0.0,-0.0141740655526518,60.0,18.48802375793457,0.0,-8.420725094993031e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2744140625,0.0,0.0,0.0001044970267685,299.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652587890625,0.0,0.0,0.000110040702566,299.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720947265625,0.0,0.0,8.127536420943215e-05,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677917480469,0.0,0.0,0.0001100404915632,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.277099609375,0.0,0.0,0.0005219823797233,286.0715637207031,294.1499938964844,299.1609191894531,294.9487609863281,299.6795959472656,299.1817321777344,285.81744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134238447993,1.9127718076106248e-08,0.0011134047526866,-0.0491153001785278,0.0,0.0,0.0,-0.0142952175810933,60.0,18.48102569580078,0.0,-8.452423827520762e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2744140625,0.0,0.0,0.0001044970267685,299.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652587890625,0.0,0.0,0.000110040702566,299.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720947265625,0.0,0.0,8.127536420943215e-05,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677917480469,0.0,0.0,0.0001100404915632,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.277099609375,0.0,0.0,0.0005219823797233,286.0715637207031,294.1499938964844,299.1609191894531,294.9487609863281,299.6795959472656,299.1817321777344,285.81744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134238447993,1.9127718076106248e-08,0.0011134047526866,-0.0491153001785278,0.0,0.0,0.0,-0.0142952175810933,60.0,18.48102569580078,0.0,-8.452423827520762e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.264404296875,0.0,0.0,0.0001047339610522,299.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25537109375,0.0,0.0,0.0001102902024285,299.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621154785156,0.0,0.0,8.145964966388419e-05,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25787353515625,0.0,0.0,0.0001102899987017,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2670288085937,0.0,0.0,0.0005231659160926,286.061279296875,294.1499938964844,299.1436462402344,294.9473571777344,299.6690979003906,299.1640014648437,285.8314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159481946378,1.942291483203462e-08,0.0011159287532791,-0.0498860590159893,0.0,0.0,0.0,-0.0144415581598877,60.0,18.481779098510746,0.0,-8.490791714166337e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.264404296875,0.0,0.0,0.0001047339610522,299.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25537109375,0.0,0.0,0.0001102902024285,299.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621154785156,0.0,0.0,8.145964966388419e-05,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25787353515625,0.0,0.0,0.0001102899987017,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2670288085937,0.0,0.0,0.0005231659160926,286.061279296875,294.1499938964844,299.1436462402344,294.9473571777344,299.6690979003906,299.1640014648437,285.8314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159481946378,1.942291483203462e-08,0.0011159287532791,-0.0498860590159893,0.0,0.0,0.0,-0.0144415581598877,60.0,18.481779098510746,0.0,-8.490791714166337e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25457763671875,0.0,0.0,0.0001050078644766,299.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.24566650390625,0.0,0.0,0.0001105786359403,299.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523193359375,0.0,0.0,8.167268242686987e-05,298.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481384277344,0.0,0.0,0.0001105784249375,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571716308594,0.0,0.0,0.0005245341453701,286.05133056640625,294.1499938964844,299.1265563964844,294.9462585449219,299.658447265625,299.1464233398437,285.8453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188662610948,1.9764179626236e-08,0.00111884647049,-0.0507769957184791,0.0,0.0,0.0,-0.0146107356995344,60.0,18.489885330200195,0.0,-8.535255346941997e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25457763671875,0.0,0.0,0.0001050078644766,299.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.24566650390625,0.0,0.0,0.0001105786359403,299.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523193359375,0.0,0.0,8.167268242686987e-05,298.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481384277344,0.0,0.0,0.0001105784249375,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571716308594,0.0,0.0,0.0005245341453701,286.05133056640625,294.1499938964844,299.1265563964844,294.9462585449219,299.658447265625,299.1464233398437,285.8453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188662610948,1.9764179626236e-08,0.00111884647049,-0.0507769957184791,0.0,0.0,0.0,-0.0146107356995344,60.0,18.489885330200195,0.0,-8.535255346941997e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.249755859375,0.0,0.0,0.0001051542349159,299.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24090576171875,0.0,0.0,0.0001107327698264,299.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2475280761719,0.0,0.0,8.1786529335659e-05,298.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2433776855469,0.0,0.0,0.0001107325588236,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523498535156,0.0,0.0,0.0005252653500065,286.0465087890625,294.1499938964844,299.1180419921875,294.94580078125,299.6530456542969,299.1376647949219,285.8522644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204265756532,1.9946549301153027e-08,0.0011204065522179,-0.0512530542910099,0.0,0.0,0.0,-0.0147011475637555,60.0,18.49624824523925,0.0,-8.559064212931845e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449951171875,0.0,0.0,0.0001053055311786,299.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362060546875,0.0,0.0,0.0001108920914703,299.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427673339844,0.0,0.0,8.190420339815319e-05,298.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386474609375,0.0,0.0,0.0001108918877434,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24755859375,0.0,0.0,0.0005260211182758,286.0417175292969,294.1499938964844,299.1095886230469,294.9454040527344,299.6475830078125,299.1289367675781,285.85919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220385786145,2.013505806530702e-08,0.0011220184387639,-0.0517451092600822,0.0,0.0,0.0,-0.0147945992648601,60.0,18.50368881225586,0.0,-8.583709387721684e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355651855469,0.0,0.0,0.0001056204273481,299.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2268981933594,0.0,0.0,0.0001112236859626,299.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333679199219,0.0,0.0,8.214912668336183e-05,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2292785644531,0.0,0.0,0.0001112234895117,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23809814453125,0.0,0.0,0.0005275941221043,286.0323181152344,294.1499938964844,299.0927734375,294.9447631835937,299.6365966796875,299.1116027832031,285.8730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253920383751,2.0527405553139043e-08,0.0011253715492784,-0.0527691096067428,0.0,0.0,0.0,-0.0149890938773751,60.0,18.52123260498047,0.0,-8.635117154653926e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355651855469,0.0,0.0,0.0001056204273481,299.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2268981933594,0.0,0.0,0.0001112236859626,299.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333679199219,0.0,0.0,8.214912668336183e-05,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2292785644531,0.0,0.0,0.0001112234895117,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23809814453125,0.0,0.0,0.0005275941221043,286.0323181152344,294.1499938964844,299.0927734375,294.9447631835937,299.6365966796875,299.1116027832031,285.8730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253920383751,2.0527405553139043e-08,0.0011253715492784,-0.0527691096067428,0.0,0.0,0.0,-0.0149890938773751,60.0,18.52123260498047,0.0,-8.635117154653926e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22637939453125,0.0,0.0,0.0001059580608853,299.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21783447265625,0.0,0.0,0.0001115792256314,299.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242126464844,0.0,0.0,8.241173054557294e-05,298.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201843261719,0.0,0.0,0.0001115790291805,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2288513183594,0.0,0.0,0.0005292806308716,286.0233154296875,294.1499938964844,299.0760498046875,294.9443664550781,299.6254272460937,299.09442138671875,285.8868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289897374808,2.0948085932559492e-08,0.0011289687827229,-0.0538668744266033,0.0,0.0,0.0,-0.0151976430788636,60.0,18.543439865112305,0.0,-8.690407327094365e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22637939453125,0.0,0.0,0.0001059580608853,299.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21783447265625,0.0,0.0,0.0001115792256314,299.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242126464844,0.0,0.0,8.241173054557294e-05,298.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201843261719,0.0,0.0,0.0001115790291805,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2288513183594,0.0,0.0,0.0005292806308716,286.0233154296875,294.1499938964844,299.0760498046875,294.9443664550781,299.6254272460937,299.09442138671875,285.8868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289897374808,2.0948085932559492e-08,0.0011289687827229,-0.0538668744266033,0.0,0.0,0.0,-0.0151976430788636,60.0,18.543439865112305,0.0,-8.690407327094365e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2172546386719,0.0,0.0,0.000106288207462,299.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088317871094,0.0,0.0,0.0001119268854381,299.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2151184082031,0.0,0.0,8.26685136416927e-05,298.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2111511230469,0.0,0.0,0.0001119266889872,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196960449219,0.0,0.0,0.0005309298285283,286.0143737792969,294.1499938964844,299.0594787597656,294.9441223144531,299.6141967773437,299.0772705078125,285.9006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325061786919,2.135944043857308e-08,0.001132484874688,-0.054940115660429,0.0,0.0,0.0,-0.0154015617445111,60.0,18.56597137451172,0.0,-8.744642343572195e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2172546386719,0.0,0.0,0.000106288207462,299.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088317871094,0.0,0.0,0.0001119268854381,299.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2151184082031,0.0,0.0,8.26685136416927e-05,298.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2111511230469,0.0,0.0,0.0001119266889872,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196960449219,0.0,0.0,0.0005309298285283,286.0143737792969,294.1499938964844,299.0594787597656,294.9441223144531,299.6141967773437,299.0772705078125,285.9006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325061786919,2.135944043857308e-08,0.001132484874688,-0.054940115660429,0.0,0.0,0.0,-0.0154015617445111,60.0,18.56597137451172,0.0,-8.744642343572195e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20831298828125,0.0,0.0,0.0001066421173163,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20001220703125,0.0,0.0,0.0001122995672631,299.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062072753906,0.0,0.0,8.294377767015249e-05,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20233154296875,0.0,0.0,0.0001122993708122,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21075439453125,0.0,0.0,0.0005326977116055,286.0057678222656,294.1499938964844,299.04296875,294.9440612792969,299.602783203125,299.060302734375,285.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362805962562,2.1800410365813163e-08,0.001136258826591,-0.0560904219746589,0.0,0.0,0.0,-0.0156201869249343,60.0,18.59150695800781,0.0,-8.802968665122537e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20831298828125,0.0,0.0,0.0001066421173163,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20001220703125,0.0,0.0,0.0001122995672631,299.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062072753906,0.0,0.0,8.294377767015249e-05,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20233154296875,0.0,0.0,0.0001122993708122,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21075439453125,0.0,0.0,0.0005326977116055,286.0057678222656,294.1499938964844,299.04296875,294.9440612792969,299.602783203125,299.060302734375,285.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362805962562,2.1800410365813163e-08,0.001136258826591,-0.0560904219746589,0.0,0.0,0.0,-0.0156201869249343,60.0,18.59150695800781,0.0,-8.802968665122537e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2039489746094,0.0,0.0,0.0001068080455297,299.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1956787109375,0.0,0.0,0.0001124742921092,299.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20184326171875,0.0,0.0,8.307283133035526e-05,298.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979675292969,0.0,0.0,0.0001124740956583,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20635986328125,0.0,0.0,0.0005335265304893,286.0015563964844,294.1499938964844,299.0347595214844,294.944091796875,299.5970458984375,299.0518493652344,285.92120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046849519,2.2007149880209912e-08,0.0011380248470231,-0.0566296428442001,0.0,0.0,0.0,-0.0157226677983999,60.0,18.60449409484864,0.0,-8.830380693325426e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996765136719,0.0,0.0,0.0001069803693098,299.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19146728515625,0.0,0.0,0.0001126557544921,299.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976013183594,0.0,0.0,8.320686174556613e-05,298.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937561035156,0.0,0.0,0.0001126555653172,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020568847656,0.0,0.0,0.0005343873635865,285.9974975585937,294.1499938964844,299.0265808105469,294.94415283203125,299.5912170410156,299.0434875488281,285.92803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398809729143,2.222186523681557e-08,0.0011398587375879,-0.057189617305994,0.0,0.0,0.0,-0.0158290993422269,60.0,18.61833000183105,0.0,-8.858894773311476e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913452148437,0.0,0.0,0.0001073202438419,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18328857421875,0.0,0.0,0.0001130136588471,299.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893005371094,0.0,0.0,8.347120456164703e-05,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1855163574219,0.0,0.0,0.0001130134696722,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937255859375,0.0,0.0,0.0005360851064324,285.9897766113281,294.1499938964844,299.0102233886719,294.94439697265625,299.5793762207031,299.0267944335937,285.94171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435024207457,2.26453487073286e-08,0.0011434798361733,-0.0582938976585865,0.0,0.0,0.0,-0.0160390380769968,60.0,18.646286010742188,0.0,-8.915268523423948e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
