time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965680,299.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913452148437,0.0,0.0,0.0001073202438419,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18328857421875,0.0,0.0,0.0001130136588471,299.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893005371094,0.0,0.0,8.347120456164703e-05,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1855163574219,0.0,0.0,0.0001130134696722,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937255859375,0.0,0.0,0.0005360851064324,285.9897766113281,294.1499938964844,299.0102233886719,294.94439697265625,299.5793762207031,299.0267944335937,285.94171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435024207457,2.26453487073286e-08,0.0011434798361733,-0.0582938976585865,0.0,0.0,0.0,-0.0160390380769968,60.0,18.646286010742188,0.0,-8.915268523423948e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1830444335937,0.0,0.0,0.0001076615953934,299.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750793457031,0.0,0.0,0.0001133731202571,299.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810302734375,0.0,0.0,8.373670425498858e-05,298.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1772766113281,0.0,0.0,0.0001133729238063,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18536376953125,0.0,0.0,0.0005377902416512,285.98199462890625,294.1499938964844,298.9939880371094,294.9447326660156,299.5675354003906,299.0101318359375,285.9553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471397010609,2.307067603624091e-08,0.0011471166508272,-0.0594027787446975,0.0,0.0,0.0,-0.0162498913705348,60.0,18.674314498901367,0.0,-8.972067178092402e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1830444335937,0.0,0.0,0.0001076615953934,299.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750793457031,0.0,0.0,0.0001133731202571,299.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810302734375,0.0,0.0,8.373670425498858e-05,298.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1772766113281,0.0,0.0,0.0001133729238063,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18536376953125,0.0,0.0,0.0005377902416512,285.98199462890625,294.1499938964844,298.9939880371094,294.9447326660156,299.5675354003906,299.0101318359375,285.9553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471397010609,2.307067603624091e-08,0.0011471166508272,-0.0594027787446975,0.0,0.0,0.0,-0.0162498913705348,60.0,18.674314498901367,0.0,-8.972067178092402e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752624511719,0.0,0.0,0.0001079812354873,299.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673889160156,0.0,0.0,0.0001137097133323,299.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732482910156,0.0,0.0,8.398531645070761e-05,298.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695861816406,0.0,0.0,0.0001137095241574,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17755126953125,0.0,0.0,0.0005393869359977,285.9749755859375,294.1499938964844,298.9777526855469,294.9451599121094,299.5553894042969,298.9936218261719,285.968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150545082055,2.3468949450489173e-08,0.0011505216825753,-0.0604409277439117,0.0,0.0,0.0,-0.0164473298937082,60.0,18.70080947875977,0.0,-9.02541685832148e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752624511719,0.0,0.0,0.0001079812354873,299.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673889160156,0.0,0.0,0.0001137097133323,299.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732482910156,0.0,0.0,8.398531645070761e-05,298.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695861816406,0.0,0.0,0.0001137095241574,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17755126953125,0.0,0.0,0.0005393869359977,285.9749755859375,294.1499938964844,298.9777526855469,294.9451599121094,299.5553894042969,298.9936218261719,285.968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150545082055,2.3468949450489173e-08,0.0011505216825753,-0.0604409277439117,0.0,0.0,0.0,-0.0164473298937082,60.0,18.70080947875977,0.0,-9.02541685832148e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673583984375,0.0,0.0,0.000108312771772,299.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596069335937,0.0,0.0,0.0001140588283305,299.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654052734375,0.0,0.0,8.424317638855428e-05,298.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617736816406,0.0,0.0,0.0001140586464316,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16961669921875,0.0,0.0,0.000541043060366,285.96783447265625,294.1499938964844,298.96160888671875,294.9456787109375,299.54327392578125,298.97705078125,285.98260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540820123627,2.3882050115275888e-08,0.0011540581472218,-0.061517521739006,0.0,0.0,0.0,-0.0166521426290273,60.0,18.728349685668945,0.0,-9.080918061954436e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673583984375,0.0,0.0,0.000108312771772,299.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596069335937,0.0,0.0,0.0001140588283305,299.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654052734375,0.0,0.0,8.424317638855428e-05,298.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617736816406,0.0,0.0,0.0001140586464316,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16961669921875,0.0,0.0,0.000541043060366,285.96783447265625,294.1499938964844,298.96160888671875,294.9456787109375,299.54327392578125,298.97705078125,285.98260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540820123627,2.3882050115275888e-08,0.0011540581472218,-0.061517521739006,0.0,0.0,0.0,-0.0166521426290273,60.0,18.728349685668945,0.0,-9.080918061954436e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634216308594,0.0,0.0,0.0001084740724763,299.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557312011719,0.0,0.0,0.0001142286855611,299.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614685058594,0.0,0.0,8.436863572569564e-05,298.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578674316406,0.0,0.0,0.0001142284963862,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656799316406,0.0,0.0,0.0005418487708084,285.9642639160156,294.1499938964844,298.9535217285156,294.9459533691406,299.5372314453125,298.9687805175781,285.98944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557950638234,2.4083027128085632e-08,0.0011557709658518,-0.0620412267744541,0.0,0.0,0.0,-0.0167517457157373,60.0,18.741594314575195,0.0,-9.107982634759537e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596069335937,0.0,0.0,0.0001086242991732,299.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1519775390625,0.0,0.0,0.0001143868794315,299.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576538085937,0.0,0.0,8.448548032902181e-05,298.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1540832519531,0.0,0.0,0.0001143866975326,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618347167969,0.0,0.0,0.0005425992421805,285.9608459472656,294.1499938964844,298.9454650878906,294.9462585449219,299.5311279296875,298.9605712890625,285.9962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573955416679,2.4270214282751112e-08,0.0011573712108656,-0.062528945505619,0.0,0.0,0.0,-0.0168445408344268,60.0,18.75371551513672,0.0,-9.13322537599015e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.15191650390625,0.0,0.0,0.0001089259822038,299.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444091796875,0.0,0.0,0.0001147045622928,299.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1500244140625,0.0,0.0,8.472012268612161e-05,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.146484375,0.0,0.0,0.0001147043876699,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15411376953125,0.0,0.0,0.0005441061803139,285.9539794921875,294.1499938964844,298.9293518066406,294.94683837890625,299.5188903808594,298.9441223144531,286.0098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606130283325,2.4646119811677642e-08,0.0011605883482843,-0.0635082423686981,0.0,0.0,0.0,-0.0170309077948331,60.0,18.778095245361328,0.0,-9.184022786712377e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.15191650390625,0.0,0.0,0.0001089259822038,299.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444091796875,0.0,0.0,0.0001147045622928,299.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1500244140625,0.0,0.0,8.472012268612161e-05,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.146484375,0.0,0.0,0.0001147043876699,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15411376953125,0.0,0.0,0.0005441061803139,285.9539794921875,294.1499938964844,298.9293518066406,294.94683837890625,299.5188903808594,298.9441223144531,286.0098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606130283325,2.4646119811677642e-08,0.0011605883482843,-0.0635082423686981,0.0,0.0,0.0,-0.0170309077948331,60.0,18.778095245361328,0.0,-9.184022786712377e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445007324219,0.0,0.0,0.0001091893791453,299.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370849609375,0.0,0.0,0.0001149819290731,299.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426086425781,0.0,0.0,8.492498454870656e-05,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391296386719,0.0,0.0,0.0001149817471741,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14666748046875,0.0,0.0,0.0005454219644889,285.94744873046875,294.1499938964844,298.9132385253906,294.9474792480469,299.50653076171875,298.927734375,286.0234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634160764515,2.4974307066827364e-08,0.0011633911635726,-0.0643630772829055,0.0,0.0,0.0,-0.0171935874968767,60.0,18.7983512878418,0.0,-9.228487130030773e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445007324219,0.0,0.0,0.0001091893791453,299.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370849609375,0.0,0.0,0.0001149819290731,299.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426086425781,0.0,0.0,8.492498454870656e-05,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391296386719,0.0,0.0,0.0001149817471741,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14666748046875,0.0,0.0,0.0005454219644889,285.94744873046875,294.1499938964844,298.9132385253906,294.9474792480469,299.50653076171875,298.927734375,286.0234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634160764515,2.4974307066827364e-08,0.0011633911635726,-0.0643630772829055,0.0,0.0,0.0,-0.0171935874968767,60.0,18.7983512878418,0.0,-9.228487130030773e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372375488281,0.0,0.0,0.0001094425315386,299.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299133300781,0.0,0.0,0.0001152485128841,299.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1353759765625,0.0,0.0,8.512188651366159e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319580078125,0.0,0.0,0.0001152483382611,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393737792969,0.0,0.0,0.0005466865259222,285.941162109375,294.1499938964844,298.8971252441406,294.9480895996094,299.4940490722656,298.9114074707031,286.0370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661167955026,2.5289741856227014e-08,0.0011660915333777,-0.0651845708489418,0.0,0.0,0.0,-0.0173499770462512,60.0,18.816162109375,0.0,-9.271324330484276e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372375488281,0.0,0.0,0.0001094425315386,299.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299133300781,0.0,0.0,0.0001152485128841,299.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1353759765625,0.0,0.0,8.512188651366159e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319580078125,0.0,0.0,0.0001152483382611,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393737792969,0.0,0.0,0.0005466865259222,285.941162109375,294.1499938964844,298.8971252441406,294.9480895996094,299.4940490722656,298.9114074707031,286.0370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661167955026,2.5289741856227014e-08,0.0011660915333777,-0.0651845708489418,0.0,0.0,0.0,-0.0173499770462512,60.0,18.816162109375,0.0,-9.271324330484276e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302795410156,0.0,0.0,0.0001096544947358,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230773925781,0.0,0.0,0.0001154717174358,299.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,8.528674516128376e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12506103515625,0.0,0.0,0.0001154715428128,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13238525390625,0.0,0.0,0.0005477453232742,285.935302734375,294.1499938964844,298.8809814453125,294.9486999511719,299.4814453125,298.8951110839844,286.05059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168371993117,2.5553839932968003e-08,0.0011683463817462,-0.0658722668886184,0.0,0.0,0.0,-0.0174808856099843,60.0,18.82894515991211,0.0,-9.307266424229965e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302795410156,0.0,0.0,0.0001096544947358,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230773925781,0.0,0.0,0.0001154717174358,299.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,8.528674516128376e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12506103515625,0.0,0.0,0.0001154715428128,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13238525390625,0.0,0.0,0.0005477453232742,285.935302734375,294.1499938964844,298.8809814453125,294.9486999511719,299.4814453125,298.8951110839844,286.05059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168371993117,2.5553839932968003e-08,0.0011683463817462,-0.0658722668886184,0.0,0.0,0.0,-0.0174808856099843,60.0,18.82894515991211,0.0,-9.307266424229965e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268005371094,0.0,0.0,0.0001097626009141,299.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11962890625,0.0,0.0,0.0001155855497927,299.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249694824219,0.0,0.0,8.537082612747326e-05,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1216125488281,0.0,0.0,0.0001155853751697,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288757324219,0.0,0.0,0.0005482853157445,285.9323425292969,294.1499938964844,298.8728942871094,294.948974609375,299.4751281738281,298.8869323730469,286.057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695249704644,2.5688533966672373e-08,0.0011694992426782,-0.0662229657173156,0.0,0.0,0.0,-0.0175476651638746,60.0,18.83554649353028,0.0,-9.325624006351064e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1233825683594,0.0,0.0,0.0001098529246519,299.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11627197265625,0.0,0.0,0.0001156806611106,299.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12158203125,0.0,0.0,8.54410754982382e-05,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11822509765625,0.0,0.0,0.0001156804937636,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254272460937,0.0,0.0,0.0005487365415319,285.9294738769531,294.1499938964844,298.8648376464844,294.9492492675781,299.46881103515625,298.8787841796875,286.0641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704855132848,2.580107150151889e-08,0.0011704597854986,-0.0665159597992897,0.0,0.0,0.0,-0.0176034457981586,60.0,18.84015846252441,0.0,-9.340975992699897e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11669921875,0.0,0.0,0.0001100086301448,299.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097106933594,0.0,0.0,0.0001158446320914,299.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11492919921875,0.0,0.0,8.556218381272629e-05,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116638183594,0.0,0.0,0.0001158444574684,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1187438964844,0.0,0.0,0.0005495143705047,285.92401123046875,294.1499938964844,298.8486328125,294.94976806640625,299.4560546875,298.86248779296875,286.0777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721458286046,2.5995076313733992e-08,0.0011721198679879,-0.0670210123062133,0.0,0.0,0.0,-0.0176996272057294,60.0,18.844995498657227,0.0,-9.367470710230918e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11669921875,0.0,0.0,0.0001100086301448,299.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097106933594,0.0,0.0,0.0001158446320914,299.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11492919921875,0.0,0.0,8.556218381272629e-05,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116638183594,0.0,0.0,0.0001158444574684,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1187438964844,0.0,0.0,0.0005495143705047,285.92401123046875,294.1499938964844,298.8486328125,294.94976806640625,299.4560546875,298.86248779296875,286.0777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721458286046,2.5995076313733992e-08,0.0011721198679879,-0.0670210123062133,0.0,0.0,0.0,-0.0176996272057294,60.0,18.844995498657227,0.0,-9.367470710230918e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102294921875,0.0,0.0,0.000110132015834,299.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033020019531,0.0,0.0,0.0001159745588665,299.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10845947265625,0.0,0.0,8.565815369365737e-05,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.105224609375,0.0,0.0,0.0001159743842436,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122436523437,0.0,0.0,0.0005501306732185,285.9187316894531,294.1499938964844,298.8323974609375,294.9501953125,299.4432373046875,298.8461608886719,286.0912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173461205326,2.614879690554517e-08,0.0011734350118786,-0.0674211606383323,0.0,0.0,0.0,-0.0177758373320102,60.0,18.84532165527344,0.0,-9.388489985440176e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102294921875,0.0,0.0,0.000110132015834,299.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033020019531,0.0,0.0,0.0001159745588665,299.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10845947265625,0.0,0.0,8.565815369365737e-05,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.105224609375,0.0,0.0,0.0001159743842436,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122436523437,0.0,0.0,0.0005501306732185,285.9187316894531,294.1499938964844,298.8323974609375,294.9501953125,299.4432373046875,298.8461608886719,286.0912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173461205326,2.614879690554517e-08,0.0011734350118786,-0.0674211606383323,0.0,0.0,0.0,-0.0177758373320102,60.0,18.84532165527344,0.0,-9.388489985440176e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1041564941406,0.0,0.0,0.0001101832167478,299.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09735107421875,0.0,0.0,0.0001160284737125,299.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024475097656,0.0,0.0,8.569798228563741e-05,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992431640625,0.0,0.0,0.0001160283063654,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10614013671875,0.0,0.0,0.0005503864958882,285.9140319824219,294.1499938964844,298.8160705566406,294.95050048828125,299.43023681640625,298.8298034667969,286.1048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011740046320483,2.6212569892436484e-08,0.0011739783221855,-0.0675871521234512,0.0,0.0,0.0,-0.0178074426949024,60.0,18.834413528442383,0.0,-9.397217581863516e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1041564941406,0.0,0.0,0.0001101832167478,299.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09735107421875,0.0,0.0,0.0001160284737125,299.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024475097656,0.0,0.0,8.569798228563741e-05,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992431640625,0.0,0.0,0.0001160283063654,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10614013671875,0.0,0.0,0.0005503864958882,285.9140319824219,294.1499938964844,298.8160705566406,294.95050048828125,299.43023681640625,298.8298034667969,286.1048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011740046320483,2.6212569892436484e-08,0.0011739783221855,-0.0675871521234512,0.0,0.0,0.0,-0.0178074426949024,60.0,18.834413528442383,0.0,-9.397217581863516e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0983581542969,0.0,0.0,0.0001101996458601,299.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0916442871094,0.0,0.0,0.0001160457686637,299.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966491699219,0.0,0.0,8.571075886720791e-05,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.093505859375,0.0,0.0,0.0001160456085926,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1003112792969,0.0,0.0,0.0005504685686901,285.90966796875,294.1499938964844,298.7996826171875,294.9507141113281,299.41717529296875,298.8133850097656,286.1183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741884518414,2.6233019312371653e-08,0.0011741621419787,-0.067640371620655,0.0,0.0,0.0,-0.0178176239132881,60.0,18.817041397094727,0.0,-9.400015699156938e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0983581542969,0.0,0.0,0.0001101996458601,299.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0916442871094,0.0,0.0,0.0001160457686637,299.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966491699219,0.0,0.0,8.571075886720791e-05,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.093505859375,0.0,0.0,0.0001160456085926,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1003112792969,0.0,0.0,0.0005504685686901,285.90966796875,294.1499938964844,298.7996826171875,294.9507141113281,299.41717529296875,298.8133850097656,286.1183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741884518414,2.6233019312371653e-08,0.0011741621419787,-0.067640371620655,0.0,0.0,0.0,-0.0178176239132881,60.0,18.817041397094727,0.0,-9.400015699156938e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0954284667969,0.0,0.0,0.0001102338501368,299.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887756347656,0.0,0.0,0.0001160817846539,299.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09375,0.0,0.0,8.573735976824537e-05,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906066894531,0.0,0.0,0.0001160816245828,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0973815917969,0.0,0.0,0.0005506394663825,285.9074401855469,294.1499938964844,298.7914733886719,294.9507751464844,299.4106750488281,298.80517578125,286.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745578376576,2.6275628783878343e-08,0.0011745315277948,-0.0677512735128402,0.0,0.0,0.0,-0.0178387723863124,60.0,18.810482025146484,0.0,-9.405849255017529e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.09246826171875,0.0,0.0,0.0001102313908631,299.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858764648437,0.0,0.0,0.000116079187137,299.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0908203125,0.0,0.0,8.573544619139284e-05,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08770751953125,0.0,0.0,0.000116079027066,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09442138671875,0.0,0.0,0.0005506271263584,285.9051818847656,294.1499938964844,298.7832336425781,294.9508056640625,299.4041442871094,298.7969970703125,286.1319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174519653432,2.6272530817550432e-08,0.0011744933435693,-0.0677432268857956,0.0,0.0,0.0,-0.0178371798247098,60.0,18.80293083190918,0.0,-9.405426482089753e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868225097656,0.0,0.0,0.0001101607849705,299.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802917480469,0.0,0.0,0.0001160048414021,299.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0851745605469,0.0,0.0,8.56805345392786e-05,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08209228515625,0.0,0.0,0.0001160046813311,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887145996094,0.0,0.0,0.0005502745043486,285.9009704589844,294.1499938964844,298.76666259765625,294.95074462890625,299.3910217285156,298.780517578125,286.1454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737660970538,2.6184514112515e-08,0.0011737399036064,-0.0675141289830207,0.0,0.0,0.0,-0.0177935417741537,60.0,18.776153564453125,0.0,-9.393377098376733e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868225097656,0.0,0.0,0.0001101607849705,299.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802917480469,0.0,0.0,0.0001160048414021,299.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0851745605469,0.0,0.0,8.56805345392786e-05,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08209228515625,0.0,0.0,0.0001160046813311,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887145996094,0.0,0.0,0.0005502745043486,285.9009704589844,294.1499938964844,298.76666259765625,294.95074462890625,299.3910217285156,298.780517578125,286.1454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737660970538,2.6184514112515e-08,0.0011737399036064,-0.0675141289830207,0.0,0.0,0.0,-0.0177935417741537,60.0,18.776153564453125,0.0,-9.393377098376733e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0813903808594,0.0,0.0,0.0001100007648346,299.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0749816894531,0.0,0.0,0.0001158363229478,299.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07977294921875,0.0,0.0,8.555607200833037e-05,298.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0767517089844,0.0,0.0,0.0001158361701527,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.083251953125,0.0,0.0,0.0005494751967489,285.8970642089844,294.1499938964844,298.75,294.95050048828125,299.3778686523437,298.76397705078125,286.15899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720634065568,2.5985073648371333e-08,0.00117203744594,-0.0669949650764465,0.0,0.0,0.0,-0.0176946837455034,60.0,18.736072540283203,0.0,-9.36610291546458e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0813903808594,0.0,0.0,0.0001100007648346,299.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0749816894531,0.0,0.0,0.0001158363229478,299.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07977294921875,0.0,0.0,8.555607200833037e-05,298.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0767517089844,0.0,0.0,0.0001158361701527,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.083251953125,0.0,0.0,0.0005494751967489,285.8970642089844,294.1499938964844,298.75,294.95050048828125,299.3778686523437,298.76397705078125,286.15899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720634065568,2.5985073648371333e-08,0.00117203744594,-0.0669949650764465,0.0,0.0,0.0,-0.0176946837455034,60.0,18.736072540283203,0.0,-9.36610291546458e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763854980469,0.0,0.0,0.0001096809428418,299.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0700378417969,0.0,0.0,0.0001154995334218,299.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.07476806640625,0.0,0.0,8.530732884537429e-05,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718078613281,0.0,0.0,0.0001154993806267,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782165527344,0.0,0.0,0.0005478776292875,285.8936462402344,294.1499938964844,298.733154296875,294.9501953125,299.3646240234375,298.7472839355469,286.1724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686637299135,2.5586507135244574e-08,0.0011686381185427,-0.0659573078155517,0.0,0.0,0.0,-0.0174971409142017,60.0,18.67092704772949,0.0,-9.31171513229856e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763854980469,0.0,0.0,0.0001096809428418,299.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0700378417969,0.0,0.0,0.0001154995334218,299.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.07476806640625,0.0,0.0,8.530732884537429e-05,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718078613281,0.0,0.0,0.0001154993806267,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782165527344,0.0,0.0,0.0005478776292875,285.8936462402344,294.1499938964844,298.733154296875,294.9501953125,299.3646240234375,298.7472839355469,286.1724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686637299135,2.5586507135244574e-08,0.0011686381185427,-0.0659573078155517,0.0,0.0,0.0,-0.0174971409142017,60.0,18.67092704772949,0.0,-9.31171513229856e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0713806152344,0.0,0.0,0.000109391818114,299.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06512451171875,0.0,0.0,0.0001151950709754,299.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697937011719,0.0,0.0,8.508245082339272e-05,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668640136719,0.0,0.0,0.0001151949181803,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732116699219,0.0,0.0,0.0005464334390126,285.8902587890625,294.1499938964844,298.716064453125,294.9499206542969,299.35137939453125,298.7305603027344,286.1860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655921116471,2.5226190913940627e-08,0.0011655668495222,-0.0650190562009811,0.0,0.0,0.0,-0.0173185672610998,60.0,18.60774803161621,0.0,-9.2626834202747e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0713806152344,0.0,0.0,0.000109391818114,299.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06512451171875,0.0,0.0,0.0001151950709754,299.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697937011719,0.0,0.0,8.508245082339272e-05,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668640136719,0.0,0.0,0.0001151949181803,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732116699219,0.0,0.0,0.0005464334390126,285.8902587890625,294.1499938964844,298.716064453125,294.9499206542969,299.35137939453125,298.7305603027344,286.1860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655921116471,2.5226190913940627e-08,0.0011655668495222,-0.0650190562009811,0.0,0.0,0.0,-0.0173185672610998,60.0,18.60774803161621,0.0,-9.2626834202747e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0689697265625,0.0,0.0,0.000109137938125,299.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0627746582031,0.0,0.0,0.0001149277159129,299.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0674133300781,0.0,0.0,8.48849886097014e-05,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0644836425781,0.0,0.0,0.0001149275703937,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07080078125,0.0,0.0,0.0005451652104966,285.888671875,294.1499938964844,298.7074279785156,294.9498291015625,299.3447570800781,298.72216796875,286.1927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001162885222584,2.490980222091821e-08,0.0011628603097051,-0.0641950517892837,0.0,0.0,0.0,-0.017161713913083,60.0,18.564990997314453,0.0,-9.219736796239888e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.066650390625,0.0,0.0,0.0001088248536689,299.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604858398437,0.0,0.0,0.0001145980204455,299.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650939941406,0.0,0.0,8.46414768602699e-05,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06219482421875,0.0,0.0,0.0001145978749264,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06842041015625,0.0,0.0,0.0005436013452708,285.8871765136719,294.1499938964844,298.6987609863281,294.94976806640625,299.338134765625,298.7137756347656,286.1994934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595437536016,2.451963609928498e-08,0.0011595191899687,-0.0631787404417991,0.0,0.0,0.0,-0.0169682670384645,60.0,18.51451301574707,0.0,-9.166912917635273e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
