time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17968020,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06219482421875,0.0,0.0,0.0001079341673175,299.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05615234375,0.0,0.0,0.0001136600840254,299.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606689453125,0.0,0.0,8.394872565986589e-05,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0578308105469,0.0,0.0,0.0001136599385063,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06396484375,0.0,0.0,0.0005391522427089,285.8843994140625,294.1499938964844,298.68121337890625,294.9496459960937,299.324951171875,298.6969909667969,286.21295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150059280917,2.3409715055322522e-08,0.001150035765022,-0.0602865181863307,0.0,0.0,0.0,-0.0164180696010589,60.0,18.37907218933105,0.0,-9.017469437822001e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06219482421875,0.0,0.0,0.0001079341673175,299.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05615234375,0.0,0.0,0.0001136600840254,299.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606689453125,0.0,0.0,8.394872565986589e-05,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0578308105469,0.0,0.0,0.0001136599385063,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06396484375,0.0,0.0,0.0005391522427089,285.8843994140625,294.1499938964844,298.68121337890625,294.9496459960937,299.324951171875,298.6969909667969,286.21295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150059280917,2.3409715055322522e-08,0.001150035765022,-0.0602865181863307,0.0,0.0,0.0,-0.0164180696010589,60.0,18.37907218933105,0.0,-9.017469437822001e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0578308105469,0.0,0.0,0.0001069514473783,299.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0518493652344,0.0,0.0,0.000112625224574,299.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05633544921875,0.0,0.0,8.318438631249592e-05,298.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.05352783203125,0.0,0.0,0.0001126250863308,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596008300781,0.0,0.0,0.0005342433578334,285.8817443847656,294.1499938964844,298.6634216308594,294.9495849609375,299.3117370605469,298.6801452636719,286.2264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395909823477,2.2185112413808383e-08,0.0011395688634365,-0.0570937469601631,0.0,0.0,0.0,-0.0158110037446022,60.0,18.23019218444824,0.0,-8.854007660374918e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0578308105469,0.0,0.0,0.0001069514473783,299.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0518493652344,0.0,0.0,0.000112625224574,299.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05633544921875,0.0,0.0,8.318438631249592e-05,298.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.05352783203125,0.0,0.0,0.0001126250863308,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596008300781,0.0,0.0,0.0005342433578334,285.8817443847656,294.1499938964844,298.6634216308594,294.9495849609375,299.3117370605469,298.6801452636719,286.2264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395909823477,2.2185112413808383e-08,0.0011395688634365,-0.0570937469601631,0.0,0.0,0.0,-0.0158110037446022,60.0,18.23019218444824,0.0,-8.854007660374918e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538330078125,0.0,0.0,0.0001056383698596,299.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479431152344,0.0,0.0,0.000111242487037,299.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523376464844,0.0,0.0,8.216311107389629e-05,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.049560546875,0.0,0.0,0.0001112423487938,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555725097656,0.0,0.0,0.0005276842857711,285.87945556640625,294.1499938964844,298.6454162597656,294.9495849609375,299.2986755371094,298.6635131835937,286.2398376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112559820991,2.0548876378256864e-08,0.0011255776043981,-0.0528251193463802,0.0,0.0,0.0,-0.0149998506531119,60.0,18.034912109375,0.0,-8.637931614430273e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538330078125,0.0,0.0,0.0001056383698596,299.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479431152344,0.0,0.0,0.000111242487037,299.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523376464844,0.0,0.0,8.216311107389629e-05,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.049560546875,0.0,0.0,0.0001112423487938,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555725097656,0.0,0.0,0.0005276842857711,285.87945556640625,294.1499938964844,298.6454162597656,294.9495849609375,299.2986755371094,298.6635131835937,286.2398376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112559820991,2.0548876378256864e-08,0.0011255776043981,-0.0528251193463802,0.0,0.0,0.0,-0.0149998506531119,60.0,18.034912109375,0.0,-8.637931614430273e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.050048828125,0.0,0.0,0.0001042227522702,299.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442199707031,0.0,0.0,0.0001097517670132,299.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0485534667969,0.0,0.0,8.106207678792998e-05,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458374023437,0.0,0.0,0.0001097516360459,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517272949219,0.0,0.0,0.0005206129862926,285.8773803710937,294.1499938964844,298.6271667480469,294.9496765136719,299.2856750488281,298.6470031738281,286.2532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105155572295,1.878490962781143e-08,0.0011104968143627,-0.0482200942933559,0.0,0.0,0.0,-0.0141253899782896,60.0,17.81909942626953,0.0,-8.407972984514347e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.050048828125,0.0,0.0,0.0001042227522702,299.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442199707031,0.0,0.0,0.0001097517670132,299.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0485534667969,0.0,0.0,8.106207678792998e-05,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458374023437,0.0,0.0,0.0001097516360459,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517272949219,0.0,0.0,0.0005206129862926,285.8773803710937,294.1499938964844,298.6271667480469,294.9496765136719,299.2856750488281,298.6470031738281,286.2532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105155572295,1.878490962781143e-08,0.0011104968143627,-0.0482200942933559,0.0,0.0,0.0,-0.0141253899782896,60.0,17.81909942626953,0.0,-8.407972984514347e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04815673828125,0.0,0.0,0.0001034884626278,299.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423583984375,0.0,0.0,0.0001089785218937,299.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.04669189453125,0.0,0.0,8.049096504691988e-05,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439758300781,0.0,0.0,0.0001089783909264,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498352050781,0.0,0.0,0.0005169450887478,285.8763427734375,294.1499938964844,298.61798095703125,294.9497375488281,299.2792053222656,298.63873291015625,286.2598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026839492842,1.786993664154579e-08,0.00110266613774,-0.0458302572369575,0.0,0.0,0.0,-0.0136717641726136,60.0,17.71068000793457,0.0,-8.289914887882335e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462646484375,0.0,0.0,0.0001027139878715,299.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04052734375,0.0,0.0,0.0001081629670807,299.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448303222656,0.0,0.0,7.988859579199925e-05,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0421142578125,0.0,0.0,0.0001081628361134,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479431152344,0.0,0.0,0.0005130764911882,285.8753356933594,294.1499938964844,298.60870361328125,294.9498291015625,299.272705078125,298.6304931640625,286.2665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944212554022,1.6904897037761657e-08,0.0010944043751806,-0.0433088205754756,0.0,0.0,0.0,-0.0131933037191629,60.0,17.595291137695312,0.0,-8.16629963651394e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0427551269531,0.0,0.0,0.0001012044813251,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370788574219,0.0,0.0,0.0001065733740688,299.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412902832031,0.0,0.0,7.871453271945938e-05,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03863525390625,0.0,0.0,0.0001065732503775,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444030761719,0.0,0.0,0.0005055362125858,285.87353515625,294.1499938964844,298.59002685546875,294.9500427246094,299.2597961425781,298.6142578125,286.2799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078339642845,1.5024008703790063e-08,0.0010783246252685,-0.0383921638131141,0.0,0.0,0.0,-0.0122608849778771,60.0,17.35640525817871,0.0,-7.92803263038877e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0427551269531,0.0,0.0,0.0001012044813251,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370788574219,0.0,0.0,0.0001065733740688,299.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412902832031,0.0,0.0,7.871453271945938e-05,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03863525390625,0.0,0.0,0.0001065732503775,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444030761719,0.0,0.0,0.0005055362125858,285.87353515625,294.1499938964844,298.59002685546875,294.9500427246094,299.2597961425781,298.6142578125,286.2799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078339642845,1.5024008703790063e-08,0.0010783246252685,-0.0383921638131141,0.0,0.0,0.0,-0.0122608849778771,60.0,17.35640525817871,0.0,-7.92803263038877e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393981933594,0.0,0.0,9.977773879654706e-05,299.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0338134765625,0.0,0.0,0.0001050709397532,299.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379638671875,0.0,0.0,7.760484731988981e-05,298.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03533935546875,0.0,0.0,0.0001050708160619,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.041015625,0.0,0.0,0.0004984093247912,285.8719177246094,294.1499938964844,298.5711364746094,294.9503173828125,299.2469787597656,298.5984802246094,286.293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063137431629,1.3246281405088212e-08,0.0010631241602823,-0.033742643892765,0.0,0.0,0.0,-0.0113795921206474,60.0,17.119157791137695,0.0,-7.706072580049297e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393981933594,0.0,0.0,9.977773879654706e-05,299.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0338134765625,0.0,0.0,0.0001050709397532,299.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379638671875,0.0,0.0,7.760484731988981e-05,298.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03533935546875,0.0,0.0,0.0001050708160619,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.041015625,0.0,0.0,0.0004984093247912,285.8719177246094,294.1499938964844,298.5711364746094,294.9503173828125,299.2469787597656,298.5984802246094,286.293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063137431629,1.3246281405088212e-08,0.0010631241602823,-0.033742643892765,0.0,0.0,0.0,-0.0113795921206474,60.0,17.119157791137695,0.0,-7.706072580049297e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362243652344,0.0,0.0,9.8469783551991e-05,299.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307312011719,0.0,0.0,0.0001036936009768,299.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03485107421875,0.0,0.0,7.658755203010514e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0322570800781,0.0,0.0,0.0001036934772855,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0004918758640997,285.8705139160156,294.1499938964844,298.552001953125,294.95068359375,299.23419189453125,298.5829772949219,286.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492012370377,1.161659834991724e-08,0.0010491895955055,-0.0294784232974052,0.0,0.0,0.0,-0.0105716921389102,60.0,16.892044067382812,0.0,-7.50536202076546e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362243652344,0.0,0.0,9.8469783551991e-05,299.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307312011719,0.0,0.0,0.0001036936009768,299.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03485107421875,0.0,0.0,7.658755203010514e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0322570800781,0.0,0.0,0.0001036934772855,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0004918758640997,285.8705139160156,294.1499938964844,298.552001953125,294.95068359375,299.23419189453125,298.5829772949219,286.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492012370377,1.161659834991724e-08,0.0010491895955055,-0.0294784232974052,0.0,0.0,0.0,-0.0105716921389102,60.0,16.892044067382812,0.0,-7.50536202076546e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0332946777344,0.0,0.0,9.734123159432784e-05,299.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.02783203125,0.0,0.0,0.000102505167888,299.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03192138671875,0.0,0.0,7.570978777948767e-05,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02935791015625,0.0,0.0,0.0001025050514726,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348815917969,0.0,0.0,0.0004862385394517,285.86932373046875,294.1499938964844,298.5326538085937,294.9511108398437,299.2214050292969,298.5677795410156,286.3196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371761163696,1.0210454703951656e-08,0.0010371658718213,-0.0257978327572345,0.0,0.0,0.0,-0.0098746065050363,60.0,16.685571670532227,0.0,-7.334308804729518e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0332946777344,0.0,0.0,9.734123159432784e-05,299.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.02783203125,0.0,0.0,0.000102505167888,299.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03192138671875,0.0,0.0,7.570978777948767e-05,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02935791015625,0.0,0.0,0.0001025050514726,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348815917969,0.0,0.0,0.0004862385394517,285.86932373046875,294.1499938964844,298.5326538085937,294.9511108398437,299.2214050292969,298.5677795410156,286.3196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371761163696,1.0210454703951656e-08,0.0010371658718213,-0.0257978327572345,0.0,0.0,0.0,-0.0098746065050363,60.0,16.685571670532227,0.0,-7.334308804729518e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318603515625,0.0,0.0,9.680917719379067e-05,299.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264587402344,0.0,0.0,0.0001019448900478,299.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0304870605469,0.0,0.0,7.529596769018099e-05,298.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279541015625,0.0,0.0,0.0001019447736325,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.033447265625,0.0,0.0,0.000483580835862,285.8688049316406,294.1499938964844,298.5229187011719,294.95135498046875,299.21502685546875,298.5602722167969,286.326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031509367749,9.547543200483233e-09,0.0010314998216927,-0.0240622907876968,0.0,0.0,0.0,-0.0095459856092929,60.0,16.588031768798828,0.0,-7.254350720131697e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0304870605469,0.0,0.0,9.633199806557968e-05,299.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251159667969,0.0,0.0,0.0001014423978631,299.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.02911376953125,0.0,0.0,7.49248283682391e-05,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0265808105469,0.0,0.0,0.0001014422814478,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03204345703125,0.0,0.0,0.0004811972321476,285.8682861328125,294.1499938964844,298.5130920410156,294.9515991210937,299.2086486816406,298.55279541015625,286.3327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264219017699,8.953001895406487e-09,0.0010264129377901,-0.0225055664777755,0.0,0.0,0.0,-0.0092512313276529,60.0,16.49425506591797,0.0,-7.183011518918647e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278625488281,0.0,0.0,9.555540600558744e-05,299.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225524902344,0.0,0.0,0.0001006246020551,299.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0265197753906,0.0,0.0,7.432081474689767e-05,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240173339844,0.0,0.0,0.0001006244929158,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0294189453125,0.0,0.0,0.0004773180407937,285.8674621582031,294.1499938964844,298.49334716796875,294.9521789550781,299.19586181640625,298.5380249023437,286.3457946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181453544646,7.985413219557813e-09,0.0010181373218074,-0.0199717264622449,0.0,0.0,0.0,-0.0087715471163392,60.0,16.333053588867188,0.0,-7.067663432280824e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278625488281,0.0,0.0,9.555540600558744e-05,299.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225524902344,0.0,0.0,0.0001006246020551,299.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0265197753906,0.0,0.0,7.432081474689767e-05,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240173339844,0.0,0.0,0.0001006244929158,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0294189453125,0.0,0.0,0.0004773180407937,285.8674621582031,294.1499938964844,298.49334716796875,294.9521789550781,299.19586181640625,298.5380249023437,286.3457946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181453544646,7.985413219557813e-09,0.0010181373218074,-0.0199717264622449,0.0,0.0,0.0,-0.0087715471163392,60.0,16.333053588867188,0.0,-7.067663432280824e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0254211425781,0.0,0.0,9.489351214142516e-05,299.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201721191406,0.0,0.0,9.992759441956878e-05,299.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,7.380601164186373e-05,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,9.992748528020456e-05,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0269470214844,0.0,0.0,0.0004740117583423,285.8667907714844,294.1499938964844,298.4733581542969,294.9527893066406,299.1830139160156,298.52325439453125,286.3587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110944276675,7.160739112777037e-09,0.0010110872099176,-0.0178118348121643,0.0,0.0,0.0,-0.0083627281710505,60.0,16.191936492919922,0.0,-6.970088151092568e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0254211425781,0.0,0.0,9.489351214142516e-05,299.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201721191406,0.0,0.0,9.992759441956878e-05,299.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,7.380601164186373e-05,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,9.992748528020456e-05,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0269470214844,0.0,0.0,0.0004740117583423,285.8667907714844,294.1499938964844,298.4733581542969,294.9527893066406,299.1830139160156,298.52325439453125,286.3587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110944276675,7.160739112777037e-09,0.0010110872099176,-0.0178118348121643,0.0,0.0,0.0,-0.0083627281710505,60.0,16.191936492919922,0.0,-6.970088151092568e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230712890625,0.0,0.0,9.441705333301798e-05,299.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01788330078125,0.0,0.0,9.942585893440992e-05,299.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0217590332031,0.0,0.0,7.343543256865814e-05,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193176269531,0.0,0.0,9.94257497950457e-05,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.02459716796875,0.0,0.0,0.0004716317635029,285.86627197265625,294.1499938964844,298.45318603515625,294.9535217285156,299.17010498046875,298.50830078125,286.3716735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060166241601,6.567102417420756e-09,0.001006010104902,-0.0162568986415863,0.0,0.0,0.0,-0.0080684321001172,60.0,16.07436752319336,0.0,-6.900268800791309e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230712890625,0.0,0.0,9.441705333301798e-05,299.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01788330078125,0.0,0.0,9.942585893440992e-05,299.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0217590332031,0.0,0.0,7.343543256865814e-05,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193176269531,0.0,0.0,9.94257497950457e-05,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.02459716796875,0.0,0.0,0.0004716317635029,285.86627197265625,294.1499938964844,298.45318603515625,294.9535217285156,299.17010498046875,298.50830078125,286.3716735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060166241601,6.567102417420756e-09,0.001006010104902,-0.0162568986415863,0.0,0.0,0.0,-0.0080684321001172,60.0,16.07436752319336,0.0,-6.900268800791309e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208740234375,0.0,0.0,9.413099905941635e-05,299.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157470703125,0.0,0.0,9.912462701322512e-05,299.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01959228515625,0.0,0.0,7.321294833673164e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0171813964844,0.0,0.0,9.91245178738609e-05,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223693847656,0.0,0.0,0.000470202852739,285.8658752441406,294.1499938964844,298.43280029296875,294.95428466796875,299.1570739746094,298.4928894042969,286.384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029677068814,6.210690628449811e-09,0.0010029615368694,-0.0153232794255018,0.0,0.0,0.0,-0.007891739718616,60.0,15.982810020446776,0.0,-6.858518730723517e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208740234375,0.0,0.0,9.413099905941635e-05,299.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157470703125,0.0,0.0,9.912462701322512e-05,299.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01959228515625,0.0,0.0,7.321294833673164e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0171813964844,0.0,0.0,9.91245178738609e-05,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223693847656,0.0,0.0,0.000470202852739,285.8658752441406,294.1499938964844,298.43280029296875,294.95428466796875,299.1570739746094,298.4928894042969,286.384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029677068814,6.210690628449811e-09,0.0010029615368694,-0.0153232794255018,0.0,0.0,0.0,-0.007891739718616,60.0,15.982810020446776,0.0,-6.858518730723517e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198059082031,0.0,0.0,9.403100557392464e-05,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0147399902344,0.0,0.0,9.901932935463265e-05,299.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185241699219,0.0,0.0,7.313517562579364e-05,298.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0161437988281,0.0,0.0,9.901922021526845e-05,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02130126953125,0.0,0.0,0.0004697034019045,285.8657531738281,294.1499938964844,298.4225158691406,294.9547119140625,299.1505432128906,298.4848937988281,286.39093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018995963037,6.086100956537166e-09,0.0010018934262916,-0.0149969095364212,0.0,0.0,0.0,-0.0078299613669514,60.0,15.944700241088867,0.0,-6.843954736268644e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187683105469,0.0,0.0,9.400242561241612e-05,299.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01373291015625,0.0,0.0,9.898922871798276e-05,299.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174865722656,0.0,0.0,7.31129475752823e-05,298.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0151062011719,0.0,0.0,9.898912685457616e-05,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.020263671875,0.0,0.0,0.0004695606185123,285.8656311035156,294.1499938964844,298.4122009277344,294.9551696777344,299.1439819335937,298.4768981933594,286.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015951702371,6.050485001907191e-09,0.0010015891166403,-0.0149036096408963,0.0,0.0,0.0,-0.0078123062849044,60.0,15.911803245544434,0.0,-6.839793798008031e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.016845703125,0.0,0.0,9.406133904121816e-05,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118408203125,0.0,0.0,9.905127080855892e-05,299.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155639648437,0.0,0.0,7.315877155633643e-05,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0132141113281,0.0,0.0,9.90511616691947e-05,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0182800292969,0.0,0.0,0.0004698549164459,285.86553955078125,294.1499938964844,298.39141845703125,294.9560852050781,299.13067626953125,298.4595031738281,286.4100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022220667451,6.123872964280963e-09,0.0010022158967331,-0.0150958569720387,0.0,0.0,0.0,-0.0078486837446689,60.0,15.873167037963867,0.0,-6.848368627743184e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.016845703125,0.0,0.0,9.406133904121816e-05,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118408203125,0.0,0.0,9.905127080855892e-05,299.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155639648437,0.0,0.0,7.315877155633643e-05,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0132141113281,0.0,0.0,9.90511616691947e-05,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0182800292969,0.0,0.0,0.0004698549164459,285.86553955078125,294.1499938964844,298.39141845703125,294.9560852050781,299.13067626953125,298.4595031738281,286.4100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022220667451,6.123872964280963e-09,0.0010022158967331,-0.0150958569720387,0.0,0.0,0.0,-0.0078486837446689,60.0,15.873167037963867,0.0,-6.848368627743184e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150146484375,0.0,0.0,9.41831967793405e-05,299.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101013183594,0.0,0.0,9.917958959704264e-05,299.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137634277344,0.0,0.0,7.325354818021879e-05,298.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0114440917969,0.0,0.0,9.917948045767844e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164794921875,0.0,0.0,0.0004704636230599,285.8656311035156,294.1499938964844,298.37042236328125,294.95709228515625,299.1172180175781,298.4408874511719,286.42266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035206796601,6.275679531597689e-09,0.0010035143932327,-0.0154935233294963,0.0,0.0,0.0,-0.007923942990601,60.0,15.850356101989746,0.0,-6.866122248538886e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150146484375,0.0,0.0,9.41831967793405e-05,299.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101013183594,0.0,0.0,9.917958959704264e-05,299.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137634277344,0.0,0.0,7.325354818021879e-05,298.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0114440917969,0.0,0.0,9.917948045767844e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164794921875,0.0,0.0,0.0004704636230599,285.8656311035156,294.1499938964844,298.37042236328125,294.95709228515625,299.1172180175781,298.4408874511719,286.42266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035206796601,6.275679531597689e-09,0.0010035143932327,-0.0154935233294963,0.0,0.0,0.0,-0.007923942990601,60.0,15.850356101989746,0.0,-6.866122248538886e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133361816406,0.0,0.0,9.433766535948962e-05,299.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0084533691406,0.0,0.0,9.934225090546532e-05,299.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121154785156,0.0,0.0,7.337368879234418e-05,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00982666015625,0.0,0.0,9.934214904205874e-05,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0147705078125,0.0,0.0,0.0004712352529168,285.8658447265625,294.1499938964844,298.3492126464844,294.95819091796875,299.1036071777344,298.4213562011719,286.4352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051651624962,6.468121149794115e-09,0.0010051587596535,-0.0159976258873939,0.0,0.0,0.0,-0.0080193383619189,60.0,15.836320877075195,0.0,-6.888662085202668e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133361816406,0.0,0.0,9.433766535948962e-05,299.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0084533691406,0.0,0.0,9.934225090546532e-05,299.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121154785156,0.0,0.0,7.337368879234418e-05,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00982666015625,0.0,0.0,9.934214904205874e-05,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0147705078125,0.0,0.0,0.0004712352529168,285.8658447265625,294.1499938964844,298.3492126464844,294.95819091796875,299.1036071777344,298.4213562011719,286.4352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051651624962,6.468121149794115e-09,0.0010051587596535,-0.0159976258873939,0.0,0.0,0.0,-0.0080193383619189,60.0,15.836320877075195,0.0,-6.888662085202668e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118408203125,0.0,0.0,9.446025069337338e-05,299.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00701904296875,0.0,0.0,9.947133366949856e-05,299.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106201171875,0.0,0.0,7.346903294092044e-05,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00836181640625,0.0,0.0,9.947123180609196e-05,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01324462890625,0.0,0.0,0.0004718475975096,285.8663024902344,294.1499938964844,298.3278503417969,294.9593505859375,299.0897827148437,298.40069580078125,286.4476623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064706439152,6.6208341031881446e-09,0.0010064640082418,-0.016397651284933,0.0,0.0,0.0,-0.0080950418487191,60.0,15.825955390930176,0.0,-6.906574157028444e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118408203125,0.0,0.0,9.446025069337338e-05,299.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00701904296875,0.0,0.0,9.947133366949856e-05,299.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106201171875,0.0,0.0,7.346903294092044e-05,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00836181640625,0.0,0.0,9.947123180609196e-05,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01324462890625,0.0,0.0,0.0004718475975096,285.8663024902344,294.1499938964844,298.3278503417969,294.9593505859375,299.0897827148437,298.40069580078125,286.4476623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064706439152,6.6208341031881446e-09,0.0010064640082418,-0.016397651284933,0.0,0.0,0.0,-0.0080950418487191,60.0,15.825955390930176,0.0,-6.906574157028444e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0110778808594,0.0,0.0,9.451502410229295e-05,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062866210937,0.0,0.0,9.95290101855062e-05,299.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0098571777344,0.0,0.0,7.351163367275149e-05,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0075988769531,0.0,0.0,9.95289155980572e-05,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.012451171875,0.0,0.0,0.0004721212026197,285.8664855957031,294.1499938964844,298.31707763671875,294.9599304199219,299.0828857421875,298.3904113769531,286.45391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070606367662,6.689075515708964e-09,0.0010070540010929,-0.0165763963013887,0.0,0.0,0.0,-0.0081289047375321,60.0,15.820122718811035,0.0,-6.91458552637414e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
