time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17970360,299.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01031494140625,0.0,0.0,9.456055704504251e-05,299.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0055847167969,0.0,0.0,9.957695874618366e-05,299.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091247558594,0.0,0.0,7.354705303441733e-05,298.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00689697265625,0.0,0.0,9.957686415873468e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01171875,0.0,0.0,0.0004723486490547,285.8667297363281,294.1499938964844,298.3062744140625,294.9605712890625,299.0759582519531,298.3800048828125,286.46014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007544924505,6.745799030483113e-09,0.0010075381724163,-0.0167249776422977,0.0,0.0,0.0,-0.0081570204347372,60.0,15.813862800598145,0.0,-6.921248996150099e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.009033203125,0.0,0.0,9.46310901781544e-05,299.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043334960937,0.0,0.0,9.965123172150923e-05,299.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0078430175781,0.0,0.0,7.360190647887066e-05,298.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0056457519531,0.0,0.0,9.965113713406026e-05,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104064941406,0.0,0.0,0.0004727009800262,285.867431640625,294.1499938964844,298.28448486328125,294.9618835449219,299.0618591308594,298.3586120605469,286.47247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082952212542,6.833661636562738e-09,0.0010082883527502,-0.0169551242142915,0.0,0.0,0.0,-0.0082005718722939,60.0,15.80046558380127,0.0,-6.931576024271635e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.009033203125,0.0,0.0,9.46310901781544e-05,299.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043334960937,0.0,0.0,9.965123172150923e-05,299.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0078430175781,0.0,0.0,7.360190647887066e-05,298.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0056457519531,0.0,0.0,9.965113713406026e-05,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104064941406,0.0,0.0,0.0004727009800262,285.867431640625,294.1499938964844,298.28448486328125,294.9618835449219,299.0618591308594,298.3586120605469,286.47247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082952212542,6.833661636562738e-09,0.0010082883527502,-0.0169551242142915,0.0,0.0,0.0,-0.0082005718722939,60.0,15.80046558380127,0.0,-6.931576024271635e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00787353515625,0.0,0.0,9.46953659877181e-05,299.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00323486328125,0.0,0.0,9.9718919955194e-05,299.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067138671875,0.0,0.0,7.365190685959533e-05,298.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0045166015625,0.0,0.0,9.9718825367745e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092163085937,0.0,0.0,0.0004730220825877,285.8682556152344,294.1499938964844,298.2625427246094,294.9632873535156,299.047607421875,298.3369140625,286.4847717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089798597618,6.9137358060800125e-09,0.0010089729912579,-0.0171648655086755,0.0,0.0,0.0,-0.0082402676343917,60.0,15.787052154541016,0.0,-6.940994978776871e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00787353515625,0.0,0.0,9.46953659877181e-05,299.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00323486328125,0.0,0.0,9.9718919955194e-05,299.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067138671875,0.0,0.0,7.365190685959533e-05,298.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0045166015625,0.0,0.0,9.9718825367745e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092163085937,0.0,0.0,0.0004730220825877,285.8682556152344,294.1499938964844,298.2625427246094,294.9632873535156,299.047607421875,298.3369140625,286.4847717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089798597618,6.9137358060800125e-09,0.0010089729912579,-0.0171648655086755,0.0,0.0,0.0,-0.0082402676343917,60.0,15.787052154541016,0.0,-6.940994978776871e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067749023437,0.0,0.0,9.47535809245892e-05,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.002197265625,0.0,0.0,9.97802271740511e-05,299.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.005615234375,0.0,0.0,7.369718514382839e-05,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00347900390625,0.0,0.0,9.978012531064452e-05,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00811767578125,0.0,0.0,0.0004733129171654,285.8691711425781,294.1499938964844,298.2403869628906,294.9647521972656,299.03326416015625,298.3150329589844,286.4970092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095987236127,6.986253797691688e-09,0.0010095917386934,-0.0173548143357038,0.0,0.0,0.0,-0.0082762110978364,60.0,15.772985458374023,0.0,-6.949530018118821e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067749023437,0.0,0.0,9.47535809245892e-05,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.002197265625,0.0,0.0,9.97802271740511e-05,299.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.005615234375,0.0,0.0,7.369718514382839e-05,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00347900390625,0.0,0.0,9.978012531064452e-05,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00811767578125,0.0,0.0,0.0004733129171654,285.8691711425781,294.1499938964844,298.2403869628906,294.9647521972656,299.03326416015625,298.3150329589844,286.4970092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095987236127,6.986253797691688e-09,0.0010095917386934,-0.0173548143357038,0.0,0.0,0.0,-0.0082762110978364,60.0,15.772985458374023,0.0,-6.949530018118821e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0058288574219,0.0,0.0,9.48363885981962e-05,299.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013122558594,0.0,0.0,9.986741497414188e-05,299.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0046691894531,0.0,0.0,7.376158464467153e-05,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025634765625,0.0,0.0,9.986732038669288e-05,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00714111328125,0.0,0.0,0.0004737265408039,285.8702392578125,294.1499938964844,298.21807861328125,294.96630859375,299.0187683105469,298.2926940917969,286.5092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104809189215,7.0894050629988214e-09,0.0010104739340022,-0.0176249966025352,0.0,0.0,0.0,-0.0083273481577634,60.0,15.7615327835083,0.0,-6.961679588357583e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0058288574219,0.0,0.0,9.48363885981962e-05,299.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013122558594,0.0,0.0,9.986741497414188e-05,299.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0046691894531,0.0,0.0,7.376158464467153e-05,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025634765625,0.0,0.0,9.986732038669288e-05,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00714111328125,0.0,0.0,0.0004737265408039,285.8702392578125,294.1499938964844,298.21807861328125,294.96630859375,299.0187683105469,298.2926940917969,286.5092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104809189215,7.0894050629988214e-09,0.0010104739340022,-0.0176249966025352,0.0,0.0,0.0,-0.0083273481577634,60.0,15.7615327835083,0.0,-6.961679588357583e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054016113281,0.0,0.0,9.488804789725692e-05,299.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009155273437,0.0,0.0,9.992182458518072e-05,299.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042419433594,0.0,0.0,7.380176975857466e-05,298.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00213623046875,0.0,0.0,9.992172999773176e-05,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067138671875,0.0,0.0,0.0004739846044685,285.870849609375,294.1499938964844,298.20684814453125,294.96710205078125,299.0114440917969,298.2814025878906,286.5152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110300499945,7.153766468093181e-09,0.0010110229486599,-0.0177935771644115,0.0,0.0,0.0,-0.0083592487499117,60.0,15.757222175598145,0.0,-6.969266053147295e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049743652344,0.0,0.0,9.49407331063412e-05,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00048828125,0.0,0.0,9.997729648603126e-05,299.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038452148437,0.0,0.0,7.384274795185775e-05,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0017395019531,0.0,0.0,9.997720189858228e-05,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062561035156,0.0,0.0,0.0004742477613035,285.8714294433594,294.1499938964844,298.195556640625,294.9679260253906,299.0041198730469,298.27008056640625,286.5213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115915210917,7.219395747881663e-09,0.0010115843033418,-0.0179654750972986,0.0,0.0,0.0,-0.0083917845040559,60.0,15.753040313720703,0.0,-6.97700599516793e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042724609375,0.0,0.0,9.509728261036798e-05,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9998474121094,0.0,0.0,0.0001001421478576,299.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0031433105469,0.0,0.0,7.39645111025311e-05,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010681152344,0.0,0.0,0.0001001420605462,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00555419921875,0.0,0.0,0.0004750297812279,285.872802734375,294.1499938964844,298.1728820800781,294.9696350097656,298.9891052246094,298.2449951171875,286.5334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132575407624,7.414428626617564e-09,0.0010132502065971,-0.01847630366683,0.0,0.0,0.0,-0.0084884613752365,60.0,15.747840881347656,0.0,-7.000033264148442e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042724609375,0.0,0.0,9.509728261036798e-05,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9998474121094,0.0,0.0,0.0001001421478576,299.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0031433105469,0.0,0.0,7.39645111025311e-05,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010681152344,0.0,0.0,0.0001001420605462,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00555419921875,0.0,0.0,0.0004750297812279,285.872802734375,294.1499938964844,298.1728820800781,294.9696350097656,298.9891052246094,298.2449951171875,286.5334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132575407624,7.414428626617564e-09,0.0010132502065971,-0.01847630366683,0.0,0.0,0.0,-0.0084884613752365,60.0,15.747840881347656,0.0,-7.000033264148442e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00372314453125,0.0,0.0,9.53152048168704e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993896484375,0.0,0.0,0.0001003716315608,299.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.00262451171875,0.0,0.0,7.413400453515351e-05,298.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005798339844,0.0,0.0,0.0001003715369733,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050048828125,0.0,0.0,0.0004761183517985,285.8743591308594,294.1499938964844,298.1499938964844,294.971435546875,298.97332763671875,298.2142028808594,286.5454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155803756788,7.685925673683869e-09,0.0010155726922675,-0.0191873777657747,0.0,0.0,0.0,-0.0086230589076876,60.0,15.742820739746094,0.0,-7.032149795804798e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00372314453125,0.0,0.0,9.53152048168704e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993896484375,0.0,0.0,0.0001003716315608,299.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.00262451171875,0.0,0.0,7.413400453515351e-05,298.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005798339844,0.0,0.0,0.0001003715369733,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050048828125,0.0,0.0,0.0004761183517985,285.8743591308594,294.1499938964844,298.1499938964844,294.971435546875,298.97332763671875,298.2142028808594,286.5454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155803756788,7.685925673683869e-09,0.0010155726922675,-0.0191873777657747,0.0,0.0,0.0,-0.0086230589076876,60.0,15.742820739746094,0.0,-7.032149795804798e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00323486328125,0.0,0.0,9.555155702400953e-05,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989624023437,0.0,0.0,0.0001006205202429,299.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021667480469,0.0,0.0,7.431783160427585e-05,298.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001525878906,0.0,0.0,0.0001006204256555,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0045166015625,0.0,0.0,0.0004772989777848,285.8759765625,294.1499938964844,298.1086730957031,294.9613952636719,298.9576110839844,298.1843566894531,286.5574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180994868278,7.980389682415991e-09,0.0010180915705859,-0.0199585724622011,0.0,0.0,0.0,-0.0087690418586134,60.0,15.741785049438477,0.0,-7.067067286925521e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00323486328125,0.0,0.0,9.555155702400953e-05,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989624023437,0.0,0.0,0.0001006205202429,299.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021667480469,0.0,0.0,7.431783160427585e-05,298.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001525878906,0.0,0.0,0.0001006204256555,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0045166015625,0.0,0.0,0.0004772989777848,285.8759765625,294.1499938964844,298.1086730957031,294.9613952636719,298.9576110839844,298.1843566894531,286.5574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180994868278,7.980389682415991e-09,0.0010180915705859,-0.0199585724622011,0.0,0.0,0.0,-0.0087690418586134,60.0,15.741785049438477,0.0,-7.067067286925521e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028686523437,0.0,0.0,9.590611443854868e-05,299.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986267089844,0.0,0.0,0.0001009938860079,299.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.00177001953125,0.0,0.0,7.459359767381102e-05,298.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997863769531,0.0,0.0,0.0001009937914204,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00408935546875,0.0,0.0,0.0004790700913872,285.8777160644531,294.1499938964844,298.03228759765625,294.9286193847656,298.94091796875,298.14337158203125,286.5693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218751849606,8.422126107632266e-09,0.0010218668030574,-0.0211154092103242,0.0,0.0,0.0,-0.0089880200102925,60.0,15.723784446716309,0.0,-7.119609790606773e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028686523437,0.0,0.0,9.590611443854868e-05,299.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986267089844,0.0,0.0,0.0001009938860079,299.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.00177001953125,0.0,0.0,7.459359767381102e-05,298.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997863769531,0.0,0.0,0.0001009937914204,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00408935546875,0.0,0.0,0.0004790700913872,285.8777160644531,294.1499938964844,298.03228759765625,294.9286193847656,298.94091796875,298.14337158203125,286.5693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218751849606,8.422126107632266e-09,0.0010218668030574,-0.0211154092103242,0.0,0.0,0.0,-0.0089880200102925,60.0,15.723784446716309,0.0,-7.119609790606773e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.002685546875,0.0,0.0,9.610905544832347e-05,299.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984741210937,0.0,0.0,0.0001012075954349,299.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016174316406,0.0,0.0,7.475144229829311e-05,298.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996337890625,0.0,0.0,0.0001012075008475,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039367675781,0.0,0.0,0.0004800838360097,285.87860107421875,294.1499938964844,297.98175048828125,294.9041748046875,298.9322204589844,298.1195678710937,286.5753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240371339023,8.674970075617239e-09,0.0010240285191684,-0.0217775274068117,0.0,0.0,0.0,-0.0091133629903197,60.0,15.708504676818848,0.0,-7.14977232973979e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025939941406,0.0,0.0,9.636551840230824e-05,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983825683594,0.0,0.0,0.0001014776571537,299.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00152587890625,0.0,0.0,7.495091267628595e-05,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9995422363281,0.0,0.0,0.0001014775698422,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038146972656,0.0,0.0,0.0004813648993149,285.87957763671875,294.1499938964844,297.92340087890625,294.8746337890625,298.922607421875,298.0820617675781,286.5812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267692850902,8.994494926639618e-09,0.0010267603211104,-0.0226142220199108,0.0,0.0,0.0,-0.0092717632651329,60.0,15.68122673034668,0.0,-7.187979633727083e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00244140625,0.0,0.0,9.694188338471577e-05,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983215332031,0.0,0.0,0.0001020846029859,299.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014038085937,0.0,0.0,7.539919897681102e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994506835937,0.0,0.0,0.0001020845083985,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.003662109375,0.0,0.0,0.0004842439957428,285.881591796875,294.1499938964844,297.7846069335937,294.8009338378906,298.9015808105469,297.99176025390625,286.5931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329100769013,9.712594284394528e-09,0.0010329002980142,-0.0244944356381893,0.0,0.0,0.0,-0.0096277548000216,60.0,15.611084938049316,0.0,-7.274218916109022e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00244140625,0.0,0.0,9.694188338471577e-05,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983215332031,0.0,0.0,0.0001020846029859,299.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014038085937,0.0,0.0,7.539919897681102e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994506835937,0.0,0.0,0.0001020845083985,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.003662109375,0.0,0.0,0.0004842439957428,285.881591796875,294.1499938964844,297.7846069335937,294.8009338378906,298.9015808105469,297.99176025390625,286.5931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329100769013,9.712594284394528e-09,0.0010329002980142,-0.0244944356381893,0.0,0.0,0.0,-0.0096277548000216,60.0,15.611084938049316,0.0,-7.274218916109022e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.00244140625,0.0,0.0,9.76251540123485e-05,299.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99835205078125,0.0,0.0,0.0001028041151585,299.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014038085937,0.0,0.0,7.593063492095098e-05,298.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994812011719,0.0,0.0,0.000102804027847,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0036315917969,0.0,0.0,0.0004876570601481,285.8837890625,294.1499938964844,297.6184387207031,294.7089233398437,298.87774658203125,297.8715209960937,286.6049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401903418824,1.0563891983395024e-08,0.0010401797480881,-0.0267230700701475,0.0,0.0,0.0,-0.0100497789680957,60.0,15.519264221191406,0.0,-7.377119004559064e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.00244140625,0.0,0.0,9.76251540123485e-05,299.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99835205078125,0.0,0.0,0.0001028041151585,299.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014038085937,0.0,0.0,7.593063492095098e-05,298.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994812011719,0.0,0.0,0.000102804027847,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0036315917969,0.0,0.0,0.0004876570601481,285.8837890625,294.1499938964844,297.6184387207031,294.7089233398437,298.87774658203125,297.8715209960937,286.6049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401903418824,1.0563891983395024e-08,0.0010401797480881,-0.0267230700701475,0.0,0.0,0.0,-0.0100497789680957,60.0,15.519264221191406,0.0,-7.377119004559064e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025329589844,0.0,0.0,9.842682629823683e-05,299.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9985046386719,0.0,0.0,0.0001036483154166,299.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00152587890625,0.0,0.0,7.655415538465604e-05,298.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996032714844,0.0,0.0,0.0001036482281051,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.00372314453125,0.0,0.0,0.0004916616016998,285.8861083984375,294.1499938964844,297.4274597167969,294.60009765625,298.8505859375,297.7194519042969,286.6167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487316176295,1.1562724111513493e-08,0.0010487200925126,-0.0293374359607696,0.0,0.0,0.0,-0.0105449398979544,60.0,15.40694808959961,0.0,-7.498773157976758e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025329589844,0.0,0.0,9.842682629823683e-05,299.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9985046386719,0.0,0.0,0.0001036483154166,299.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00152587890625,0.0,0.0,7.655415538465604e-05,298.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996032714844,0.0,0.0,0.0001036482281051,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.00372314453125,0.0,0.0,0.0004916616016998,285.8861083984375,294.1499938964844,297.4274597167969,294.60009765625,298.8505859375,297.7194519042969,286.6167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487316176295,1.1562724111513493e-08,0.0010487200925126,-0.0293374359607696,0.0,0.0,0.0,-0.0105449398979544,60.0,15.40694808959961,0.0,-7.498773157976758e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0027770996094,0.0,0.0,9.937561844708398e-05,299.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.998779296875,0.0,0.0,0.0001046474353643,299.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00177001953125,0.0,0.0,7.729210483375937e-05,298.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9998779296875,0.0,0.0,0.0001046473480528,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039367675781,0.0,0.0,0.0004964009858667,285.8886108398437,294.1499938964844,297.2142028808594,294.47589111328125,298.81964111328125,297.534912109375,286.62847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588403092697,1.2744866495495444e-08,0.0010588276199996,-0.0324308350682258,0.0,0.0,0.0,-0.0111309736967086,60.0,15.27789306640625,0.0,-7.644037935961023e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0027770996094,0.0,0.0,9.937561844708398e-05,299.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.998779296875,0.0,0.0,0.0001046474353643,299.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00177001953125,0.0,0.0,7.729210483375937e-05,298.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9998779296875,0.0,0.0,0.0001046473480528,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039367675781,0.0,0.0,0.0004964009858667,285.8886108398437,294.1499938964844,297.2142028808594,294.47589111328125,298.81964111328125,297.534912109375,286.62847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588403092697,1.2744866495495444e-08,0.0010588276199996,-0.0324308350682258,0.0,0.0,0.0,-0.0111309736967086,60.0,15.27789306640625,0.0,-7.644037935961023e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0029296875,0.0,0.0,9.986949589801952e-05,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989624023437,0.0,0.0,0.0001051675135386,299.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019226074219,0.0,0.0,7.767623174004257e-05,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00006103515625,0.0,0.0,0.0001051674262271,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00408935546875,0.0,0.0,0.0004988680593669,285.889892578125,294.1499938964844,297.1000366210937,294.40850830078125,298.8028869628906,297.4333801269531,286.63433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641039116308,1.3360220485481022e-08,0.0010640905238687,-0.0340407192707061,0.0,0.0,0.0,-0.0114360367879271,60.0,15.207219123840332,0.0,-7.720205275063563e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.00311279296875,0.0,0.0,0.0001004360819933,299.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991760253906,0.0,0.0,0.0001057641566148,299.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021057128906,0.0,0.0,7.81169073889032e-05,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0002746582031,0.0,0.0,0.0001057640693034,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042419433594,0.0,0.0,0.0005016982322558,285.8912353515625,294.1499938964844,296.98126220703125,294.3378295898437,298.7854309082031,297.3241271972656,286.6401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701455175876,1.4066169562454434e-08,0.0010701314313337,-0.0358872897922992,0.0,0.0,0.0,-0.0117860287427902,60.0,15.133810997009276,0.0,-7.808049673485584e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00360107421875,0.0,0.0,0.0001014165463857,299.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997253417969,0.0,0.0,0.0001067966295522,299.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00262451171875,0.0,0.0,7.887949323048815e-05,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.00079345703125,0.0,0.0,0.0001067965422407,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047302246094,0.0,0.0,0.0005065958830527,285.89404296875,294.1499938964844,296.7311706542969,294.1873779296875,298.74578857421875,297.0814208984375,286.6518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080585992895,1.5287803023511515e-08,0.0010805707424879,-0.0390819050371646,0.0,0.0,0.0,-0.012391610071063,60.0,14.955427169799805,0.0,-7.961238424059047e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00360107421875,0.0,0.0,0.0001014165463857,299.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997253417969,0.0,0.0,0.0001067966295522,299.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00262451171875,0.0,0.0,7.887949323048815e-05,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.00079345703125,0.0,0.0,0.0001067965422407,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047302246094,0.0,0.0,0.0005065958830527,285.89404296875,294.1499938964844,296.7311706542969,294.1873779296875,298.74578857421875,297.0814208984375,286.6518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080585992895,1.5287803023511515e-08,0.0010805707424879,-0.0390819050371646,0.0,0.0,0.0,-0.012391610071063,60.0,14.955427169799805,0.0,-7.961238424059047e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042419433594,0.0,0.0,0.0001022095748339,299.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004272460937,0.0,0.0,0.0001076317348633,299.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032653808594,0.0,0.0,7.949629798531532e-05,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00146484375,0.0,0.0,0.0001076316475518,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053405761719,0.0,0.0,0.0005105572054162,285.89703369140625,294.1499938964844,296.46649169921875,294.02606201171875,298.7013854980469,296.81982421875,286.6634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890400735661,1.627591217356894e-08,0.001089023775421,-0.0416649803519248,0.0,0.0,0.0,-0.0128814782947301,60.0,14.733001708984377,0.0,-8.086229286163872e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042419433594,0.0,0.0,0.0001022095748339,299.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004272460937,0.0,0.0,0.0001076317348633,299.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032653808594,0.0,0.0,7.949629798531532e-05,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00146484375,0.0,0.0,0.0001076316475518,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053405761719,0.0,0.0,0.0005105572054162,285.89703369140625,294.1499938964844,296.46649169921875,294.02606201171875,298.7013854980469,296.81982421875,286.6634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890400735661,1.627591217356894e-08,0.001089023775421,-0.0416649803519248,0.0,0.0,0.0,-0.0128814782947301,60.0,14.733001708984377,0.0,-8.086229286163872e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050048828125,0.0,0.0,0.0001028625993058,299.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.001220703125,0.0,0.0,0.0001083193928934,299.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0040283203125,0.0,0.0,8.000420348253101e-05,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00225830078125,0.0,0.0,0.0001083193055819,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.006103515625,0.0,0.0,0.0005138192209415,285.9001770019531,294.1499938964844,296.1897888183594,293.85546875,298.6522521972656,296.5447692871094,286.67498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959978681057,1.7089568871142546e-08,0.0010959808714687,-0.043791402131319,0.0,0.0,0.0,-0.0132848406210541,60.0,14.473224639892578,0.0,-8.18988397099929e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050048828125,0.0,0.0,0.0001028625993058,299.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.001220703125,0.0,0.0,0.0001083193928934,299.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0040283203125,0.0,0.0,8.000420348253101e-05,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00225830078125,0.0,0.0,0.0001083193055819,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.006103515625,0.0,0.0,0.0005138192209415,285.9001770019531,294.1499938964844,296.1897888183594,293.85546875,298.6522521972656,296.5447692871094,286.67498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959978681057,1.7089568871142546e-08,0.0010959808714687,-0.043791402131319,0.0,0.0,0.0,-0.0132848406210541,60.0,14.473224639892578,0.0,-8.18988397099929e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0058898925781,0.0,0.0,0.000103410668089,299.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021667480469,0.0,0.0,0.0001088965364033,299.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00494384765625,0.0,0.0,8.043048001127318e-05,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032043457031,0.0,0.0,0.0001088964490918,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069885253906,0.0,0.0,0.0005165569018572,285.9034729003906,294.1499938964844,295.90362548828125,293.67724609375,298.5979919433594,296.2587585449219,286.6864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018394725397,1.77724679417679e-08,0.0011018216609954,-0.0455756410956382,0.0,0.0,0.0,-0.0136233894154429,60.0,14.177552223205566,0.0,-8.277388729993619e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0058898925781,0.0,0.0,0.000103410668089,299.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021667480469,0.0,0.0,0.0001088965364033,299.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00494384765625,0.0,0.0,8.043048001127318e-05,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032043457031,0.0,0.0,0.0001088964490918,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069885253906,0.0,0.0,0.0005165569018572,285.9034729003906,294.1499938964844,295.90362548828125,293.67724609375,298.5979919433594,296.2587585449219,286.6864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018394725397,1.77724679417679e-08,0.0011018216609954,-0.0455756410956382,0.0,0.0,0.0,-0.0136233894154429,60.0,14.177552223205566,0.0,-8.277388729993619e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
