time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972700,299.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0063781738281,0.0,0.0,0.000103633828985,299.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.002685546875,0.0,0.0,0.0001091315352823,299.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054626464844,0.0,0.0,8.060404798015952e-05,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00372314453125,0.0,0.0,0.0001091314479708,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074768066406,0.0,0.0,0.000517671694979,285.9051513671875,294.1499938964844,295.7577819824219,293.58575439453125,298.5692749023437,296.1135559082031,286.69219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042251717299,1.8050533512337097e-08,0.001104207127355,-0.046302031725645,0.0,0.0,0.0,-0.0137612773105502,60.0,14.018670082092283,0.0,-8.313151766969895e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069274902344,0.0,0.0,0.0001037842594087,299.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00323486328125,0.0,0.0,0.0001092899401555,299.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059814453125,0.0,0.0,8.072104537859559e-05,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042724609375,0.0,0.0,0.000109289852844,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00799560546875,0.0,0.0,0.0005184230976738,285.9068908691406,294.1499938964844,295.6105651855469,293.4930114746094,298.5395812988281,295.9672241210937,286.6979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058244854211,1.8237960475175896e-08,0.0011058062082156,-0.0467916093766689,0.0,0.0,0.0,-0.0138541748747229,60.0,13.851717948913574,0.0,-8.33730169347291e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0080871582031,0.0,0.0,0.0001038029513438,299.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00445556640625,0.0,0.0,0.0001093096216209,299.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0071716308594,0.0,0.0,8.073559001786634e-05,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054626464844,0.0,0.0,0.0001093095415853,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091247558594,0.0,0.0,0.0005185164627619,285.91046142578125,294.1499938964844,295.3131408691406,293.30450439453125,298.4756774902344,295.67266845703125,286.709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060204124078,1.826123607884256e-08,0.0011060021352022,-0.0468524098396301,0.0,0.0,0.0,-0.0138656981289386,60.0,13.47801113128662,-0.0,-8.340303736531497e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0080871582031,0.0,0.0,0.0001038029513438,299.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00445556640625,0.0,0.0,0.0001093096216209,299.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0071716308594,0.0,0.0,8.073559001786634e-05,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054626464844,0.0,0.0,0.0001093095415853,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091247558594,0.0,0.0,0.0005185164627619,285.91046142578125,294.1499938964844,295.3131408691406,293.30450439453125,298.4756774902344,295.67266845703125,286.709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060204124078,1.826123607884256e-08,0.0011060021352022,-0.0468524098396301,0.0,0.0,0.0,-0.0138656981289386,60.0,13.47801113128662,-0.0,-8.340303736531497e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093688964844,0.0,0.0,0.000103563790617,299.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057983398437,0.0,0.0,0.0001090577789,299.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0084533691406,0.0,0.0,8.054958016145974e-05,298.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067749023437,0.0,0.0,0.0001090576988644,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104064941406,0.0,0.0,0.0005173218669369,285.9141540527344,294.1499938964844,295.013916015625,293.11346435546875,298.4071044921875,295.3797607421875,286.7204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103478251025,1.7963229126394253e-08,0.0011034603230655,-0.0460739731788635,0.0,0.0,0.0,-0.0137179959565401,60.0,13.068780899047852,-0.0,-8.301914533603849e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093688964844,0.0,0.0,0.000103563790617,299.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057983398437,0.0,0.0,0.0001090577789,299.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0084533691406,0.0,0.0,8.054958016145974e-05,298.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067749023437,0.0,0.0,0.0001090576988644,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104064941406,0.0,0.0,0.0005173218669369,285.9141540527344,294.1499938964844,295.013916015625,293.11346435546875,298.4071044921875,295.3797607421875,286.7204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103478251025,1.7963229126394253e-08,0.0011034603230655,-0.0460739731788635,0.0,0.0,0.0,-0.0137179959565401,60.0,13.068780899047852,-0.0,-8.301914533603849e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107727050781,0.0,0.0,0.0001030398270813,299.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072631835937,0.0,0.0,0.0001085060139303,299.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0098876953125,0.0,0.0,8.014204649953172e-05,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082397460937,0.0,0.0,0.0001085059338947,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118103027344,0.0,0.0,0.000514704559464,285.91796875,294.1499938964844,294.7154541015625,292.9217529296875,298.3343811035156,295.0920715332031,286.73162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097897067666,1.731033272278637e-08,0.0010978797217831,-0.0443682372570037,0.0,0.0,0.0,-0.0133943380787968,60.0,12.630419731140137,-0.0,-8.218119518232926e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107727050781,0.0,0.0,0.0001030398270813,299.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072631835937,0.0,0.0,0.0001085060139303,299.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0098876953125,0.0,0.0,8.014204649953172e-05,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082397460937,0.0,0.0,0.0001085059338947,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118103027344,0.0,0.0,0.000514704559464,285.91796875,294.1499938964844,294.7154541015625,292.9217529296875,298.3343811035156,295.0920715332031,286.73162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097897067666,1.731033272278637e-08,0.0010978797217831,-0.0443682372570037,0.0,0.0,0.0,-0.0133943380787968,60.0,12.630419731140137,-0.0,-8.218119518232926e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01226806640625,0.0,0.0,0.0001022918004309,299.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087890625,0.0,0.0,0.000107718304207,299.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113830566406,0.0,0.0,7.956024637678638e-05,298.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.009765625,0.0,0.0,0.0001077182241715,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0132751464844,0.0,0.0,0.0005109679768793,285.9218444824219,294.1499938964844,294.4203186035156,292.7311706542969,298.2589416503906,294.8102111816406,286.74267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899240151047,1.6378262301941504e-08,0.0010899076005443,-0.0419324822723865,0.0,0.0,0.0,-0.0129322605207562,60.0,12.173805236816406,-0.0,-8.099230797142809e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01226806640625,0.0,0.0,0.0001022918004309,299.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087890625,0.0,0.0,0.000107718304207,299.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113830566406,0.0,0.0,7.956024637678638e-05,298.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.009765625,0.0,0.0,0.0001077182241715,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0132751464844,0.0,0.0,0.0005109679768793,285.9218444824219,294.1499938964844,294.4203186035156,292.7311706542969,298.2589416503906,294.8102111816406,286.74267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899240151047,1.6378262301941504e-08,0.0010899076005443,-0.0419324822723865,0.0,0.0,0.0,-0.0129322605207562,60.0,12.173805236816406,-0.0,-8.099230797142809e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130310058594,0.0,0.0,0.0001018517796183,299.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.00958251953125,0.0,0.0,0.0001072549421223,299.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121765136719,0.0,0.0,7.921801443444565e-05,298.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01055908203125,0.0,0.0,0.0001072548620868,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140380859375,0.0,0.0,0.0005087699973955,285.9237976074219,294.1499938964844,294.2748107910156,292.6369323730469,298.2202453613281,294.6721496582031,286.7481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085236435756,1.5829987987103777e-08,0.0010852206032723,-0.0404993519186973,0.0,0.0,0.0,-0.012660464271903,60.0,11.940951347351074,-0.0,-8.029700637735004e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01385498046875,0.0,0.0,0.0001013235232676,299.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01043701171875,0.0,0.0,0.0001066986587829,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0129699707031,0.0,0.0,7.880714838393033e-05,298.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113830566406,0.0,0.0,0.0001066985787474,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148620605469,0.0,0.0,0.0005061312695033,285.9258117675781,294.1499938964844,294.1310729980469,292.543701171875,298.1802978515625,294.5386962890625,286.7536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795992566272,1.5171764289334533e-08,0.0010795840062201,-0.038778506219387,0.0,0.0,0.0,-0.012334113009274,60.0,11.704622268676758,-0.0,-7.946623270527199e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155334472656,0.0,0.0,0.0001002417848212,299.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121459960937,0.0,0.0,0.0001055595348589,299.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146789550781,0.0,0.0,7.796579302521423e-05,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130920410156,0.0,0.0,0.0001055594548233,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165100097656,0.0,0.0,0.0005007277941331,285.9298095703125,294.1499938964844,293.85028076171875,292.3612365722656,298.0987548828125,294.28009033203125,286.7644348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680768173187,1.3823921563016484e-08,0.0010680629638954,-0.035253670066595,0.0,0.0,0.0,-0.0116659505292773,60.0,11.229777336120604,-0.0,-7.777849475587574e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155334472656,0.0,0.0,0.0001002417848212,299.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121459960937,0.0,0.0,0.0001055595348589,299.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146789550781,0.0,0.0,7.796579302521423e-05,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130920410156,0.0,0.0,0.0001055594548233,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165100097656,0.0,0.0,0.0005007277941331,285.9298095703125,294.1499938964844,293.85028076171875,292.3612365722656,298.0987548828125,294.28009033203125,286.7644348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680768173187,1.3823921563016484e-08,0.0010680629638954,-0.035253670066595,0.0,0.0,0.0,-0.0116659505292773,60.0,11.229777336120604,-0.0,-7.777849475587574e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,299.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0173034667969,0.0,0.0,9.91259585134685e-05,299.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0139465332031,0.0,0.0,0.0001043845186359,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164489746094,0.0,0.0,7.709793862886727e-05,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148620605469,0.0,0.0,0.0001043844458763,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0182800292969,0.0,0.0,0.0004951540613546,285.93389892578125,294.1499938964844,293.5804748535156,292.1858215332031,298.0148010253906,294.0356140136719,286.7751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561865055933,1.2433628349128868e-08,0.0010561740491539,-0.0316164754331111,0.0,0.0,0.0,-0.0109767196699976,60.0,10.765860557556152,-0.0,-7.60565654900347e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,299.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0173034667969,0.0,0.0,9.91259585134685e-05,299.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0139465332031,0.0,0.0,0.0001043845186359,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164489746094,0.0,0.0,7.709793862886727e-05,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148620605469,0.0,0.0,0.0001043844458763,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0182800292969,0.0,0.0,0.0004951540613546,285.93389892578125,294.1499938964844,293.5804748535156,292.1858215332031,298.0148010253906,294.0356140136719,286.7751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561865055933,1.2433628349128868e-08,0.0010561740491539,-0.0316164754331111,0.0,0.0,0.0,-0.0109767196699976,60.0,10.765860557556152,-0.0,-7.60565654900347e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191345214844,0.0,0.0,9.810367919271812e-05,299.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158386230469,0.0,0.0,0.0001033080043271,299.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.018310546875,0.0,0.0,7.630282925674692e-05,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0167541503906,0.0,0.0,0.0001033079315675,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201110839844,0.0,0.0,0.0004900475614704,285.93804931640625,294.1499938964844,293.32421875,292.0195007324219,297.9285583496094,293.8055114746094,286.7856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452936403453,1.1159899671042696e-08,0.0010452824644744,-0.0282831359654665,0.0,0.0,0.0,-0.0103452773764729,60.0,10.323055267333984,-0.0,-7.449590810892914e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191345214844,0.0,0.0,9.810367919271812e-05,299.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158386230469,0.0,0.0,0.0001033080043271,299.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.018310546875,0.0,0.0,7.630282925674692e-05,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0167541503906,0.0,0.0,0.0001033079315675,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201110839844,0.0,0.0,0.0004900475614704,285.93804931640625,294.1499938964844,293.32421875,292.0195007324219,297.9285583496094,293.8055114746094,286.7856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452936403453,1.1159899671042696e-08,0.0010452824644744,-0.0282831359654665,0.0,0.0,0.0,-0.0103452773764729,60.0,10.323055267333984,-0.0,-7.449590810892914e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.02105712890625,0.0,0.0,9.725047129904853e-05,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.017822265625,0.0,0.0,0.0001024095327011,299.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202331542969,0.0,0.0,7.563922554254532e-05,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187072753906,0.0,0.0,0.0001024094599415,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02203369140625,0.0,0.0,0.0004857856256421,285.9422607421875,294.1499938964844,293.0840759277344,291.8643493652344,297.8402099609375,293.58941650390625,286.7960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362027678638,1.0096842473217292e-08,0.0010361926397308,-0.0255004074424505,0.0,0.0,0.0,-0.0098182754591107,60.0,9.91292667388916,-0.0,-7.32057472419001e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.02105712890625,0.0,0.0,9.725047129904853e-05,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.017822265625,0.0,0.0,0.0001024095327011,299.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202331542969,0.0,0.0,7.563922554254532e-05,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187072753906,0.0,0.0,0.0001024094599415,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02203369140625,0.0,0.0,0.0004857856256421,285.9422607421875,294.1499938964844,293.0840759277344,291.8643493652344,297.8402099609375,293.58941650390625,286.7960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362027678638,1.0096842473217292e-08,0.0010361926397308,-0.0255004074424505,0.0,0.0,0.0,-0.0098182754591107,60.0,9.91292667388916,-0.0,-7.32057472419001e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220642089844,0.0,0.0,9.686591511126608e-05,299.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0188293457031,0.0,0.0,0.0001020045674522,299.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.021240234375,0.0,0.0,7.534011820098385e-05,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01971435546875,0.0,0.0,0.0001020045019686,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.02301025390625,0.0,0.0,0.0004838646564166,285.94439697265625,294.1499938964844,292.9708557128906,291.7915954589844,297.7955017089844,293.4848327636719,286.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321077425032,9.617705742925864e-09,0.0010320981964468,-0.0242459923028945,0.0,0.0,0.0,-0.0095807602629065,60.0,9.717503547668455,-0.0,-7.262792678375264e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230712890625,0.0,0.0,9.655794565333052e-05,299.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198669433594,0.0,0.0,0.0001016802634694,299.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0222473144531,0.0,0.0,7.510059367632493e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.020751953125,0.0,0.0,0.0001016801979858,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240173339844,0.0,0.0,0.0004823263152502,285.946533203125,294.1499938964844,292.86260986328125,291.7224426269531,297.75048828125,293.38262939453125,286.8063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288236662745,9.233994013868596e-09,0.0010288144694641,-0.0232413280755281,0.0,0.0,0.0,-0.0093905245885252,60.0,9.531826972961426,-0.0,-7.216684139166318e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251770019531,0.0,0.0,9.618241165298969e-05,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220031738281,0.0,0.0,0.0001012848006212,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243835449219,0.0,0.0,7.480850763386115e-05,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228881835937,0.0,0.0,0.0001012847351375,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260925292969,0.0,0.0,0.0004804504278581,285.9508972167969,294.1499938964844,292.662353515625,291.5959777832031,297.6588439941406,293.18853759765625,286.8163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248192120343,8.766090964229534e-09,0.0010248104808852,-0.0220161359757184,0.0,0.0,0.0,-0.0091585498303174,60.0,9.209006309509276,-0.0,-7.1606571339089e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251770019531,0.0,0.0,9.618241165298969e-05,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220031738281,0.0,0.0,0.0001012848006212,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243835449219,0.0,0.0,7.480850763386115e-05,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228881835937,0.0,0.0,0.0001012847351375,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260925292969,0.0,0.0,0.0004804504278581,285.9508972167969,294.1499938964844,292.662353515625,291.5959777832031,297.6588439941406,293.18853759765625,286.8163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248192120343,8.766090964229534e-09,0.0010248104808852,-0.0220161359757184,0.0,0.0,0.0,-0.0091585498303174,60.0,9.209006309509276,-0.0,-7.1606571339089e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273742675781,0.0,0.0,9.592612332198767e-05,298.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.02423095703125,0.0,0.0,0.0001010149208013,299.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0265808105469,0.0,0.0,7.460917549906299e-05,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02508544921875,0.0,0.0,0.0001010148553177,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282897949219,0.0,0.0,0.0004791702376678,285.955322265625,294.1499938964844,292.48590087890625,291.487060546875,297.5660095214844,293.0044250488281,286.8262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220896219834,8.446770394243686e-09,0.0010220811236649,-0.0211799405515193,0.0,0.0,0.0,-0.0090002547949552,60.0,8.925466537475586,-0.0,-7.12254646373367e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273742675781,0.0,0.0,9.592612332198767e-05,298.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.02423095703125,0.0,0.0,0.0001010149208013,299.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0265808105469,0.0,0.0,7.460917549906299e-05,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02508544921875,0.0,0.0,0.0001010148553177,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282897949219,0.0,0.0,0.0004791702376678,285.955322265625,294.1499938964844,292.48590087890625,291.487060546875,297.5660095214844,293.0044250488281,286.8262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220896219834,8.446770394243686e-09,0.0010220811236649,-0.0211799405515193,0.0,0.0,0.0,-0.0090002547949552,60.0,8.925466537475586,-0.0,-7.12254646373367e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296325683594,0.0,0.0,9.578199387760832e-05,298.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02655029296875,0.0,0.0,0.0001008631443255,299.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02886962890625,0.0,0.0,7.449707482010126e-05,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02740478515625,0.0,0.0,0.0001008630788419,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0305480957031,0.0,0.0,0.0004784502962138,285.9598388671875,294.1499938964844,292.3358154296875,291.3978881835937,297.47235107421875,292.83135986328125,286.8359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205518919974,8.267187823207678e-09,0.0010205436265096,-0.0207096599042415,0.0,0.0,0.0,-0.0089112184941768,60.0,8.683821678161621,-0.0,-7.101158416844555e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296325683594,0.0,0.0,9.578199387760832e-05,298.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02655029296875,0.0,0.0,0.0001008631443255,299.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02886962890625,0.0,0.0,7.449707482010126e-05,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02740478515625,0.0,0.0,0.0001008630788419,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0305480957031,0.0,0.0,0.0004784502962138,285.9598388671875,294.1499938964844,292.3358154296875,291.3978881835937,297.47235107421875,292.83135986328125,286.8359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205518919974,8.267187823207678e-09,0.0010205436265096,-0.0207096599042415,0.0,0.0,0.0,-0.0089112184941768,60.0,8.683821678161621,-0.0,-7.101158416844555e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0320129394531,0.0,0.0,9.569888788973913e-05,298.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289611816406,0.0,0.0,0.0001007756291073,299.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0312194824219,0.0,0.0,7.443243521265686e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02978515625,0.0,0.0,0.0001007755636237,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03289794921875,0.0,0.0,0.00047803518828,285.9644470214844,294.1499938964844,292.214599609375,291.33062744140625,297.3783264160156,292.6726989746094,286.8454895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196657385677,8.1636377657901e-09,0.0010196575894951,-0.0204384792596101,0.0,0.0,0.0,-0.0088598811998963,60.0,8.48493766784668,-0.0,-7.088840447977418e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0320129394531,0.0,0.0,9.569888788973913e-05,298.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289611816406,0.0,0.0,0.0001007756291073,299.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0312194824219,0.0,0.0,7.443243521265686e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02978515625,0.0,0.0,0.0001007755636237,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03289794921875,0.0,0.0,0.00047803518828,285.9644470214844,294.1499938964844,292.214599609375,291.33062744140625,297.3783264160156,292.6726989746094,286.8454895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196657385677,8.1636377657901e-09,0.0010196575894951,-0.0204384792596101,0.0,0.0,0.0,-0.0088598811998963,60.0,8.48493766784668,-0.0,-7.088840447977418e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0332336425781,0.0,0.0,9.567770030116662e-05,298.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301818847656,0.0,0.0,0.0001007533210213,299.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0324401855469,0.0,0.0,7.441595516866073e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0310363769531,0.0,0.0,0.0001007532555377,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341186523437,0.0,0.0,0.0004779293376486,285.966796875,294.1499938964844,292.1656494140625,291.3058776855469,297.331298828125,292.5990600585937,286.8501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194414062425,8.137237550442933e-09,0.00101943325717,-0.0203693397343158,0.0,0.0,0.0,-0.0088468007743358,60.0,8.401468276977539,-0.0,-7.08570127017083e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0344543457031,0.0,0.0,9.56701478571631e-05,298.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03143310546875,0.0,0.0,0.0001007453611236,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.03369140625,0.0,0.0,7.441008347086608e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03228759765625,0.0,0.0,0.00010074529564,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03533935546875,0.0,0.0,0.0004778916190844,285.9691467285156,294.1499938964844,292.1248474121094,291.28741455078125,297.28436279296875,292.5306701660156,286.8548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193607304245,8.127821082837272e-09,0.0010193525813519,-0.0203446801751852,0.0,0.0,0.0,-0.0088421320542693,60.0,8.330374717712402,-0.0,-7.084581454819272e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0369873046875,0.0,0.0,9.568981477059424e-05,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340270996094,0.0,0.0,0.000100766068499,299.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362548828125,0.0,0.0,7.44253775337711e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03485107421875,0.0,0.0,0.0001007660102914,298.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378723144531,0.0,0.0,0.0004779898445121,285.97393798828125,294.1499938964844,292.06915283203125,291.2704162597656,297.1911315917969,292.4114685058594,286.8640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195685317739,8.152312602760503e-09,0.0010195603827014,-0.0204088222235441,0.0,0.0,0.0,-0.0088542653247714,60.0,8.22435188293457,-0.0,-7.087493969493154e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0369873046875,0.0,0.0,9.568981477059424e-05,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340270996094,0.0,0.0,0.000100766068499,299.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362548828125,0.0,0.0,7.44253775337711e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03485107421875,0.0,0.0,0.0001007660102914,298.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378723144531,0.0,0.0,0.0004779898445121,285.97393798828125,294.1499938964844,292.06915283203125,291.2704162597656,297.1911315917969,292.4114685058594,286.8640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195685317739,8.152312602760503e-09,0.0010195603827014,-0.0204088222235441,0.0,0.0,0.0,-0.0088542653247714,60.0,8.22435188293457,-0.0,-7.087493969493154e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03961181640625,0.0,0.0,9.575051080901176e-05,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03668212890625,0.0,0.0,0.0001008299877867,299.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03887939453125,0.0,0.0,7.447259122272953e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375061035156,0.0,0.0,0.000100829922303,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404663085937,0.0,0.0,0.0004782930482178,285.9787902832031,294.1499938964844,292.04998779296875,291.28173828125,297.0989990234375,292.3146057128906,286.873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020214986056,8.227927672521673e-09,0.0010202067205682,-0.0206068456172943,0.0,0.0,0.0,-0.0088917501270771,60.0,8.164017677307129,-0.0,-7.096486598356935e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03961181640625,0.0,0.0,9.575051080901176e-05,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03668212890625,0.0,0.0,0.0001008299877867,299.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03887939453125,0.0,0.0,7.447259122272953e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375061035156,0.0,0.0,0.000100829922303,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404663085937,0.0,0.0,0.0004782930482178,285.9787902832031,294.1499938964844,292.04998779296875,291.28173828125,297.0989990234375,292.3146057128906,286.873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020214986056,8.227927672521673e-09,0.0010202067205682,-0.0206068456172943,0.0,0.0,0.0,-0.0088917501270771,60.0,8.164017677307129,-0.0,-7.096486598356935e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423278808594,0.0,0.0,9.581771155353636e-05,298.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394287109375,0.0,0.0,0.0001009007537504,299.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415954589844,0.0,0.0,7.452486170222983e-05,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0402526855469,0.0,0.0,0.0001009006955428,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431823730469,0.0,0.0,0.0004786287609022,285.9837341308594,294.1499938964844,292.04998779296875,291.3076477050781,297.00860595703125,292.2449951171875,286.8818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209310567006,8.311650923076286e-09,0.0010209227912127,-0.0208261013031005,0.0,0.0,0.0,-0.0089332554489374,60.0,8.144055366516113,-0.0,-7.106451249683232e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423278808594,0.0,0.0,9.581771155353636e-05,298.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394287109375,0.0,0.0,0.0001009007537504,299.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415954589844,0.0,0.0,7.452486170222983e-05,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0402526855469,0.0,0.0,0.0001009006955428,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431823730469,0.0,0.0,0.0004786287609022,285.9837341308594,294.1499938964844,292.04998779296875,291.3076477050781,297.00860595703125,292.2449951171875,286.8818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209310567006,8.311650923076286e-09,0.0010209227912127,-0.0208261013031005,0.0,0.0,0.0,-0.0089332554489374,60.0,8.144055366516113,-0.0,-7.106451249683232e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.045166015625,0.0,0.0,9.57938318606466e-05,298.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.04229736328125,0.0,0.0,0.0001008756080409,299.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04443359375,0.0,0.0,7.450628618244082e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0430908203125,0.0,0.0,0.0001008755425573,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459899902344,0.0,0.0,0.0004785094643011,285.98876953125,294.1499938964844,292.04998779296875,291.3329772949219,296.9200134277344,292.19842529296875,286.8904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206798324361,8.281892505124233e-09,0.0010206715669482,-0.0207481663674116,0.0,0.0,0.0,-0.0089185200631618,60.0,8.1376953125,-0.0,-7.102908483602732e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
