time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17975040,298.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.045166015625,0.0,0.0,9.57938318606466e-05,298.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.04229736328125,0.0,0.0,0.0001008756080409,299.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04443359375,0.0,0.0,7.450628618244082e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0430908203125,0.0,0.0,0.0001008755425573,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459899902344,0.0,0.0,0.0004785094643011,285.98876953125,294.1499938964844,292.04998779296875,291.3329772949219,296.9200134277344,292.19842529296875,286.8904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206798324361,8.281892505124233e-09,0.0010206715669482,-0.0207481663674116,0.0,0.0,0.0,-0.0089185200631618,60.0,8.1376953125,-0.0,-7.102908483602732e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04656982421875,0.0,0.0,9.5754126959946e-05,298.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0437316894531,0.0,0.0,0.0001008337931125,299.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458679199219,0.0,0.0,7.447540701832622e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445251464844,0.0,0.0,0.0001008337349048,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04742431640625,0.0,0.0,0.0004783111508004,285.9913330078125,294.1499938964844,292.04998779296875,291.3454284667969,296.8760681152344,292.1784362792969,286.8947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202573612332,8.232423631682195e-09,0.0010202490957453,-0.0206186156719923,0.0,0.0,0.0,-0.0088939983397722,60.0,8.135757446289062,-0.0,-7.097020926494224e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0480651855469,0.0,0.0,9.567571396473797e-05,298.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.04522705078125,0.0,0.0,0.0001007512182695,299.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473327636719,0.0,0.0,7.441441266564652e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460205078125,0.0,0.0,0.0001007511600619,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04888916015625,0.0,0.0,0.0004779194714501,285.993896484375,294.1499938964844,292.04998779296875,291.35772705078125,296.8332214355469,292.1643371582031,286.89892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194183560088,8.134718676444663e-09,0.0010194102069362,-0.0203627441078424,0.0,0.0,0.0,-0.0088455444201827,60.0,8.13379192352295,-0.0,-7.085402131679075e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.051025390625,0.0,0.0,9.553151903674006e-05,298.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482177734375,0.0,0.0,0.0001005993763101,299.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0503234863281,0.0,0.0,7.43022610549815e-05,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04901123046875,0.0,0.0,0.0001005993181024,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0518493652344,0.0,0.0,0.0004771991807501,285.99908447265625,294.1499938964844,292.04998779296875,291.3818664550781,296.74786376953125,292.1377258300781,286.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178843513131,7.955059722064561e-09,0.0010178764350712,-0.0198922324925661,0.0,0.0,0.0,-0.0087564922869205,60.0,8.130773544311523,-0.0,-7.06405955952505e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.051025390625,0.0,0.0,9.553151903674006e-05,298.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482177734375,0.0,0.0,0.0001005993763101,299.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0503234863281,0.0,0.0,7.43022610549815e-05,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04901123046875,0.0,0.0,0.0001005993181024,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0518493652344,0.0,0.0,0.0004771991807501,285.99908447265625,294.1499938964844,292.04998779296875,291.3818664550781,296.74786376953125,292.1377258300781,286.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178843513131,7.955059722064561e-09,0.0010178764350712,-0.0198922324925661,0.0,0.0,0.0,-0.0087564922869205,60.0,8.130773544311523,-0.0,-7.06405955952505e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0540771484375,0.0,0.0,9.547684749122708e-05,298.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05133056640625,0.0,0.0,0.0001005418016575,299.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533752441406,0.0,0.0,7.425974035868421e-05,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0520935058594,0.0,0.0,0.0001005417434498,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0549011230469,0.0,0.0,0.000476926099509,286.0043640136719,294.1499938964844,292.04998779296875,291.4053649902344,296.664306640625,292.11553955078125,286.91534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173000628128,7.886931996381463e-09,0.0010172921465709,-0.0197138115763664,0.0,0.0,0.0,-0.0087227094918489,60.0,8.133342742919922,-0.0,-7.055975714820306e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0540771484375,0.0,0.0,9.547684749122708e-05,298.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05133056640625,0.0,0.0,0.0001005418016575,299.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533752441406,0.0,0.0,7.425974035868421e-05,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0520935058594,0.0,0.0,0.0001005417434498,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0549011230469,0.0,0.0,0.000476926099509,286.0043640136719,294.1499938964844,292.04998779296875,291.4053649902344,296.664306640625,292.11553955078125,286.91534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173000628128,7.886931996381463e-09,0.0010172921465709,-0.0197138115763664,0.0,0.0,0.0,-0.0087227094918489,60.0,8.133342742919922,-0.0,-7.055975714820306e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572509765625,0.0,0.0,9.562128980178386e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545349121094,0.0,0.0,0.0001006939055514,299.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565490722656,0.0,0.0,7.437208842020482e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552673339844,0.0,0.0,0.0001006938473437,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580444335937,0.0,0.0,0.0004776476125698,286.0097351074219,294.1499938964844,292.04998779296875,291.42822265625,296.5823669433594,292.09979248046875,286.9232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188410524278,8.066888490532165e-09,0.0010188330197706,-0.0201851036399602,0.0,0.0,0.0,-0.0088119329884648,60.0,8.148308753967285,-0.0,-7.077340313799142e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572509765625,0.0,0.0,9.562128980178386e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545349121094,0.0,0.0,0.0001006939055514,299.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565490722656,0.0,0.0,7.437208842020482e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552673339844,0.0,0.0,0.0001006938473437,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580444335937,0.0,0.0,0.0004776476125698,286.0097351074219,294.1499938964844,292.04998779296875,291.42822265625,296.5823669433594,292.09979248046875,286.9232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188410524278,8.066888490532165e-09,0.0010188330197706,-0.0201851036399602,0.0,0.0,0.0,-0.0088119329884648,60.0,8.148308753967285,-0.0,-7.077340313799142e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604553222656,0.0,0.0,9.606916864868252e-05,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577697753906,0.0,0.0,0.0001011655403999,299.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0597839355469,0.0,0.0,7.472043944289908e-05,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585327148437,0.0,0.0,0.0001011654894682,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0612487792969,0.0,0.0,0.0004798848822247,286.01513671875,294.1499938964844,292.04998779296875,291.45037841796875,296.5007019042969,292.0864562988281,286.9311828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236091911792,8.624899017206644e-09,0.0010236005764454,-0.0216464083641767,0.0,0.0,0.0,-0.0090885423123836,60.0,8.177017211914062,-0.0,-7.143793823161104e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604553222656,0.0,0.0,9.606916864868252e-05,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577697753906,0.0,0.0,0.0001011655403999,299.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0597839355469,0.0,0.0,7.472043944289908e-05,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585327148437,0.0,0.0,0.0001011654894682,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0612487792969,0.0,0.0,0.0004798848822247,286.01513671875,294.1499938964844,292.04998779296875,291.45037841796875,296.5007019042969,292.0864562988281,286.9311828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236091911792,8.624899017206644e-09,0.0010236005764454,-0.0216464083641767,0.0,0.0,0.0,-0.0090885423123836,60.0,8.177017211914062,-0.0,-7.143793823161104e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0621032714844,0.0,0.0,9.634034358896316e-05,298.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0594177246094,0.0,0.0,0.0001014511071844,299.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614318847656,0.0,0.0,7.493135490221903e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601806640625,0.0,0.0,0.0001014510489767,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0628662109375,0.0,0.0,0.0004812394618056,286.01788330078125,294.1499938964844,292.04998779296875,291.4612121582031,296.4602355957031,292.0805053710937,286.9350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264961747452,8.962756758990054e-09,0.0010264872107654,-0.0225311182439327,0.0,0.0,0.0,-0.0092560211196541,60.0,8.19462776184082,-0.0,-7.184180361718975e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638122558594,0.0,0.0,9.726767893880606e-05,298.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611572265625,0.0,0.0,0.0001024276280077,299.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0631408691406,0.0,0.0,7.565261330455542e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618896484375,0.0,0.0,0.000102427577076,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0645751953125,0.0,0.0,0.0004858716856688,286.0207214355469,294.1499938964844,292.04998779296875,291.47186279296875,296.41973876953125,292.0751647949219,286.9389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363759938627,1.0118140103543284e-08,0.0010363658657297,-0.0255561731755733,0.0,0.0,0.0,-0.0098287891596555,60.0,8.246408462524414,-0.0,-7.32314902052167e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673522949219,0.0,0.0,9.9730517831631e-05,298.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0647277832031,0.0,0.0,0.0001050211212714,299.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666809082031,0.0,0.0,7.756815466564149e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0654602050781,0.0,0.0,0.0001050210630637,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.068115234375,0.0,0.0,0.0004981740494258,286.02655029296875,294.1499938964844,292.04998779296875,291.4925842285156,296.3381042480469,292.06658935546875,286.946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626165894791,1.3186712166657344e-08,0.0010626033181324,-0.0335868149995803,0.0,0.0,0.0,-0.0113500040024518,60.0,8.391252517700195,-0.0,-7.698690751567484e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673522949219,0.0,0.0,9.9730517831631e-05,298.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0647277832031,0.0,0.0,0.0001050211212714,299.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666809082031,0.0,0.0,7.756815466564149e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0654602050781,0.0,0.0,0.0001050210630637,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.068115234375,0.0,0.0,0.0004981740494258,286.02655029296875,294.1499938964844,292.04998779296875,291.4925842285156,296.3381042480469,292.06658935546875,286.946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626165894791,1.3186712166657344e-08,0.0010626033181324,-0.0335868149995803,0.0,0.0,0.0,-0.0113500040024518,60.0,8.391252517700195,-0.0,-7.698690751567484e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711669921875,0.0,0.0,0.0001031887950375,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0685729980469,0.0,0.0,0.0001086628544726,299.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0705261230469,0.0,0.0,8.02579234004952e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692749023437,0.0,0.0,0.0001086627962649,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718994140625,0.0,0.0,0.0005154488608241,286.0325927734375,294.1499938964844,292.04998779296875,291.5126037597656,296.2627868652344,292.0592956542969,286.9540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994864860549,1.7495723980687217e-08,0.0010994690237566,-0.0448526181280612,0.0,0.0,0.0,-0.0134862652048468,60.0,8.237149238586426,-0.0,-8.241869409175706e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711669921875,0.0,0.0,0.0001031887950375,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0685729980469,0.0,0.0,0.0001086628544726,299.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0705261230469,0.0,0.0,8.02579234004952e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692749023437,0.0,0.0,0.0001086627962649,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718994140625,0.0,0.0,0.0005154488608241,286.0325927734375,294.1499938964844,292.04998779296875,291.5126037597656,296.2627868652344,292.0592956542969,286.9540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994864860549,1.7495723980687217e-08,0.0010994690237566,-0.0448526181280612,0.0,0.0,0.0,-0.0134862652048468,60.0,8.237149238586426,-0.0,-8.241869409175706e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751342773437,0.0,0.0,0.0001073958555934,298.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07257080078125,0.0,0.0,0.0001130930904764,299.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0744934082031,0.0,0.0,8.3530081610661e-05,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732727050781,0.0,0.0,0.0001130930322688,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07586669921875,0.0,0.0,0.0005364639800973,286.0389709472656,294.1499938964844,292.04998779296875,291.5318298339844,296.1783142089844,292.0545959472656,286.9614562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442863615229,2.2737935978511814e-08,0.0011442635441198,-0.058535311371088,0.0,0.0,0.0,-0.016084898263216,60.0,8.728462219238281,-0.0,-8.927618466714193e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751342773437,0.0,0.0,0.0001073958555934,298.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07257080078125,0.0,0.0,0.0001130930904764,299.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0744934082031,0.0,0.0,8.3530081610661e-05,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732727050781,0.0,0.0,0.0001130930322688,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07586669921875,0.0,0.0,0.0005364639800973,286.0389709472656,294.1499938964844,292.04998779296875,291.5318298339844,296.1783142089844,292.0545959472656,286.9614562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442863615229,2.2737935978511814e-08,0.0011442635441198,-0.058535311371088,0.0,0.0,0.0,-0.016084898263216,60.0,8.728462219238281,-0.0,-8.927618466714193e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07928466796875,0.0,0.0,0.0001110772936954,298.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0767822265625,0.0,0.0,0.0001169698298326,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07867431640625,0.0,0.0,8.639342559035867e-05,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07745361328125,0.0,0.0,0.000116969771625,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0800170898437,0.0,0.0,0.0005548535264097,286.045654296875,294.1499938964844,292.04998779296875,291.55029296875,296.09283447265625,292.0521240234375,286.9687805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011835179757326,2.7325485874030164e-08,0.0011834907345473,-0.0704831108450889,0.0,0.0,0.0,-0.0183591414242982,60.0,9.097355842590332,-0.0,-9.550170432248708e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07928466796875,0.0,0.0,0.0001110772936954,298.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0767822265625,0.0,0.0,0.0001169698298326,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07867431640625,0.0,0.0,8.639342559035867e-05,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07745361328125,0.0,0.0,0.000116969771625,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0800170898437,0.0,0.0,0.0005548535264097,286.045654296875,294.1499938964844,292.04998779296875,291.55029296875,296.09283447265625,292.0521240234375,286.9687805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011835179757326,2.7325485874030164e-08,0.0011834907345473,-0.0704831108450889,0.0,0.0,0.0,-0.0183591414242982,60.0,9.097355842590332,-0.0,-9.550170432248708e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814514160156,0.0,0.0,0.0001123450783779,298.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0789489746094,0.0,0.0,0.0001183048661914,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0808410644531,0.0,0.0,8.737947791814804e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07965087890625,0.0,0.0,0.0001183048079838,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821838378906,0.0,0.0,0.0005611863452941,286.049072265625,294.1499938964844,292.04998779296875,291.5592041015625,296.0501403808594,292.051513671875,286.972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970611521974,2.89053936342043e-08,0.0011970322811976,-0.0745912119746208,0.0,0.0,0.0,-0.0191425308585166,60.0,9.234067916870115,-0.0,-9.769415498794842e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0836486816406,0.0,0.0,0.0001129648808273,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0811767578125,0.0,0.0,0.0001189575486932,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0830383300781,0.0,0.0,8.786153921391815e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08184814453125,0.0,0.0,0.0001189574832096,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843505859375,0.0,0.0,0.0005642824107781,286.05255126953125,294.1499938964844,292.04998779296875,291.56793212890625,296.0078125,292.0510559082031,286.9760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012036735424771,2.96777837860418e-08,0.0012036438565701,-0.0765982717275619,0.0,0.0,0.0,-0.0195254739373922,60.0,9.335694313049316,-0.0,-9.877505391386877e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0880126953125,0.0,0.0,0.0001113653561333,298.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0855712890625,0.0,0.0,0.0001172731645056,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08740234375,0.0,0.0,8.661746687721461e-05,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08624267578125,0.0,0.0,0.0001172731062979,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887145996094,0.0,0.0,0.0005562924779951,286.05938720703125,294.1499938964844,292.04998779296875,291.5847473144531,295.9261779785156,292.0505065917969,286.98321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011866068234667,2.768443962963829e-08,0.0011865791166201,-0.0714167654514312,0.0,0.0,0.0,-0.0185371860861778,60.0,9.37647533416748,-0.0,-9.599762762491085e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0880126953125,0.0,0.0,0.0001113653561333,298.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0855712890625,0.0,0.0,0.0001172731645056,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08740234375,0.0,0.0,8.661746687721461e-05,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08624267578125,0.0,0.0,0.0001172731062979,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887145996094,0.0,0.0,0.0005562924779951,286.05938720703125,294.1499938964844,292.04998779296875,291.5847473144531,295.9261779785156,292.0505065917969,286.98321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011866068234667,2.768443962963829e-08,0.0011865791166201,-0.0714167654514312,0.0,0.0,0.0,-0.0185371860861778,60.0,9.37647533416748,-0.0,-9.599762762491085e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0923156738281,0.0,0.0,0.0001075213731382,298.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08990478515625,0.0,0.0,0.0001132252727984,299.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917053222656,0.0,0.0,8.362771040992811e-05,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.090576171875,0.0,0.0,0.0001132252145907,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.093017578125,0.0,0.0,0.0005370910512283,286.0660705566406,294.1499938964844,292.04998779296875,291.6007080078125,295.8482971191406,292.0502319335937,286.9903259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456437641754,2.2894306894727385e-08,0.001145620830357,-0.058942973613739,0.0,0.0,0.0,-0.0161625202745199,60.0,9.254097938537598,-0.0,-8.948491370119883e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0923156738281,0.0,0.0,0.0001075213731382,298.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08990478515625,0.0,0.0,0.0001132252727984,299.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917053222656,0.0,0.0,8.362771040992811e-05,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.090576171875,0.0,0.0,0.0001132252145907,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.093017578125,0.0,0.0,0.0005370910512283,286.0660705566406,294.1499938964844,292.04998779296875,291.6007080078125,295.8482971191406,292.0502319335937,286.9903259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456437641754,2.2894306894727385e-08,0.001145620830357,-0.058942973613739,0.0,0.0,0.0,-0.0161625202745199,60.0,9.254097938537598,-0.0,-8.948491370119883e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09649658203125,0.0,0.0,0.000103030273749,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941162109375,0.0,0.0,0.000108495922177,299.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09588623046875,0.0,0.0,8.013463229872286e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0947570800781,0.0,0.0,0.0001084958639694,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.09716796875,0.0,0.0,0.0005146570620127,286.0724792480469,294.1499938964844,292.04998779296875,291.6158142089844,295.7764892578125,292.0501403808594,286.9973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978018399327,1.729812915129969e-08,0.0010977846104651,-0.044336337596178,0.0,0.0,0.0,-0.0133883347734808,60.0,9.009690284729004,-0.0,-8.216556324214255e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09649658203125,0.0,0.0,0.000103030273749,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941162109375,0.0,0.0,0.000108495922177,299.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09588623046875,0.0,0.0,8.013463229872286e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0947570800781,0.0,0.0,0.0001084958639694,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.09716796875,0.0,0.0,0.0005146570620127,286.0724792480469,294.1499938964844,292.04998779296875,291.6158142089844,295.7764892578125,292.0501403808594,286.9973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978018399327,1.729812915129969e-08,0.0010977846104651,-0.044336337596178,0.0,0.0,0.0,-0.0133883347734808,60.0,9.009690284729004,-0.0,-8.216556324214255e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1006164550781,0.0,0.0,9.876718104351312e-05,298.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982666015625,0.0,0.0,0.000104006670881,299.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000061035156,0.0,0.0,7.68188911024481e-05,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989074707031,0.0,0.0,0.0001040066199493,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1012878417969,0.0,0.0,0.0004933620803058,286.0787658691406,294.1499938964844,292.04998779296875,291.6300048828125,295.7071533203125,292.0500793457031,287.0043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523691307753,1.1986345249681564e-08,0.0010523571399971,-0.0304460432380437,0.0,0.0,0.0,-0.0107550211250782,60.0,8.740203857421875,-0.0,-7.550667646682997e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1006164550781,0.0,0.0,9.876718104351312e-05,298.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982666015625,0.0,0.0,0.000104006670881,299.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000061035156,0.0,0.0,7.68188911024481e-05,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989074707031,0.0,0.0,0.0001040066199493,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1012878417969,0.0,0.0,0.0004933620803058,286.0787658691406,294.1499938964844,292.04998779296875,291.6300048828125,295.7071533203125,292.0500793457031,287.0043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523691307753,1.1986345249681564e-08,0.0010523571399971,-0.0304460432380437,0.0,0.0,0.0,-0.0107550211250782,60.0,8.740203857421875,-0.0,-7.550667646682997e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026306152344,0.0,0.0,9.732270700624213e-05,298.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1003112792969,0.0,0.0,0.0001024855664581,299.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10205078125,0.0,0.0,7.569541776319966e-05,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1009216308594,0.0,0.0,0.0001024855155264,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033020019531,0.0,0.0,0.0004861466295551,286.08184814453125,294.1499938964844,292.04998779296875,291.6367492675781,295.6741638183594,292.0500793457031,287.0078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369810042902,1.0186609777917964e-08,0.0010369707597419,-0.0257354024797678,0.0,0.0,0.0,-0.0098628308624029,60.0,8.62386703491211,-0.0,-7.331424001222332e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1046447753906,0.0,0.0,9.61615369305946e-05,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.10235595703125,0.0,0.0,0.0001012627981253,299.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10406494140625,0.0,0.0,7.479228224838153e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029663085937,0.0,0.0,0.0001012627471936,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0004803463525604,286.0849304199219,294.1499938964844,292.04998779296875,291.6432800292969,295.6417236328125,292.050048828125,287.01129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246169986203,8.739882595421022e-09,0.0010246082674711,-0.0219474844634532,0.0,0.0,0.0,-0.0091456677764654,60.0,8.525102615356445,-0.0,-7.157522929901462e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10870361328125,0.0,0.0,9.472058445680888e-05,298.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064147949219,0.0,0.0,9.974540444090962e-05,299.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1081237792969,0.0,0.0,7.36715373932384e-05,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070556640625,0.0,0.0,9.974535350920632e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.109375,0.0,0.0,0.0004731484805233,286.0910339355469,294.1499938964844,292.04998779296875,291.6556396484375,295.57763671875,292.050048828125,287.0181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092430748045,6.944560038135705e-09,0.0010092362063005,-0.0172456055879592,0.0,0.0,0.0,-0.0082555469125509,60.0,8.366840362548828,-0.0,-6.944622299442926e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10870361328125,0.0,0.0,9.472058445680888e-05,298.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064147949219,0.0,0.0,9.974540444090962e-05,299.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1081237792969,0.0,0.0,7.36715373932384e-05,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070556640625,0.0,0.0,9.974535350920632e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.109375,0.0,0.0,0.0004731484805233,286.0910339355469,294.1499938964844,292.04998779296875,291.6556396484375,295.57763671875,292.050048828125,287.0181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092430748045,6.944560038135705e-09,0.0010092362063005,-0.0172456055879592,0.0,0.0,0.0,-0.0082555469125509,60.0,8.366840362548828,-0.0,-6.944622299442926e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1128234863281,0.0,0.0,9.45153515203856e-05,298.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1105651855469,0.0,0.0,9.952928667189552e-05,299.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122436523437,0.0,0.0,7.351191743509844e-05,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111755371094,0.0,0.0,9.952924301614984e-05,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11346435546875,0.0,0.0,0.0004721233563032,286.0971984863281,294.1499938964844,292.04998779296875,291.6670227050781,295.5150146484375,292.050048828125,287.0250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070531861856,6.688861020620607e-09,0.0010070464340969,-0.0165758412331342,0.0,0.0,0.0,-0.0081287696957588,60.0,8.29554271697998,-0.0,-6.914560657378388e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1128234863281,0.0,0.0,9.45153515203856e-05,298.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1105651855469,0.0,0.0,9.952928667189552e-05,299.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122436523437,0.0,0.0,7.351191743509844e-05,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111755371094,0.0,0.0,9.952924301614984e-05,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11346435546875,0.0,0.0,0.0004721233563032,286.0971984863281,294.1499938964844,292.04998779296875,291.6670227050781,295.5150146484375,292.050048828125,287.0250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070531861856,6.688861020620607e-09,0.0010070464340969,-0.0165758412331342,0.0,0.0,0.0,-0.0081287696957588,60.0,8.29554271697998,-0.0,-6.914560657378388e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11700439453125,0.0,0.0,9.528221562504768e-05,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1147766113281,0.0,0.0,0.0001003368306555,299.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.116455078125,0.0,0.0,7.410837133647874e-05,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153869628906,0.0,0.0,0.0001003367869998,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1176452636719,0.0,0.0,0.0004759540024679,286.1034240722656,294.1499938964844,292.04998779296875,291.67742919921875,295.4531555175781,292.0500183105469,287.03179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015221234411,7.644288757546747e-09,0.0010152135509997,-0.0190783329308033,0.0,0.0,0.0,-0.0086024021729826,60.0,8.299994468688965,-0.0,-7.027220050304096e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11700439453125,0.0,0.0,9.528221562504768e-05,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1147766113281,0.0,0.0,0.0001003368306555,299.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.116455078125,0.0,0.0,7.410837133647874e-05,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153869628906,0.0,0.0,0.0001003367869998,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1176452636719,0.0,0.0,0.0004759540024679,286.1034240722656,294.1499938964844,292.04998779296875,291.67742919921875,295.4531555175781,292.0500183105469,287.03179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015221234411,7.644288757546747e-09,0.0010152135509997,-0.0190783329308033,0.0,0.0,0.0,-0.0086024021729826,60.0,8.299994468688965,-0.0,-7.027220050304096e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
