time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17977380,298.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1213684082031,0.0,0.0,9.680673247203232e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1191711425781,0.0,0.0,0.0001019422197714,299.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12078857421875,0.0,0.0,7.529410504503176e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1197509765625,0.0,0.0,0.0001019421761156,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219787597656,0.0,0.0,0.0004835692525375,286.1098327636719,294.1499938964844,292.04998779296875,291.68682861328125,295.3915710449219,292.0500183105469,287.0385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314640821889,9.54370005246119e-09,0.0010314545361325,-0.0240522418171167,0.0,0.0,0.0,-0.0095440177246928,60.0,8.375336647033691,-0.0,-7.25388957789619e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1213684082031,0.0,0.0,9.680673247203232e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1191711425781,0.0,0.0,0.0001019422197714,299.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12078857421875,0.0,0.0,7.529410504503176e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1197509765625,0.0,0.0,0.0001019421761156,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219787597656,0.0,0.0,0.0004835692525375,286.1098327636719,294.1499938964844,292.04998779296875,291.68682861328125,295.3915710449219,292.0500183105469,287.0385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314640821889,9.54370005246119e-09,0.0010314545361325,-0.0240522418171167,0.0,0.0,0.0,-0.0095440177246928,60.0,8.375336647033691,-0.0,-7.25388957789619e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235656738281,0.0,0.0,9.761050750967117e-05,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12139892578125,0.0,0.0,0.0001027886319207,299.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230163574219,0.0,0.0,7.591926259920001e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219787597656,0.0,0.0,0.0001027885882649,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12420654296875,0.0,0.0,0.0004875842714682,286.11309814453125,294.1499938964844,292.04998779296875,291.691162109375,295.36083984375,292.0500183105469,287.0419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400314349681,1.0545146977847253e-08,0.0010400209575891,-0.0266740005463361,0.0,0.0,0.0,-0.0100404936820268,60.0,8.422334671020508,-0.0,-7.37484526780463e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258544921875,0.0,0.0,9.847289766184986e-05,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236877441406,0.0,0.0,0.0001036967732943,299.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12530517578125,0.0,0.0,7.659001130377874e-05,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.124267578125,0.0,0.0,0.0001036967296386,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.12646484375,0.0,0.0,0.0004918921040371,286.1164245605469,294.1499938964844,292.04998779296875,291.6952209472656,295.330078125,292.0500183105469,287.0452575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492159053683,1.1619633255577357e-08,0.0010492042638361,-0.0294863767921924,0.0,0.0,0.0,-0.0105731403455138,60.0,8.47677230834961,-0.0,-7.505735055701734e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304626464844,0.0,0.0,0.0001000463671516,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283264160156,0.0,0.0,0.0001053537052939,299.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299133300781,0.0,0.0,7.781382009852678e-05,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12890625,0.0,0.0,0.0001053536616382,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310729980469,0.0,0.0,0.0004997518844902,286.1231384277344,294.1499938964844,292.04998779296875,291.7025756835937,295.268798828125,292.0500183105469,287.0519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659861145541,1.3580107705024602e-08,0.0010659726103767,-0.0346159189939498,0.0,0.0,0.0,-0.0115450536832213,60.0,8.58348274230957,-0.0,-7.747513564027032e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304626464844,0.0,0.0,0.0001000463671516,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283264160156,0.0,0.0,0.0001053537052939,299.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299133300781,0.0,0.0,7.781382009852678e-05,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12890625,0.0,0.0,0.0001053536616382,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310729980469,0.0,0.0,0.0004997518844902,286.1231384277344,294.1499938964844,292.04998779296875,291.7025756835937,295.268798828125,292.0500183105469,287.0519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659861145541,1.3580107705024602e-08,0.0010659726103767,-0.0346159189939498,0.0,0.0,0.0,-0.0115450536832213,60.0,8.58348274230957,-0.0,-7.747513564027032e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351928710937,0.0,0.0,0.0001013049259199,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1330871582031,0.0,0.0,0.0001066790355253,299.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346740722656,0.0,0.0,7.879269833210856e-05,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0001066789845936,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13580322265625,0.0,0.0,0.0005060386611148,286.1300048828125,294.1499938964844,292.04998779296875,291.7088317871094,295.20806884765625,292.0500183105469,287.0585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794025147333,1.514825243020823e-08,0.0010793873807415,-0.0387170240283012,0.0,0.0,0.0,-0.0123224789276719,60.0,8.679006576538086,-0.0,-7.943663149490021e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351928710937,0.0,0.0,0.0001013049259199,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1330871582031,0.0,0.0,0.0001066790355253,299.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346740722656,0.0,0.0,7.879269833210856e-05,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0001066789845936,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13580322265625,0.0,0.0,0.0005060386611148,286.1300048828125,294.1499938964844,292.04998779296875,291.7088317871094,295.20806884765625,292.0500183105469,287.0585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794025147333,1.514825243020823e-08,0.0010793873807415,-0.0387170240283012,0.0,0.0,0.0,-0.0123224789276719,60.0,8.679006576538086,-0.0,-7.943663149490021e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400451660156,0.0,0.0,0.0001022453943733,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.137939453125,0.0,0.0,0.00010766939522,299.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394958496094,0.0,0.0,7.952417217893526e-05,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385192871094,0.0,0.0,0.0001076693442882,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.140625,0.0,0.0,0.0005107364850118,286.136962890625,294.1499938964844,292.04998779296875,291.7140197753906,295.1478881835937,292.0500183105469,287.0651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089425291866,1.632007062823959e-08,0.0010894088773056,-0.0417803898453712,0.0,0.0,0.0,-0.0129034062847495,60.0,8.758171081542969,-0.0,-8.09183688943449e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400451660156,0.0,0.0,0.0001022453943733,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.137939453125,0.0,0.0,0.00010766939522,299.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394958496094,0.0,0.0,7.952417217893526e-05,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385192871094,0.0,0.0,0.0001076693442882,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.140625,0.0,0.0,0.0005107364850118,286.136962890625,294.1499938964844,292.04998779296875,291.7140197753906,295.1478881835937,292.0500183105469,287.0651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089425291866,1.632007062823959e-08,0.0010894088773056,-0.0417803898453712,0.0,0.0,0.0,-0.0129034062847495,60.0,8.758171081542969,-0.0,-8.09183688943449e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449584960937,0.0,0.0,0.0001029203558573,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14288330078125,0.0,0.0,0.0001083801616914,299.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444396972656,0.0,0.0,8.004913979675621e-05,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434631347656,0.0,0.0,0.0001083801107597,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455383300781,0.0,0.0,0.0005141080473549,286.1440124511719,294.1499938964844,292.04998779296875,291.71807861328125,295.0884094238281,292.04998779296875,287.0717163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010966119589284,1.7161065457571567e-08,0.001096594845876,-0.0439782217144966,0.0,0.0,0.0,-0.0133202979341149,60.0,8.818766593933105,-0.0,-8.199022971666636e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449584960937,0.0,0.0,0.0001029203558573,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14288330078125,0.0,0.0,0.0001083801616914,299.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444396972656,0.0,0.0,8.004913979675621e-05,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434631347656,0.0,0.0,0.0001083801107597,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455383300781,0.0,0.0,0.0005141080473549,286.1440124511719,294.1499938964844,292.04998779296875,291.71807861328125,295.0884094238281,292.04998779296875,287.0717163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010966119589284,1.7161065457571567e-08,0.001096594845876,-0.0439782217144966,0.0,0.0,0.0,-0.0133202979341149,60.0,8.818766593933105,-0.0,-8.199022971666636e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474304199219,0.0,0.0,0.0001031874344334,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453857421875,0.0,0.0,0.000108661406557,299.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469116210937,0.0,0.0,8.025687566259876e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459350585937,0.0,0.0,0.0001086613629013,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14801025390625,0.0,0.0,0.0005154421669431,286.1475524902344,294.1499938964844,292.04998779296875,291.7196960449219,295.0588684082031,292.04998779296875,287.07501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994543554261,1.749384637150797e-08,0.0010994368931278,-0.0448477305471897,0.0,0.0,0.0,-0.0134852537885308,60.0,8.844321250915527,-0.0,-8.241631377359226e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1499328613281,0.0,0.0,0.0001034176239045,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478881835937,0.0,0.0,0.0001089038050849,299.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1494140625,0.0,0.0,8.043590787565336e-05,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484375,0.0,0.0,0.0001089037541532,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505126953125,0.0,0.0,0.0005165920010767,286.1510925292969,294.1499938964844,292.04998779296875,291.72100830078125,295.029541015625,292.04998779296875,287.0782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019123485311,1.7780662275868053e-08,0.0011018945369869,-0.0455970503389835,0.0,0.0,0.0,-0.0136274667456746,60.0,8.865174293518066,-0.0,-8.278441043785278e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15496826171875,0.0,0.0,0.0001034422166412,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529541015625,0.0,0.0,0.0001089297002181,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1544494628906,0.0,0.0,8.045503636822104e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15350341796875,0.0,0.0,0.0001089296565623,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1555480957031,0.0,0.0,0.0005167148774489,286.1582336425781,294.1499938964844,292.04998779296875,291.7228088378906,294.9716796875,292.04998779296875,287.0848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021682294085,1.781129554956351e-08,0.0011021504178643,-0.0456770844757556,0.0,0.0,0.0,-0.0136426221579313,60.0,8.88339900970459,-0.0,-8.282378871626862e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15496826171875,0.0,0.0,0.0001034422166412,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529541015625,0.0,0.0,0.0001089297002181,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1544494628906,0.0,0.0,8.045503636822104e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15350341796875,0.0,0.0,0.0001089296565623,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1555480957031,0.0,0.0,0.0005167148774489,286.1582336425781,294.1499938964844,292.04998779296875,291.7228088378906,294.9716796875,292.04998779296875,287.0848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021682294085,1.781129554956351e-08,0.0011021504178643,-0.0456770844757556,0.0,0.0,0.0,-0.0136426221579313,60.0,8.88339900970459,-0.0,-8.282378871626862e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600646972656,0.0,0.0,0.0001033230801112,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580810546875,0.0,0.0,0.0001088042481569,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595458984375,0.0,0.0,8.036237704800442e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585998535156,0.0,0.0,0.0001088042045012,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1606140136719,0.0,0.0,0.0005161197623237,286.1654052734375,294.1499938964844,292.04998779296875,291.723388671875,294.91510009765625,292.04998779296875,287.0913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008991859853,1.7662841855781153e-08,0.0011008814908564,-0.0452892482280731,0.0,0.0,0.0,-0.0135690290480852,60.0,8.878901481628418,-0.0,-8.263310746770004e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600646972656,0.0,0.0,0.0001033230801112,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580810546875,0.0,0.0,0.0001088042481569,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595458984375,0.0,0.0,8.036237704800442e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585998535156,0.0,0.0,0.0001088042045012,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1606140136719,0.0,0.0,0.0005161197623237,286.1654052734375,294.1499938964844,292.04998779296875,291.723388671875,294.91510009765625,292.04998779296875,287.0913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008991859853,1.7662841855781153e-08,0.0011008814908564,-0.0452892482280731,0.0,0.0,0.0,-0.0135690290480852,60.0,8.878901481628418,-0.0,-8.263310746770004e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651916503906,0.0,0.0,0.0001032210348057,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1632385253906,0.0,0.0,0.0001086967895389,299.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647033691406,0.0,0.0,8.02830109023489e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16375732421875,0.0,0.0,0.0001086967386072,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1657409667969,0.0,0.0,0.0005156100378371,286.172607421875,294.1499938964844,292.04998779296875,291.723388671875,294.859619140625,292.04998779296875,287.09783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998105863109,1.753567957507585e-08,0.0010997931240126,-0.0449570268392562,0.0,0.0,0.0,-0.0135059840977191,60.0,8.866145133972168,-0.0,-8.24699526447148e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651916503906,0.0,0.0,0.0001032210348057,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1632385253906,0.0,0.0,0.0001086967895389,299.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647033691406,0.0,0.0,8.02830109023489e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16375732421875,0.0,0.0,0.0001086967386072,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1657409667969,0.0,0.0,0.0005156100378371,286.172607421875,294.1499938964844,292.04998779296875,291.723388671875,294.859619140625,292.04998779296875,287.09783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998105863109,1.753567957507585e-08,0.0010997931240126,-0.0449570268392562,0.0,0.0,0.0,-0.0135059840977191,60.0,8.866145133972168,-0.0,-8.24699526447148e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703796386719,0.0,0.0,0.0001031463543768,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16845703125,0.0,0.0,0.0001086181437131,299.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698913574219,0.0,0.0,8.022491965675727e-05,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689758300781,0.0,0.0,0.0001086181000573,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709289550781,0.0,0.0,0.0005152369849383,286.1798400878906,294.1499938964844,292.04998779296875,291.723388671875,294.8052978515625,292.04998779296875,287.10430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990154696628,1.7442616240259667e-08,0.0010989980073645,-0.0447138808667659,0.0,0.0,0.0,-0.0134598528966307,60.0,8.851659774780273,-0.0,-8.235064541395334e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703796386719,0.0,0.0,0.0001031463543768,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16845703125,0.0,0.0,0.0001086181437131,299.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698913574219,0.0,0.0,8.022491965675727e-05,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689758300781,0.0,0.0,0.0001086181000573,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709289550781,0.0,0.0,0.0005152369849383,286.1798400878906,294.1499938964844,292.04998779296875,291.723388671875,294.8052978515625,292.04998779296875,287.10430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990154696628,1.7442616240259667e-08,0.0010989980073645,-0.0447138808667659,0.0,0.0,0.0,-0.0134598528966307,60.0,8.851659774780273,-0.0,-8.235064541395334e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1730041503906,0.0,0.0,0.0001031151259667,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17108154296875,0.0,0.0,0.0001085852563846,299.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1725158691406,0.0,0.0,8.020063251024112e-05,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1716003417969,0.0,0.0,0.0001085852127289,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1735534667969,0.0,0.0,0.0005150809884071,286.1834716796875,294.1499938964844,292.04998779296875,291.723388671875,294.7785339355469,292.04998779296875,287.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098682754673,1.7403698038265247e-08,0.0010986652923747,-0.0446121916174888,0.0,0.0,0.0,-0.013440559618175,60.0,8.84443187713623,-0.0,-8.230077952475767e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756286621094,0.0,0.0,0.000103090009361,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737365722656,0.0,0.0,0.0001085588010028,299.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1751403808594,0.0,0.0,8.018109656404704e-05,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742248535156,0.0,0.0,0.000108558764623,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761779785156,0.0,0.0,0.0005149555508978,286.1871337890625,294.1499938964844,292.04998779296875,291.723388671875,294.75201416015625,292.04998779296875,287.1107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984149994328,1.7372396854398175e-08,0.0010983976535499,-0.044530414044857,0.0,0.0,0.0,-0.0134250419214367,60.0,8.837383270263672,-0.0,-8.226068359817874e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.180908203125,0.0,0.0,0.0001030549392453,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1790466308594,0.0,0.0,0.0001085218755179,299.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1804504394531,0.0,0.0,8.015381899895146e-05,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795349121094,0.0,0.0,0.0001085218318621,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18145751953125,0.0,0.0,0.0005147804040461,286.1944274902344,294.1499938964844,292.04998779296875,291.723388671875,294.6998291015625,292.04998779296875,287.11724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980411898344,1.732869314707841e-08,0.0010980238439515,-0.0444162227213382,0.0,0.0,0.0,-0.0134033756330609,60.0,8.82402515411377,-0.0,-8.220472125231026e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.180908203125,0.0,0.0,0.0001030549392453,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1790466308594,0.0,0.0,0.0001085218755179,299.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1804504394531,0.0,0.0,8.015381899895146e-05,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795349121094,0.0,0.0,0.0001085218318621,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18145751953125,0.0,0.0,0.0005147804040461,286.1944274902344,294.1499938964844,292.04998779296875,291.723388671875,294.6998291015625,292.04998779296875,287.11724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980411898344,1.732869314707841e-08,0.0010980238439515,-0.0444162227213382,0.0,0.0,0.0,-0.0134033756330609,60.0,8.82402515411377,-0.0,-8.220472125231026e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1862487792969,0.0,0.0,0.0001030369458021,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844177246094,0.0,0.0,0.0001085029289242,299.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.185791015625,0.0,0.0,8.013982733245939e-05,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849060058594,0.0,0.0,0.0001085028852685,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867980957031,0.0,0.0,0.0005146905314177,286.2017517089844,294.1499938964844,292.04998779296875,291.723388671875,294.648681640625,292.04998779296875,287.1236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978491045534,1.7306264865624144e-08,0.0010978318750858,-0.0443576201796531,0.0,0.0,0.0,-0.01339225564152,60.0,8.811666488647461,-0.0,-8.21760082203582e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1862487792969,0.0,0.0,0.0001030369458021,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844177246094,0.0,0.0,0.0001085029289242,299.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.185791015625,0.0,0.0,8.013982733245939e-05,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849060058594,0.0,0.0,0.0001085028852685,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867980957031,0.0,0.0,0.0005146905314177,286.2017517089844,294.1499938964844,292.04998779296875,291.723388671875,294.648681640625,292.04998779296875,287.1236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978491045534,1.7306264865624144e-08,0.0010978318750858,-0.0443576201796531,0.0,0.0,0.0,-0.01339225564152,60.0,8.811666488647461,-0.0,-8.21760082203582e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.191650390625,0.0,0.0,0.0001030344355967,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1898193359375,0.0,0.0,0.0001085002804757,299.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1911926269531,0.0,0.0,8.013787009986117e-05,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903076171875,0.0,0.0,0.0001085002368199,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1921691894531,0.0,0.0,0.0005146779585629,286.2091064453125,294.1499938964844,292.04998779296875,291.723388671875,294.5985412597656,292.04998779296875,287.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978222126141,1.7303126043088923e-08,0.0010978048667311,-0.0443494208157062,0.0,0.0,0.0,-0.0133906994014978,60.0,8.800227165222168,-0.0,-8.21719865484738e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.191650390625,0.0,0.0,0.0001030344355967,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1898193359375,0.0,0.0,0.0001085002804757,299.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1911926269531,0.0,0.0,8.013787009986117e-05,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903076171875,0.0,0.0,0.0001085002368199,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1921691894531,0.0,0.0,0.0005146779585629,286.2091064453125,294.1499938964844,292.04998779296875,291.723388671875,294.5985412597656,292.04998779296875,287.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978222126141,1.7303126043088923e-08,0.0010978048667311,-0.0443494208157062,0.0,0.0,0.0,-0.0133906994014978,60.0,8.800227165222168,-0.0,-8.21719865484738e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19708251953125,0.0,0.0,0.0001030466664815,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1952819824219,0.0,0.0,0.0001085131589206,299.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966247558594,0.0,0.0,8.014738705242053e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957702636719,0.0,0.0,0.0001085131225408,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976013183594,0.0,0.0,0.0005147390766069,286.2165222167969,294.1499938964844,292.04998779296875,291.723388671875,294.54937744140625,292.04998779296875,287.1365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979524813592,1.731836007934362e-08,0.0010979352518916,-0.0443892255425453,0.0,0.0,0.0,-0.0133982514962553,60.0,8.789722442626953,-0.0,-8.219149094657041e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19708251953125,0.0,0.0,0.0001030466664815,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1952819824219,0.0,0.0,0.0001085131589206,299.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966247558594,0.0,0.0,8.014738705242053e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957702636719,0.0,0.0,0.0001085131225408,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976013183594,0.0,0.0,0.0005147390766069,286.2165222167969,294.1499938964844,292.04998779296875,291.723388671875,294.54937744140625,292.04998779296875,287.1365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979524813592,1.731836007934362e-08,0.0010979352518916,-0.0443892255425453,0.0,0.0,0.0,-0.0133982514962553,60.0,8.789722442626953,-0.0,-8.219149094657041e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1998291015625,0.0,0.0,0.0001030568309943,298.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1980285644531,0.0,0.0,0.0001085238618543,299.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993713378906,0.0,0.0,8.015529601834714e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1985168457031,0.0,0.0,0.0001085238254745,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2003173828125,0.0,0.0,0.0005147898336872,286.22021484375,294.1499938964844,292.04998779296875,291.723388671875,294.5251159667969,292.04998779296875,287.1397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980609804391,1.7331021950894865e-08,0.0010980437509715,-0.0444223061203956,0.0,0.0,0.0,-0.0134045295417308,60.0,8.784761428833008,-0.0,-8.22076984263731e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025756835937,0.0,0.0,0.0001030705534503,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008056640625,0.0,0.0,0.0001085383119061,299.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021179199219,0.0,0.0,8.016596984816715e-05,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012634277344,0.0,0.0,0.0001085382755263,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030639648437,0.0,0.0,0.0005148584023118,286.22393798828125,294.1499938964844,292.04998779296875,291.723388671875,294.5010986328125,292.04998779296875,287.1429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098207081668,1.7348115832760413e-08,0.0010981897357851,-0.0444669686257839,0.0,0.0,0.0,-0.0134130036458373,60.0,8.780006408691406,-0.0,-8.222959024806188e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080993652344,0.0,0.0,0.0001031062784022,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20635986328125,0.0,0.0,0.000108575928607,299.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076721191406,0.0,0.0,8.01937494543381e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2068176269531,0.0,0.0,0.0001085758922272,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085876464844,0.0,0.0,0.0005150368670001,286.2313842773437,294.1499938964844,292.04998779296875,291.723388671875,294.4537353515625,292.04998779296875,287.1493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985876433551,1.7392618900657908e-08,0.0010985701810568,-0.0445832461118698,0.0,0.0,0.0,-0.0134350648149847,60.0,8.77110481262207,-0.0,-8.228658998632454e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080993652344,0.0,0.0,0.0001031062784022,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20635986328125,0.0,0.0,0.000108575928607,299.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076721191406,0.0,0.0,8.01937494543381e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2068176269531,0.0,0.0,0.0001085758922272,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085876464844,0.0,0.0,0.0005150368670001,286.2313842773437,294.1499938964844,292.04998779296875,291.723388671875,294.4537353515625,292.04998779296875,287.1493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985876433551,1.7392618900657908e-08,0.0010985701810568,-0.0445832461118698,0.0,0.0,0.0,-0.0134350648149847,60.0,8.77110481262207,-0.0,-8.228658998632454e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21368408203125,0.0,0.0,0.0001031510109896,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2119445800781,0.0,0.0,0.0001086230404325,299.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132568359375,0.0,0.0,8.022854308364913e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2124328613281,0.0,0.0,0.0001086229967768,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21417236328125,0.0,0.0,0.0005152603262104,286.2388610839844,294.1499938964844,292.04998779296875,291.723388671875,294.4073791503906,292.04998779296875,287.1557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990641312673,1.744835209649409e-08,0.001099046668969,-0.0447288639843463,0.0,0.0,0.0,-0.0134626934304833,60.0,8.76294231414795,-0.0,-8.235799953126843e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21368408203125,0.0,0.0,0.0001031510109896,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2119445800781,0.0,0.0,0.0001086230404325,299.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132568359375,0.0,0.0,8.022854308364913e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2124328613281,0.0,0.0,0.0001086229967768,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21417236328125,0.0,0.0,0.0005152603262104,286.2388610839844,294.1499938964844,292.04998779296875,291.723388671875,294.4073791503906,292.04998779296875,287.1557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990641312673,1.744835209649409e-08,0.001099046668969,-0.0447288639843463,0.0,0.0,0.0,-0.0134626934304833,60.0,8.76294231414795,-0.0,-8.235799953126843e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21929931640625,0.0,0.0,0.0001032024156302,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176208496094,0.0,0.0,0.0001086771662812,299.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188720703125,0.0,0.0,8.026852447073907e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21807861328125,0.0,0.0,0.0001086771299014,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21978759765625,0.0,0.0,0.0005155170802026,286.2463684082031,294.1499938964844,292.04998779296875,291.723388671875,294.3618469238281,292.04998779296875,287.1622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996116325259,1.7512395089624988e-08,0.0010995941702276,-0.0448961891233921,0.0,0.0,0.0,-0.0134944412857294,60.0,8.755309104919434,-0.0,-8.24400885335308e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
