time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979720,298.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21929931640625,0.0,0.0,0.0001032024156302,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176208496094,0.0,0.0,0.0001086771662812,299.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188720703125,0.0,0.0,8.026852447073907e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21807861328125,0.0,0.0,0.0001086771299014,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21978759765625,0.0,0.0,0.0005155170802026,286.2463684082031,294.1499938964844,292.04998779296875,291.723388671875,294.3618469238281,292.04998779296875,287.1622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996116325259,1.7512395089624988e-08,0.0010995941702276,-0.0448961891233921,0.0,0.0,0.0,-0.0134944412857294,60.0,8.755309104919434,-0.0,-8.24400885335308e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249755859375,0.0,0.0,0.0001032595755532,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232971191406,0.0,0.0,0.0001087373602786,299.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245483398437,0.0,0.0,8.031298057176173e-05,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237548828125,0.0,0.0,0.0001087373166228,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254638671875,0.0,0.0,0.0005158025887794,286.25390625,294.1499938964844,292.04998779296875,291.723388671875,294.317138671875,292.04998779296875,287.1685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002207174897,1.7583605682602865e-08,0.0011002030223608,-0.0450822375714778,0.0,0.0,0.0,-0.0135297439992427,60.0,8.748093605041504,-0.0,-8.25314216967854e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249755859375,0.0,0.0,0.0001032595755532,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232971191406,0.0,0.0,0.0001087373602786,299.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245483398437,0.0,0.0,8.031298057176173e-05,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237548828125,0.0,0.0,0.0001087373166228,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254638671875,0.0,0.0,0.0005158025887794,286.25390625,294.1499938964844,292.04998779296875,291.723388671875,294.317138671875,292.04998779296875,287.1685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002207174897,1.7583605682602865e-08,0.0011002030223608,-0.0450822375714778,0.0,0.0,0.0,-0.0135297439992427,60.0,8.748093605041504,-0.0,-8.25314216967854e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22784423828125,0.0,0.0,0.0001032897998811,298.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261657714844,0.0,0.0,0.0001087691853172,299.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274169921875,0.0,0.0,8.033649646677077e-05,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22662353515625,0.0,0.0,0.0001087691489374,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283020019531,0.0,0.0,0.0005159535794518,286.2576904296875,294.1499938964844,292.04998779296875,291.723388671875,294.2950744628906,292.04998779296875,287.1717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005427222698,1.7621268000311833e-08,0.0011005251435562,-0.0451806336641311,0.0,0.0,0.0,-0.0135484151542186,60.0,8.744635581970215,-0.0,-8.257974570824447e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2306823730469,0.0,0.0,0.0001033207590808,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2290344238281,0.0,0.0,0.0001088017888832,299.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23028564453125,0.0,0.0,8.03605726105161e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294921875,0.0,0.0,0.0001088017525034,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2311706542969,0.0,0.0,0.0005161082372069,286.261474609375,294.1499938964844,292.04998779296875,291.723388671875,294.27325439453125,292.04998779296875,287.1749572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008726432919,1.7659838036365727e-08,0.001100854948163,-0.0452814027667045,0.0,0.0,0.0,-0.0135675361379981,60.0,8.741251945495605,-0.0,-8.262924922064485e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364501953125,0.0,0.0,0.0001033839216688,298.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0001088683056877,299.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2360534667969,0.0,0.0,8.040969987632707e-05,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352600097656,0.0,0.0,0.000108868262032,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369079589844,0.0,0.0,0.0005164237809367,286.2690734863281,294.1499938964844,292.04998779296875,291.723388671875,294.2301940917969,292.04998779296875,287.18133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015455238521,1.7738534197064837e-08,0.0011015277123078,-0.0454869978129863,0.0,0.0,0.0,-0.0136065483093261,60.0,8.734640121459961,-0.0,-8.273030260852465e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364501953125,0.0,0.0,0.0001033839216688,298.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0001088683056877,299.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2360534667969,0.0,0.0,8.040969987632707e-05,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352600097656,0.0,0.0,0.000108868262032,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369079589844,0.0,0.0,0.0005164237809367,286.2690734863281,294.1499938964844,292.04998779296875,291.723388671875,294.2301940917969,292.04998779296875,287.18133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015455238521,1.7738534197064837e-08,0.0011015277123078,-0.0454869978129863,0.0,0.0,0.0,-0.0136065483093261,60.0,8.734640121459961,-0.0,-8.273030260852465e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24224853515625,0.0,0.0,0.0001034476008499,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406311035156,0.0,0.0,0.0001089353609131,299.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2418518066406,0.0,0.0,8.045922731980681e-05,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2410888671875,0.0,0.0,0.0001089353245333,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427062988281,0.0,0.0,0.0005167418858036,286.27667236328125,294.1499938964844,292.04998779296875,291.723388671875,294.18798828125,292.04998779296875,287.1877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022239923477,1.7817873398939813e-08,0.0011022061808034,-0.0456942655146122,0.0,0.0,0.0,-0.0136458799242973,60.0,8.728161811828613,-0.0,-8.28322370693968e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24224853515625,0.0,0.0,0.0001034476008499,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406311035156,0.0,0.0,0.0001089353609131,299.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2418518066406,0.0,0.0,8.045922731980681e-05,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2410888671875,0.0,0.0,0.0001089353245333,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427062988281,0.0,0.0,0.0005167418858036,286.27667236328125,294.1499938964844,292.04998779296875,291.723388671875,294.18798828125,292.04998779296875,287.1877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022239923477,1.7817873398939813e-08,0.0011022061808034,-0.0456942655146122,0.0,0.0,0.0,-0.0136458799242973,60.0,8.728161811828613,-0.0,-8.28322370693968e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2480773925781,0.0,0.0,0.0001035100431181,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2465209960937,0.0,0.0,0.0001090011137421,299.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2476806640625,0.0,0.0,8.050779433688149e-05,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469482421875,0.0,0.0,0.0001090010773623,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24853515625,0.0,0.0,0.0005170537624508,286.2843017578125,294.1499938964844,292.04998779296875,291.723388671875,294.14654541015625,292.04998779296875,287.194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028891894966,1.7895667170364504e-08,0.0011028713779523,-0.0458974912762641,0.0,0.0,0.0,-0.0136844459921121,60.0,8.721678733825684,-0.0,-8.29322530648824e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2480773925781,0.0,0.0,0.0001035100431181,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2465209960937,0.0,0.0,0.0001090011137421,299.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2476806640625,0.0,0.0,8.050779433688149e-05,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469482421875,0.0,0.0,0.0001090010773623,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24853515625,0.0,0.0,0.0005170537624508,286.2843017578125,294.1499938964844,292.04998779296875,291.723388671875,294.14654541015625,292.04998779296875,287.194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028891894966,1.7895667170364504e-08,0.0011028713779523,-0.0458974912762641,0.0,0.0,0.0,-0.0136844459921121,60.0,8.721678733825684,-0.0,-8.29322530648824e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25396728515625,0.0,0.0,0.0001035688619595,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524108886719,0.0,0.0,0.0001090630466933,299.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535705566406,0.0,0.0,8.055353828240186e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528381347656,0.0,0.0,0.0001090630103135,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544250488281,0.0,0.0,0.0005173475947231,286.2919921875,294.1499938964844,292.04998779296875,291.723388671875,294.1059875488281,292.04998779296875,287.200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103515853174,1.7968948995417122e-08,0.0011034979252144,-0.0460889264941215,0.0,0.0,0.0,-0.0137207750231027,60.0,8.715034484863281,-0.0,-8.302652076963568e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25396728515625,0.0,0.0,0.0001035688619595,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524108886719,0.0,0.0,0.0001090630466933,299.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535705566406,0.0,0.0,8.055353828240186e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528381347656,0.0,0.0,0.0001090630103135,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544250488281,0.0,0.0,0.0005173475947231,286.2919921875,294.1499938964844,292.04998779296875,291.723388671875,294.1059875488281,292.04998779296875,287.200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103515853174,1.7968948995417122e-08,0.0011034979252144,-0.0460889264941215,0.0,0.0,0.0,-0.0137207750231027,60.0,8.715034484863281,-0.0,-8.302652076963568e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569274902344,0.0,0.0,0.000103597776615,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25537109375,0.0,0.0,0.0001090935038519,299.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25653076171875,0.0,0.0,8.057603554334491e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557983398437,0.0,0.0,0.0001090934674721,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25738525390625,0.0,0.0,0.0005174920079298,286.2958068847656,294.1499938964844,292.04998779296875,291.723388671875,294.0859375,292.04998779296875,287.20361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038237717002,1.8004978841190677e-08,0.0011038057273253,-0.0461830422282218,0.0,0.0,0.0,-0.0137386349961161,60.0,8.711694717407227,-0.0,-8.30728907885714e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598876953125,0.0,0.0,0.0001036247049341,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25836181640625,0.0,0.0,0.0001091218509827,299.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.259521484375,0.0,0.0,8.059697574935853e-05,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587890625,0.0,0.0,0.0001091218146029,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2603454589844,0.0,0.0,0.0005176265258342,286.2996520996094,294.1499938964844,292.04998779296875,291.723388671875,294.06610107421875,292.04998779296875,287.206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041107354685,1.8038523563745912e-08,0.0011040926910936,-0.0462706722319126,0.0,0.0,0.0,-0.0137552646920084,60.0,8.708250045776367,-0.0,-8.311607047062355e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.265869140625,0.0,0.0,0.0001036731555359,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26434326171875,0.0,0.0,0.0001091728772735,299.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2654724121094,0.0,0.0,8.063465793384239e-05,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2647399902344,0.0,0.0,0.0001091728408937,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26629638671875,0.0,0.0,0.0005178685532882,286.3073425292969,294.1499938964844,292.04998779296875,291.723388671875,294.0269470214844,292.04998779296875,287.213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046270374208,1.809888772186241e-08,0.0011046088766306,-0.0464283525943756,0.0,0.0,0.0,-0.0137851908802986,60.0,8.701040267944336,-0.0,-8.319380384591568e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.265869140625,0.0,0.0,0.0001036731555359,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26434326171875,0.0,0.0,0.0001091728772735,299.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2654724121094,0.0,0.0,8.063465793384239e-05,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2647399902344,0.0,0.0,0.0001091728408937,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26629638671875,0.0,0.0,0.0005178685532882,286.3073425292969,294.1499938964844,292.04998779296875,291.723388671875,294.0269470214844,292.04998779296875,287.213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046270374208,1.809888772186241e-08,0.0011046088766306,-0.0464283525943756,0.0,0.0,0.0,-0.0137851908802986,60.0,8.701040267944336,-0.0,-8.319380384591568e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718505859375,0.0,0.0,0.0001037134425132,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703552246094,0.0,0.0,0.0001092153033823,299.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.271484375,0.0,0.0,8.066599548328668e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.270751953125,0.0,0.0,0.0001092152670025,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27227783203125,0.0,0.0,0.0005180698353797,286.3150634765625,294.1499938964844,292.04998779296875,291.723388671875,293.9886169433594,292.04998779296875,287.219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050563771277,1.8149085789787023e-08,0.0011050382163375,-0.0465594753623008,0.0,0.0,0.0,-0.0138100758194923,60.0,8.693321228027344,-0.0,-8.325847034029722e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718505859375,0.0,0.0,0.0001037134425132,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703552246094,0.0,0.0,0.0001092153033823,299.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.271484375,0.0,0.0,8.066599548328668e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.270751953125,0.0,0.0,0.0001092152670025,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27227783203125,0.0,0.0,0.0005180698353797,286.3150634765625,294.1499938964844,292.04998779296875,291.723388671875,293.9886169433594,292.04998779296875,287.219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050563771277,1.8149085789787023e-08,0.0011050382163375,-0.0465594753623008,0.0,0.0,0.0,-0.0138100758194923,60.0,8.693321228027344,-0.0,-8.325847034029722e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27789306640625,0.0,0.0,0.0001037452093441,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763977050781,0.0,0.0,0.0001092487509595,299.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27752685546875,0.0,0.0,8.069070463534445e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2768249511719,0.0,0.0,0.0001092487145797,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2783203125,0.0,0.0,0.0005182285094633,286.32281494140625,294.1499938964844,292.04998779296875,291.723388671875,293.9509582519531,292.04998779296875,287.2257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053947964683,1.8188655914741503e-08,0.0011053766356781,-0.0466628335416317,0.0,0.0,0.0,-0.013829693198204,60.0,8.685066223144531,-0.0,-8.330946599244271e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27789306640625,0.0,0.0,0.0001037452093441,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763977050781,0.0,0.0,0.0001092487509595,299.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27752685546875,0.0,0.0,8.069070463534445e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2768249511719,0.0,0.0,0.0001092487145797,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2783203125,0.0,0.0,0.0005182285094633,286.32281494140625,294.1499938964844,292.04998779296875,291.723388671875,293.9509582519531,292.04998779296875,287.2257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053947964683,1.8188655914741503e-08,0.0011053766356781,-0.0466628335416317,0.0,0.0,0.0,-0.013829693198204,60.0,8.685066223144531,-0.0,-8.330946599244271e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839660644531,0.0,0.0,0.0001037648180499,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825012207031,0.0,0.0,0.0001092693928512,299.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835998535156,0.0,0.0,8.070595504250377e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28289794921875,0.0,0.0,0.0001092693637474,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843933105469,0.0,0.0,0.000518326414749,286.33056640625,294.1499938964844,292.04998779296875,291.723388671875,293.9140625,292.04998779296875,287.2321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056036455556,1.8213080821283256e-08,0.0011055854847654,-0.0467266328632831,0.0,0.0,0.0,-0.013841800391674,60.0,8.676040649414062,-0.0,-8.334095014106424e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839660644531,0.0,0.0,0.0001037648180499,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825012207031,0.0,0.0,0.0001092693928512,299.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835998535156,0.0,0.0,8.070595504250377e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28289794921875,0.0,0.0,0.0001092693637474,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843933105469,0.0,0.0,0.000518326414749,286.33056640625,294.1499938964844,292.04998779296875,291.723388671875,293.9140625,292.04998779296875,287.2321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056036455556,1.8213080821283256e-08,0.0011055854847654,-0.0467266328632831,0.0,0.0,0.0,-0.013841800391674,60.0,8.676040649414062,-0.0,-8.334095014106424e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870178222656,0.0,0.0,0.0001037706242641,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855529785156,0.0,0.0,0.0001092755119316,299.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2866516113281,0.0,0.0,8.071046613622457e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28594970703125,0.0,0.0,0.0001092754755518,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28741455078125,0.0,0.0,0.0005183554603718,286.3344421386719,294.1499938964844,292.04998779296875,291.723388671875,293.8958740234375,292.04998779296875,287.2352905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056651128455,1.822031236997645e-08,0.0011056469520553,-0.0467455238103866,0.0,0.0,0.0,-0.0138453841209411,60.0,8.671255111694336,-0.0,-8.335027246175741e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900695800781,0.0,0.0,0.0001037725596688,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886047363281,0.0,0.0,0.0001092775491997,299.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2897033691406,0.0,0.0,8.07119722594507e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890014648437,0.0,0.0,0.0001092775128199,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904663085937,0.0,0.0,0.0005183651228435,286.3383178710937,294.1499938964844,292.04998779296875,291.723388671875,293.8778686523437,292.04998779296875,287.23846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056858347728,1.8222717557137013e-08,0.0011056675575673,-0.0467518046498298,0.0,0.0,0.0,-0.0138465771451592,60.0,8.666229248046875,-0.0,-8.335337753351268e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2932434082031,0.0,0.0,0.0001037706824718,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29180908203125,0.0,0.0,0.0001092755774152,299.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928771972656,0.0,0.0,8.071051706792787e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2922058105469,0.0,0.0,0.0001092755410354,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29364013671875,0.0,0.0,0.0005183557514101,286.34234619140625,294.1499938964844,292.04998779296875,291.723388671875,293.8593444824219,292.04998779296875,287.24176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056659277528,1.822038164789319e-08,0.0011056476505473,-0.0467457026243209,0.0,0.0,0.0,-0.0138454195111989,60.0,8.660744667053223,-0.0,-8.335036483231306e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.000103764454252,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947692871094,0.0,0.0,0.0001092690145014,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958374023437,0.0,0.0,8.070567128015682e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2951354980469,0.0,0.0,0.0001092689781216,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2966003417969,0.0,0.0,0.0005183246103115,286.3460998535156,294.1499938964844,292.04998779296875,291.723388671875,293.8424072265625,292.04998779296875,287.2447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110559980385,1.821261363943449e-08,0.0011055815266445,-0.0467254146933555,0.0,0.0,0.0,-0.0138415703549981,60.0,8.65538501739502,-0.0,-8.334034617973884e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023376464844,0.0,0.0,0.0001037413603626,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009338378906,0.0,0.0,0.0001092446909751,299.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.302001953125,0.0,0.0,8.06877069408074e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30133056640625,0.0,0.0,0.0001092446618713,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.302734375,0.0,0.0,0.0005182093009352,286.3538818359375,294.1499938964844,292.04998779296875,291.723388671875,293.8075866699219,292.04998779296875,287.2510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105353818275,1.8183831329565692e-08,0.0011053356574848,-0.046650230884552,0.0,0.0,0.0,-0.013827302493155,60.0,8.643515586853027,-0.0,-8.330324874350482e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023376464844,0.0,0.0,0.0001037413603626,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009338378906,0.0,0.0,0.0001092446909751,299.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.302001953125,0.0,0.0,8.06877069408074e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30133056640625,0.0,0.0,0.0001092446618713,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.302734375,0.0,0.0,0.0005182093009352,286.3538818359375,294.1499938964844,292.04998779296875,291.723388671875,293.8075866699219,292.04998779296875,287.2510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105353818275,1.8183831329565692e-08,0.0011053356574848,-0.046650230884552,0.0,0.0,0.0,-0.013827302493155,60.0,8.643515586853027,-0.0,-8.330324874350482e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085327148437,0.0,0.0,0.0001036992398439,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.30712890625,0.0,0.0,0.0001092003367375,299.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30816650390625,0.0,0.0,8.065495057962835e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075256347656,0.0,0.0,0.0001092003076337,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089294433594,0.0,0.0,0.000517998880241,286.3616638183594,294.1499938964844,292.04998779296875,291.723388671875,293.77349853515625,292.04998779296875,287.25738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104904920794,1.8131345314031933e-08,0.0011048868764191,-0.0465131364762783,0.0,0.0,0.0,-0.0138012832030653,60.0,8.630378723144531,-0.0,-8.32356121804878e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085327148437,0.0,0.0,0.0001036992398439,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.30712890625,0.0,0.0,0.0001092003367375,299.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30816650390625,0.0,0.0,8.065495057962835e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075256347656,0.0,0.0,0.0001092003076337,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089294433594,0.0,0.0,0.000517998880241,286.3616638183594,294.1499938964844,292.04998779296875,291.723388671875,293.77349853515625,292.04998779296875,287.25738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104904920794,1.8131345314031933e-08,0.0011048868764191,-0.0465131364762783,0.0,0.0,0.0,-0.0138012832030653,60.0,8.630378723144531,-0.0,-8.32356121804878e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3147277832031,0.0,0.0,0.0001036383837345,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133544921875,0.0,0.0,0.0001091362573788,299.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143920898437,0.0,0.0,8.060762047534809e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3137512207031,0.0,0.0,0.000109136220999,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31512451171875,0.0,0.0,0.0005176949198357,286.36944580078125,294.1499938964844,292.04998779296875,291.723388671875,293.74005126953125,292.04998779296875,287.2637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042566038668,1.8055510864201096e-08,0.0011042385594919,-0.0463150404393672,0.0,0.0,0.0,-0.0137636885046958,60.0,8.615954399108887,-0.0,-8.313794097603022e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3147277832031,0.0,0.0,0.0001036383837345,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133544921875,0.0,0.0,0.0001091362573788,299.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143920898437,0.0,0.0,8.060762047534809e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3137512207031,0.0,0.0,0.000109136220999,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31512451171875,0.0,0.0,0.0005176949198357,286.36944580078125,294.1499938964844,292.04998779296875,291.723388671875,293.74005126953125,292.04998779296875,287.2637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042566038668,1.8055510864201096e-08,0.0011042385594919,-0.0463150404393672,0.0,0.0,0.0,-0.0137636885046958,60.0,8.615954399108887,-0.0,-8.313794097603022e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3178405761719,0.0,0.0,0.0001035995665006,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3164978027344,0.0,0.0,0.000109095373773,299.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175048828125,0.0,0.0,8.057742525124922e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168640136719,0.0,0.0,0.0001090953446691,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182373046875,0.0,0.0,0.0005175009719096,286.37335205078125,294.1499938964844,292.04998779296875,291.723388671875,293.7236022949219,292.04998779296875,287.266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103842514567,1.800713356203687e-08,0.0011038244701921,-0.0461886748671531,0.0,0.0,0.0,-0.0137397050857543,60.0,8.608166694641113,-0.0,-8.307566190524086e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3209533691406,0.0,0.0,0.0001035552922985,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3196105957031,0.0,0.0,0.0001090487567125,299.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32061767578125,0.0,0.0,8.05429881438613e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199768066406,0.0,0.0,0.0001090487203327,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32135009765625,0.0,0.0,0.0005172798410058,286.3772277832031,294.1499938964844,292.04998779296875,291.723388671875,293.70733642578125,292.04998779296875,287.2699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103370799683,1.7951968800389295e-08,0.0011033527553081,-0.0460445694625377,0.0,0.0,0.0,-0.0137123567983508,60.0,8.600003242492676,-0.0,-8.300467158051107e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32720947265625,0.0,0.0,0.0001034494416671,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258972167969,0.0,0.0,0.0001089372890419,299.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3268737792969,0.0,0.0,8.046066068345681e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32623291015625,0.0,0.0,0.0001089372599381,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.000516751082614,286.3850402832031,294.1499938964844,292.04998779296875,291.723388671875,293.6752319335937,292.04998779296875,287.2762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022434337064,1.7820068975993312e-08,0.0011022256221622,-0.0457000024616718,0.0,0.0,0.0,-0.0136469723656773,60.0,8.58252239227295,-0.0,-8.283505792405776e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32720947265625,0.0,0.0,0.0001034494416671,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258972167969,0.0,0.0,0.0001089372890419,299.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3268737792969,0.0,0.0,8.046066068345681e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32623291015625,0.0,0.0,0.0001089372599381,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.000516751082614,286.3850402832031,294.1499938964844,292.04998779296875,291.723388671875,293.6752319335937,292.04998779296875,287.2762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022434337064,1.7820068975993312e-08,0.0011022256221622,-0.0457000024616718,0.0,0.0,0.0,-0.0136469723656773,60.0,8.58252239227295,-0.0,-8.283505792405776e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334655761719,0.0,0.0,0.0001033148364513,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321533203125,0.0,0.0,0.0001087955388356,299.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3331604003906,0.0,0.0,8.035596692934632e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33251953125,0.0,0.0,0.0001087955097318,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338623046875,0.0,0.0,0.0005160787259228,286.392822265625,294.1499938964844,292.04998779296875,291.723388671875,293.6438293457031,292.04998779296875,287.2825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008093133568,1.7652343586860297e-08,0.0011007916182279,-0.0452618189156055,0.0,0.0,0.0,-0.0135638238862156,60.0,8.56314468383789,-0.0,-8.261962847200267e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334655761719,0.0,0.0,0.0001033148364513,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321533203125,0.0,0.0,0.0001087955388356,299.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3331604003906,0.0,0.0,8.035596692934632e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33251953125,0.0,0.0,0.0001087955097318,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338623046875,0.0,0.0,0.0005160787259228,286.392822265625,294.1499938964844,292.04998779296875,291.723388671875,293.6438293457031,292.04998779296875,287.2825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008093133568,1.7652343586860297e-08,0.0011007916182279,-0.0452618189156055,0.0,0.0,0.0,-0.0135638238862156,60.0,8.56314468383789,-0.0,-8.261962847200267e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
