time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17982060,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397521972656,0.0,0.0,0.0001031410574796,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3384704589844,0.0,0.0,0.0001086125412257,299.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33941650390625,0.0,0.0,8.022080874070525e-05,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388061523437,0.0,0.0,0.0001086125121219,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3401184082031,0.0,0.0,0.0005152106750756,286.4006042480469,294.1499938964844,292.04998779296875,291.723388671875,293.6130065917969,292.04998779296875,287.288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989581933245,1.7435805688137407e-08,0.0010989408474415,-0.0446960851550102,0.0,0.0,0.0,-0.0134564815089106,60.0,8.541496276855469,-0.0,-8.234191994915818e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397521972656,0.0,0.0,0.0001031410574796,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3384704589844,0.0,0.0,0.0001086125412257,299.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33941650390625,0.0,0.0,8.022080874070525e-05,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388061523437,0.0,0.0,0.0001086125121219,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3401184082031,0.0,0.0,0.0005152106750756,286.4006042480469,294.1499938964844,292.04998779296875,291.723388671875,293.6130065917969,292.04998779296875,287.288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989581933245,1.7435805688137407e-08,0.0010989408474415,-0.0446960851550102,0.0,0.0,0.0,-0.0134564815089106,60.0,8.541496276855469,-0.0,-8.234191994915818e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460388183594,0.0,0.0,0.0001028955957735,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34478759765625,0.0,0.0,0.0001083540555555,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3457336425781,0.0,0.0,8.002988761290908e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451232910156,0.0,0.0,0.0001083540264517,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3464050292969,0.0,0.0,0.0005139845306985,286.4083557128906,294.1499938964844,292.04998779296875,291.723388671875,293.5829162597656,292.04998779296875,287.29510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963424574583,1.7129945462102114e-08,0.001096325344406,-0.0438969023525714,0.0,0.0,0.0,-0.0133048519492149,60.0,8.515658378601074,-0.0,-8.195044642889115e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460388183594,0.0,0.0,0.0001028955957735,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34478759765625,0.0,0.0,0.0001083540555555,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3457336425781,0.0,0.0,8.002988761290908e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451232910156,0.0,0.0,0.0001083540264517,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3464050292969,0.0,0.0,0.0005139845306985,286.4083557128906,294.1499938964844,292.04998779296875,291.723388671875,293.5829162597656,292.04998779296875,287.29510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963424574583,1.7129945462102114e-08,0.001096325344406,-0.0438969023525714,0.0,0.0,0.0,-0.0133048519492149,60.0,8.515658378601074,-0.0,-8.195044642889115e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34918212890625,0.0,0.0,0.0001027502803481,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3479309082031,0.0,0.0,0.0001082010276149,299.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.348876953125,0.0,0.0,7.991687016328797e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482666015625,0.0,0.0,0.0001082010057871,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3495483398437,0.0,0.0,0.0005132586229592,286.4122314453125,294.1499938964844,292.04998779296875,291.723388671875,293.5681457519531,292.04998779296875,287.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947932023555,1.6948876080391532e-08,0.0010947762057185,-0.0434237569570541,0.0,0.0,0.0,-0.0132150845602154,60.0,8.5011568069458,-0.0,-8.171913634669181e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35235595703125,0.0,0.0,0.0001025902602123,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35107421875,0.0,0.0,0.0001080325237126,299.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3520202636719,0.0,0.0,7.979240763233975e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3514404296875,0.0,0.0,0.0001080324946087,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526916503906,0.0,0.0,0.0005124593153595,286.4161071777344,294.1499938964844,292.04998779296875,291.723388671875,293.55352783203125,292.04998779296875,287.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930880671367,1.6749488906953047e-08,0.0010930714197456,-0.0429027043282985,0.0,0.0,0.0,-0.0131162405014038,60.0,8.48563003540039,-0.0,-8.146479757442648e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0001023799486574,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548889160156,0.0,0.0,0.0001078110508387,299.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558044433594,0.0,0.0,7.962883682921529e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.355224609375,0.0,0.0,0.0001078110290109,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564758300781,0.0,0.0,0.0005114087834954,286.4207458496094,294.1499938964844,292.04998779296875,291.723388671875,293.5361633300781,292.04998779296875,287.3051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908478870987,1.6487435416934204e-08,0.001090831356123,-0.0422178320586681,0.0,0.0,0.0,-0.0129863331094384,60.0,8.465718269348145,-0.0,-8.113112670571354e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.358642578125,0.0,0.0,0.0001022286596707,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573913574219,0.0,0.0,0.0001076517437468,299.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583374023437,0.0,0.0,7.951117004267871e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.35772705078125,0.0,0.0,0.0001076517146429,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590087890625,0.0,0.0,0.0005106530734337,286.423828125,294.1499938964844,292.04998779296875,291.723388671875,293.52471923828125,292.04998779296875,287.3075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010892370482906,1.6298931981850728e-08,0.0010892207501456,-0.0417251475155353,0.0,0.0,0.0,-0.0128928907215595,60.0,8.451776504516602,-0.0,-8.089153169521526e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36492919921875,0.0,0.0,0.0001018031034618,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3637084960937,0.0,0.0,0.0001072036102414,299.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646240234375,0.0,0.0,7.91801794548519e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3640441894531,0.0,0.0,0.0001072035884135,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3652648925781,0.0,0.0,0.0005085273296572,286.4315490722656,294.1499938964844,292.04998779296875,291.723388671875,293.4966125488281,292.04998779296875,287.3138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847025550901,1.5768685912576075e-08,0.0010846868390217,-0.0403391048312187,0.0,0.0,0.0,-0.0126300249248743,60.0,8.413229942321777,-0.0,-8.02194577431692e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36492919921875,0.0,0.0,0.0001018031034618,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3637084960937,0.0,0.0,0.0001072036102414,299.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646240234375,0.0,0.0,7.91801794548519e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3640441894531,0.0,0.0,0.0001072035884135,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3652648925781,0.0,0.0,0.0005085273296572,286.4315490722656,294.1499938964844,292.04998779296875,291.723388671875,293.4966125488281,292.04998779296875,287.3138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847025550901,1.5768685912576075e-08,0.0010846868390217,-0.0403391048312187,0.0,0.0,0.0,-0.0126300249248743,60.0,8.413229942321777,-0.0,-8.02194577431692e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3712158203125,0.0,0.0,0.0001013263972708,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699951171875,0.0,0.0,0.0001067016128217,299.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37091064453125,0.0,0.0,7.880940393079072e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3703308105469,0.0,0.0,0.0001067015837179,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3715515136719,0.0,0.0,0.0005061461124569,286.439208984375,294.1499938964844,292.04998779296875,291.723388671875,293.4691467285156,292.04998779296875,287.320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796235874295,1.517470415990374e-08,0.0010796083370223,-0.0387861914932727,0.0,0.0,0.0,-0.0123355658724904,60.0,8.370854377746582,-0.0,-7.946992752749794e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3712158203125,0.0,0.0,0.0001013263972708,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699951171875,0.0,0.0,0.0001067016128217,299.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37091064453125,0.0,0.0,7.880940393079072e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3703308105469,0.0,0.0,0.0001067015837179,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3715515136719,0.0,0.0,0.0005061461124569,286.439208984375,294.1499938964844,292.04998779296875,291.723388671875,293.4691467285156,292.04998779296875,287.320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796235874295,1.517470415990374e-08,0.0010796083370223,-0.0387861914932727,0.0,0.0,0.0,-0.0123355658724904,60.0,8.370854377746582,-0.0,-7.946992752749794e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3774719238281,0.0,0.0,0.0001008021936286,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.37628173828125,0.0,0.0,0.0001061496004695,299.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3771667480469,0.0,0.0,7.840169564587995e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766174316406,0.0,0.0,0.0001061495786416,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778076171875,0.0,0.0,0.000503527582623,286.44683837890625,294.1499938964844,292.04998779296875,291.723388671875,293.4423828125,292.04998779296875,287.3262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740382131189,1.4521550184554144e-08,0.0010740236612036,-0.0370782576501369,0.0,0.0,0.0,-0.0120117720216512,60.0,8.324675559997559,-0.0,-7.864979068017419e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3774719238281,0.0,0.0,0.0001008021936286,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.37628173828125,0.0,0.0,0.0001061496004695,299.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3771667480469,0.0,0.0,7.840169564587995e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766174316406,0.0,0.0,0.0001061495786416,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778076171875,0.0,0.0,0.000503527582623,286.44683837890625,294.1499938964844,292.04998779296875,291.723388671875,293.4423828125,292.04998779296875,287.3262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740382131189,1.4521550184554144e-08,0.0010740236612036,-0.0370782576501369,0.0,0.0,0.0,-0.0120117720216512,60.0,8.324675559997559,-0.0,-7.864979068017419e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.380615234375,0.0,0.0,0.0001005232188617,298.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3794250488281,0.0,0.0,0.0001058558264048,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803100585937,0.0,0.0,7.818471203790978e-05,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797302246094,0.0,0.0,0.000105855797301,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809509277344,0.0,0.0,0.0005021340330131,286.4506225585937,294.1499938964844,292.04998779296875,291.723388671875,293.4292907714844,292.04998779296875,287.3293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710654314607,1.4173946460971365e-08,0.0010710512287914,-0.0361691787838935,0.0,0.0,0.0,-0.0118394494056701,60.0,8.30017375946045,-0.0,-7.821505221272673e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837280273437,0.0,0.0,0.0001002382632577,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.382568359375,0.0,0.0,0.0001055557513609,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3834228515625,0.0,0.0,7.796307909302413e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38287353515625,0.0,0.0,0.000105555729533,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840637207031,0.0,0.0,0.0005007106228731,286.45440673828125,294.1499938964844,292.04998779296875,291.723388671875,293.41632080078125,292.04998779296875,287.3324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680286213755,1.3818896249517822e-08,0.0010680147679522,-0.0352405309677124,0.0,0.0,0.0,-0.0116634331643581,60.0,8.275086402893066,-0.0,-7.777224197980105e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38995361328125,0.0,0.0,9.96525341179222e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887939453125,0.0,0.0,0.000104938953882,299.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896789550781,0.0,0.0,7.750751683488488e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3891296386719,0.0,0.0,0.0001049389320542,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902893066406,0.0,0.0,0.0004977848147973,286.4619445800781,294.1499938964844,292.04998779296875,291.723388671875,293.39080810546875,292.04998779296875,287.33868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617889929562,1.308909958197546e-08,0.0010617759544402,-0.0333314426243305,0.0,0.0,0.0,-0.0113016497343778,60.0,8.223512649536133,-0.0,-7.686599445833053e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38995361328125,0.0,0.0,9.96525341179222e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887939453125,0.0,0.0,0.000104938953882,299.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896789550781,0.0,0.0,7.750751683488488e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3891296386719,0.0,0.0,0.0001049389320542,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902893066406,0.0,0.0,0.0004977848147973,286.4619445800781,294.1499938964844,292.04998779296875,291.723388671875,293.39080810546875,292.04998779296875,287.33868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617889929562,1.308909958197546e-08,0.0010617759544402,-0.0333314426243305,0.0,0.0,0.0,-0.0113016497343778,60.0,8.223512649536133,-0.0,-7.686599445833053e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39617919921875,0.0,0.0,9.904777107294648e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.39501953125,0.0,0.0,0.000104302103864,299.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3958740234375,0.0,0.0,7.703714072704315e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3953552246094,0.0,0.0,0.0001043020820361,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3965148925781,0.0,0.0,0.0004947638954035,286.4694519042969,294.1499938964844,292.04998779296875,291.723388671875,293.3659973144531,292.04998779296875,287.3448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553450556471,1.233558055702133e-08,0.001055332715623,-0.0313599221408367,0.0,0.0,0.0,-0.0109280981123447,60.0,8.169970512390137,-0.0,-7.593585849008377e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39617919921875,0.0,0.0,9.904777107294648e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.39501953125,0.0,0.0,0.000104302103864,299.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3958740234375,0.0,0.0,7.703714072704315e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3953552246094,0.0,0.0,0.0001043020820361,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3965148925781,0.0,0.0,0.0004947638954035,286.4694519042969,294.1499938964844,292.04998779296875,291.723388671875,293.3659973144531,292.04998779296875,287.3448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553450556471,1.233558055702133e-08,0.001055332715623,-0.0313599221408367,0.0,0.0,0.0,-0.0109280981123447,60.0,8.169970512390137,-0.0,-7.593585849008377e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4023742675781,0.0,0.0,9.843601583270356e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012451171875,0.0,0.0,0.0001036578978528,299.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4020690917969,0.0,0.0,7.656132947886363e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40155029296875,0.0,0.0,0.0001036578760249,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4026794433594,0.0,0.0,0.0004917080514132,286.4768981933594,294.1499938964844,292.04998779296875,291.723388671875,293.3417663574219,292.04998779296875,287.3510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488268453627,1.1573360936267818e-08,0.0010488152038305,-0.0293652713298797,0.0,0.0,0.0,-0.0105502344667911,60.0,8.115325927734375,-0.0,-7.500074161725935e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4023742675781,0.0,0.0,9.843601583270356e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012451171875,0.0,0.0,0.0001036578978528,299.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4020690917969,0.0,0.0,7.656132947886363e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40155029296875,0.0,0.0,0.0001036578760249,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4026794433594,0.0,0.0,0.0004917080514132,286.4768981933594,294.1499938964844,292.04998779296875,291.723388671875,293.3417663574219,292.04998779296875,287.3510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488268453627,1.1573360936267818e-08,0.0010488152038305,-0.0293652713298797,0.0,0.0,0.0,-0.0105502344667911,60.0,8.115325927734375,-0.0,-7.500074161725935e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085388183594,0.0,0.0,9.782756387721749e-05,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40740966796875,0.0,0.0,0.0001030171697493,299.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.40826416015625,0.0,0.0,7.608809391967952e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.40771484375,0.0,0.0,0.0001030171479214,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4088439941406,0.0,0.0,0.0004886687383987,286.4842834472656,294.1499938964844,292.04998779296875,291.723388671875,293.318115234375,292.04998779296875,287.3571472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423437925055,1.0815263351560134e-08,0.0010423329658806,-0.0273810625076293,0.0,0.0,0.0,-0.0101744132116436,60.0,8.060270309448242,-0.0,-7.407641078316375e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085388183594,0.0,0.0,9.782756387721749e-05,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40740966796875,0.0,0.0,0.0001030171697493,299.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.40826416015625,0.0,0.0,7.608809391967952e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.40771484375,0.0,0.0,0.0001030171479214,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4088439941406,0.0,0.0,0.0004886687383987,286.4842834472656,294.1499938964844,292.04998779296875,291.723388671875,293.318115234375,292.04998779296875,287.3571472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423437925055,1.0815263351560134e-08,0.0010423329658806,-0.0273810625076293,0.0,0.0,0.0,-0.0101744132116436,60.0,8.060270309448242,-0.0,-7.407641078316375e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41162109375,0.0,0.0,9.752777259564029e-05,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4104919433594,0.0,0.0,0.0001027014732244,299.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4113464355469,0.0,0.0,7.585492130601779e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107971191406,0.0,0.0,0.0001027014513965,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.41192626953125,0.0,0.0,0.0004871712008025,286.48797607421875,294.1499938964844,292.04998779296875,291.723388671875,293.3065795898437,292.04998779296875,287.3602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391499381512,1.0441743469868925e-08,0.0010391394607722,-0.0264033135026693,0.0,0.0,0.0,-0.009989246726036,60.0,8.032806396484375,-0.0,-7.362309872860352e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4146728515625,0.0,0.0,9.723131370265035e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.41357421875,0.0,0.0,0.000102389290987,299.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143981933594,0.0,0.0,7.562434620922431e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41387939453125,0.0,0.0,0.0001023892691591,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150085449219,0.0,0.0,0.0004856903397012,286.4916381835937,294.1499938964844,292.04998779296875,291.723388671875,293.2951354980469,292.04998779296875,287.36328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103599159047,1.0072377598646652e-08,0.001035981462337,-0.0254363622516393,0.0,0.0,0.0,-0.0098061375319957,60.0,8.00548267364502,-0.0,-7.317618866409249e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188537597656,0.0,0.0,9.683414100436494e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4177551269531,0.0,0.0,0.0001019710471155,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4185791015625,0.0,0.0,7.531543087679893e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4180603027344,0.0,0.0,0.0001019710252876,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4191589355469,0.0,0.0,0.0004837063897866,286.4966125488281,294.1499938964844,292.04998779296875,291.723388671875,293.27978515625,292.04998779296875,287.367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317594278603,9.577526327575473e-09,0.0010317497653886,-0.0241407994180917,0.0,0.0,0.0,-0.0095608178526163,60.0,7.968589782714844,-0.0,-7.257958145601151e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208068847656,0.0,0.0,9.664982644608244e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197082519531,0.0,0.0,0.0001017769536701,299.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205322265625,0.0,0.0,7.517207268392667e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200134277344,0.0,0.0,0.0001017769245663,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4211120605469,0.0,0.0,0.0004827856610063,286.4989624023437,294.1499938964844,292.04998779296875,291.723388671875,293.2726135253906,292.04998779296875,287.369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297949193045,9.347878915377804e-09,0.0010297854896634,-0.0235395208001136,0.0,0.0,0.0,-0.0094469683244824,60.0,7.951337337493896,-0.0,-7.230354270859608e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4269104003906,0.0,0.0,9.60940378718078e-05,298.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42584228515625,0.0,0.0,0.0001011916756397,299.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266357421875,0.0,0.0,7.47397934901528e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261169433594,0.0,0.0,0.0001011916538118,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4272155761719,0.0,0.0,0.0004800093884114,286.5062255859375,294.1499938964844,292.04998779296875,291.723388671875,293.2506103515625,292.04998779296875,287.3754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238731047138,8.655411498637022e-09,0.0010238643735647,-0.0217263083904981,0.0,0.0,0.0,-0.0091036837548017,60.0,7.898519039154053,-0.0,-7.14743606522461e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4269104003906,0.0,0.0,9.60940378718078e-05,298.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42584228515625,0.0,0.0,0.0001011916756397,299.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266357421875,0.0,0.0,7.47397934901528e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261169433594,0.0,0.0,0.0001011916538118,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4272155761719,0.0,0.0,0.0004800093884114,286.5062255859375,294.1499938964844,292.04998779296875,291.723388671875,293.2506103515625,292.04998779296875,287.3754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238731047138,8.655411498637022e-09,0.0010238643735647,-0.0217263083904981,0.0,0.0,0.0,-0.0091036837548017,60.0,7.898519039154053,-0.0,-7.14743606522461e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4329833984375,0.0,0.0,9.55657014856115e-05,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.43194580078125,0.0,0.0,0.0001006353195407,299.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4327392578125,0.0,0.0,7.432886923197657e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322204589844,0.0,0.0,0.0001006352977128,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43328857421875,0.0,0.0,0.0004773702821694,286.5134582519531,294.1499938964844,292.04998779296875,291.723388671875,293.2291564941406,292.04998779296875,287.38153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182436089962,7.997157602801508e-09,0.0010182356927543,-0.0200024861842393,0.0,0.0,0.0,-0.0087773585692048,60.0,7.847323894500732,-0.0,-7.069058227671121e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4329833984375,0.0,0.0,9.55657014856115e-05,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.43194580078125,0.0,0.0,0.0001006353195407,299.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4327392578125,0.0,0.0,7.432886923197657e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322204589844,0.0,0.0,0.0001006352977128,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43328857421875,0.0,0.0,0.0004773702821694,286.5134582519531,294.1499938964844,292.04998779296875,291.723388671875,293.2291564941406,292.04998779296875,287.38153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182436089962,7.997157602801508e-09,0.0010182356927543,-0.0200024861842393,0.0,0.0,0.0,-0.0087773585692048,60.0,7.847323894500732,-0.0,-7.069058227671121e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4390563964844,0.0,0.0,9.506908827461302e-05,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380187988281,0.0,0.0,0.0001001123600872,299.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.43878173828125,0.0,0.0,7.394261047011241e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43829345703125,0.0,0.0,0.0001001123382593,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393615722656,0.0,0.0,0.0004748895880766,286.5206298828125,294.1499938964844,292.04998779296875,291.723388671875,293.20819091796875,292.04998779296875,287.3875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129521833732,7.378421873482921e-09,0.0010129448492079,-0.0183819942176342,0.0,0.0,0.0,-0.0084706237539649,60.0,7.798099517822266,-0.0,-6.99577853424671e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4390563964844,0.0,0.0,9.506908827461302e-05,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380187988281,0.0,0.0,0.0001001123600872,299.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.43878173828125,0.0,0.0,7.394261047011241e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43829345703125,0.0,0.0,0.0001001123382593,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393615722656,0.0,0.0,0.0004748895880766,286.5206298828125,294.1499938964844,292.04998779296875,291.723388671875,293.20819091796875,292.04998779296875,287.3875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129521833732,7.378421873482921e-09,0.0010129448492079,-0.0183819942176342,0.0,0.0,0.0,-0.0084706237539649,60.0,7.798099517822266,-0.0,-6.99577853424671e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44207763671875,0.0,0.0,9.48373053688556e-05,298.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4410400390625,0.0,0.0,9.986828081309795e-05,299.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418334960937,0.0,0.0,7.376233406830579e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413146972656,0.0,0.0,9.986825898522512e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423828125,0.0,0.0,0.0004737317794933,286.5242004394531,294.1499938964844,292.04998779296875,291.723388671875,293.19793701171875,292.04998779296875,287.3905944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104827815666,7.089642650726091e-09,0.001010475680232,-0.017625618726015,0.0,0.0,0.0,-0.0083274645730853,60.0,7.774561405181885,-0.0,-6.961708010067015e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4450988769531,0.0,0.0,9.461329318583012e-05,298.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4440612792969,0.0,0.0,9.963238699128853e-05,299.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4448547363281,0.0,0.0,7.358810398727655e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443359375,0.0,0.0,9.963236516341568e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4454040527344,0.0,0.0,0.0004726127954199,286.5277709960937,294.1499938964844,292.04998779296875,291.723388671875,293.187744140625,292.04998779296875,287.3935852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080969659611,6.810550345903721e-09,0.0010080902138724,-0.0168945882469415,0.0,0.0,0.0,-0.0081891119480133,60.0,7.751478672027588,-0.0,-6.928858908850088e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4511413574219,0.0,0.0,9.418730769539252e-05,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501037597656,0.0,0.0,9.918380237650126e-05,299.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45086669921875,0.0,0.0,7.32567859813571e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45037841796875,0.0,0.0,9.918378054862842e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.451416015625,0.0,0.0,0.0004704849270638,286.534912109375,294.1499938964844,292.04998779296875,291.723388671875,293.1676940917969,292.04998779296875,287.39959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035567684099,6.279818443033491e-09,0.0010035504819825,-0.0155043648555874,0.0,0.0,0.0,-0.0079259984195232,60.0,7.706964015960693,-0.0,-6.866606838684677e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4511413574219,0.0,0.0,9.418730769539252e-05,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501037597656,0.0,0.0,9.918380237650126e-05,299.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45086669921875,0.0,0.0,7.32567859813571e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45037841796875,0.0,0.0,9.918378054862842e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.451416015625,0.0,0.0,0.0004704849270638,286.534912109375,294.1499938964844,292.04998779296875,291.723388671875,293.1676940917969,292.04998779296875,287.39959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035567684099,6.279818443033491e-09,0.0010035504819825,-0.0155043648555874,0.0,0.0,0.0,-0.0079259984195232,60.0,7.706964015960693,-0.0,-6.866606838684677e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4571533203125,0.0,0.0,9.379715629620478e-05,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4561462402344,0.0,0.0,9.877295087790117e-05,299.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4569091796875,0.0,0.0,7.295333489309996e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4564208984375,0.0,0.0,9.877292905002832e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0004685360181611,286.5419921875,294.1499938964844,292.04998779296875,291.723388671875,293.1480712890625,292.04998779296875,287.40557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993995772674,5.793732604786328e-09,0.0009993938729166,-0.0142310094088315,0.0,0.0,0.0,-0.0076850238256156,60.0,7.664909362792969,-0.0,-6.809837316268387e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
