time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17984400,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4571533203125,0.0,0.0,9.379715629620478e-05,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4561462402344,0.0,0.0,9.877295087790117e-05,299.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4569091796875,0.0,0.0,7.295333489309996e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4564208984375,0.0,0.0,9.877292905002832e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0004685360181611,286.5419921875,294.1499938964844,292.04998779296875,291.723388671875,293.1480712890625,292.04998779296875,287.40557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993995772674,5.793732604786328e-09,0.0009993938729166,-0.0142310094088315,0.0,0.0,0.0,-0.0076850238256156,60.0,7.664909362792969,-0.0,-6.809837316268387e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4631652832031,0.0,0.0,9.344435966340824e-05,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.462158203125,0.0,0.0,9.840144048212096e-05,299.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4629211425781,0.0,0.0,7.267893670359626e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4624328613281,0.0,0.0,9.840141865424812e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.46343994140625,0.0,0.0,0.0004667737521231,286.5490417480469,294.1499938964844,292.04998779296875,291.723388671875,293.1288757324219,292.04998779296875,287.4114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956404101103,5.35419086844513e-09,0.0009956350550055,-0.0130795231088995,0.0,0.0,0.0,-0.0074671222828328,60.0,7.6254448890686035,-0.0,-6.75870666100309e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4631652832031,0.0,0.0,9.344435966340824e-05,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.462158203125,0.0,0.0,9.840144048212096e-05,299.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4629211425781,0.0,0.0,7.267893670359626e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4624328613281,0.0,0.0,9.840141865424812e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.46343994140625,0.0,0.0,0.0004667737521231,286.5490417480469,294.1499938964844,292.04998779296875,291.723388671875,293.1288757324219,292.04998779296875,287.4114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956404101103,5.35419086844513e-09,0.0009956350550055,-0.0130795231088995,0.0,0.0,0.0,-0.0074671222828328,60.0,7.6254448890686035,-0.0,-6.75870666100309e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691467285156,0.0,0.0,9.31291506276466e-05,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681701660156,0.0,0.0,9.80695040198043e-05,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4689025878906,0.0,0.0,7.243377331178635e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.46844482421875,0.0,0.0,9.806948219193146e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4694519042969,0.0,0.0,0.0004651991766877,286.5560607910156,294.1499938964844,292.04998779296875,291.723388671875,293.1100769042969,292.04998779296875,287.4174194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922817116603,4.961473010212103e-09,0.0009922767058014,-0.0120506593957543,0.0,0.0,0.0,-0.0072724344208836,60.0,7.588642120361328,-0.0,-6.713185030093882e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691467285156,0.0,0.0,9.31291506276466e-05,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681701660156,0.0,0.0,9.80695040198043e-05,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4689025878906,0.0,0.0,7.243377331178635e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.46844482421875,0.0,0.0,9.806948219193146e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4694519042969,0.0,0.0,0.0004651991766877,286.5560607910156,294.1499938964844,292.04998779296875,291.723388671875,293.1100769042969,292.04998779296875,287.4174194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922817116603,4.961473010212103e-09,0.0009922767058014,-0.0120506593957543,0.0,0.0,0.0,-0.0072724344208836,60.0,7.588642120361328,-0.0,-6.713185030093882e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.47216796875,0.0,0.0,9.298363875132054e-05,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47119140625,0.0,0.0,9.79162723524496e-05,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.471923828125,0.0,0.0,7.232059579109773e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.471435546875,0.0,0.0,9.791625780053435e-05,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4724426269531,0.0,0.0,0.0004644723376259,286.5595703125,294.1499938964844,292.04998779296875,291.723388671875,293.1007995605469,292.04998779296875,287.4203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990732689388,4.7801864688779006e-09,0.0009907279163599,-0.0115757016465067,0.0,0.0,0.0,-0.0071825701743364,60.0,7.571095943450928,-0.0,-6.692223308846226e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47515869140625,0.0,0.0,9.28500376176089e-05,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47418212890625,0.0,0.0,9.777559171197936e-05,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.47491455078125,0.0,0.0,7.221668784040958e-05,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4744567871094,0.0,0.0,9.777556988410652e-05,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4754333496094,0.0,0.0,0.0004638049867935,286.5630798339844,294.1499938964844,292.04998779296875,291.723388671875,293.0916442871094,292.04998779296875,287.42333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893091628327,4.6137431652937275e-09,0.0009893046226352,-0.0111396256834268,0.0,0.0,0.0,-0.0071000563912093,60.0,7.554388046264648,-0.0,-6.673006680557593e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4797058105469,0.0,0.0,9.266133565688506e-05,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4787292480469,0.0,0.0,9.75768780335784e-05,299.015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794616699219,0.0,0.0,7.206991722341627e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47900390625,0.0,0.0,9.757686348166315e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47998046875,0.0,0.0,0.0004628624010365,286.5683898925781,294.1499938964844,292.04998779296875,291.723388671875,293.0778503417969,292.04998779296875,287.42779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872968075796,4.378643669866733e-09,0.0009872925002127,-0.0105236638337373,0.0,0.0,0.0,-0.0069834985770285,60.0,7.530052661895752,-0.0,-6.645910843872116e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48114013671875,0.0,0.0,9.26083157537505e-05,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48016357421875,0.0,0.0,9.752104961080477e-05,299.015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808959960937,0.0,0.0,7.202868437161669e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804382324219,0.0,0.0,9.752102778293192e-05,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814147949219,0.0,0.0,0.0004625975561793,286.570068359375,294.1499938964844,292.04998779296875,291.723388671875,293.0735778808594,292.04998779296875,287.42919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867319604381,4.312587176258376e-09,0.0009867276530712,-0.0103505924344062,0.0,0.0,0.0,-0.0069507514126598,60.0,7.522829532623291,-0.0,-6.638307326056747e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48712158203125,0.0,0.0,9.240441431757064e-05,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4861755371094,0.0,0.0,9.7306321549695e-05,299.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48687744140625,0.0,0.0,7.187009032350034e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864196777344,0.0,0.0,9.730629972182214e-05,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873962402344,0.0,0.0,0.000461578980321,286.5770263671875,294.1499938964844,292.04998779296875,291.723388671875,293.05584716796875,292.04998779296875,287.43505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845591848716,4.058545943763647e-09,0.0009845551103353,-0.0096849855035543,0.0,0.0,0.0,-0.006824810989201,60.0,7.494105339050293,-0.0,-6.60910686178795e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48712158203125,0.0,0.0,9.240441431757064e-05,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4861755371094,0.0,0.0,9.7306321549695e-05,299.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48687744140625,0.0,0.0,7.187009032350034e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864196777344,0.0,0.0,9.730629972182214e-05,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873962402344,0.0,0.0,0.000461578980321,286.5770263671875,294.1499938964844,292.04998779296875,291.723388671875,293.05584716796875,292.04998779296875,287.43505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845591848716,4.058545943763647e-09,0.0009845551103353,-0.0096849855035543,0.0,0.0,0.0,-0.006824810989201,60.0,7.494105339050293,-0.0,-6.60910686178795e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931030273437,0.0,0.0,9.223572124028578e-05,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921569824219,0.0,0.0,9.71286790445447e-05,299.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.49285888671875,0.0,0.0,7.173888297984377e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.492431640625,0.0,0.0,9.712866449262948e-05,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0004607363371178,286.5839538574219,294.1499938964844,292.04998779296875,291.723388671875,293.0384826660156,292.04998779296875,287.4408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827618487179,3.8483798370236855e-09,0.0009827580070123,-0.009134323336184,0.0,0.0,0.0,-0.0067206230014562,60.0,7.468006134033203,-0.0,-6.58499814676361e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931030273437,0.0,0.0,9.223572124028578e-05,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921569824219,0.0,0.0,9.71286790445447e-05,299.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.49285888671875,0.0,0.0,7.173888297984377e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.492431640625,0.0,0.0,9.712866449262948e-05,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0004607363371178,286.5839538574219,294.1499938964844,292.04998779296875,291.723388671875,293.0384826660156,292.04998779296875,287.4408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827618487179,3.8483798370236855e-09,0.0009827580070123,-0.009134323336184,0.0,0.0,0.0,-0.0067206230014562,60.0,7.468006134033203,-0.0,-6.58499814676361e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.49908447265625,0.0,0.0,9.21038881642744e-05,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4981689453125,0.0,0.0,9.698985377326608e-05,299.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.49884033203125,0.0,0.0,7.163635018514469e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984130859375,0.0,0.0,9.698983922135084e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4993591308594,0.0,0.0,0.0004600778047461,286.5909118652344,294.1499938964844,292.04998779296875,291.723388671875,293.0214538574219,292.04998779296875,287.4466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813571814447,3.6841347750282685e-09,0.0009813534561544,-0.0087039759382605,0.0,0.0,0.0,-0.0066391993314027,60.0,7.444667339324951,-0.0,-6.566187948919834e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.49908447265625,0.0,0.0,9.21038881642744e-05,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4981689453125,0.0,0.0,9.698985377326608e-05,299.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.49884033203125,0.0,0.0,7.163635018514469e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984130859375,0.0,0.0,9.698983922135084e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4993591308594,0.0,0.0,0.0004600778047461,286.5909118652344,294.1499938964844,292.04998779296875,291.723388671875,293.0214538574219,292.04998779296875,287.4466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813571814447,3.6841347750282685e-09,0.0009813534561544,-0.0087039759382605,0.0,0.0,0.0,-0.0066391993314027,60.0,7.444667339324951,-0.0,-6.566187948919834e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5020751953125,0.0,0.0,9.2057314759586e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50115966796875,0.0,0.0,9.694081381894648e-05,299.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018310546875,0.0,0.0,7.160012319218367e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5014038085937,0.0,0.0,9.694079199107364e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5023498535156,0.0,0.0,0.0004598451778292,286.5943603515625,294.1499938964844,292.04998779296875,291.723388671875,293.0131225585937,292.04998779296875,287.44952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808612521737,3.6261151858951735e-09,0.0009808576432988,-0.0085519533604383,0.0,0.0,0.0,-0.0066104377619922,60.0,7.434428215026855,-0.0,-6.559549348139626e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50506591796875,0.0,0.0,9.201198554364964e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.504150390625,0.0,0.0,9.689307626103982e-05,299.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5048217773437,0.0,0.0,7.156487117754295e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50439453125,0.0,0.0,9.68930617091246e-05,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5053405761719,0.0,0.0,0.0004596187500283,286.5978088378906,294.1499938964844,292.04998779296875,291.723388671875,293.0047912597656,292.04998779296875,287.4524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980379176326,3.5696396949447262e-09,0.0009803755674511,-0.0084039764478802,0.0,0.0,0.0,-0.0065824449993669,60.0,7.424298763275146,-0.0,-6.553090514671568e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.51104736328125,0.0,0.0,9.195279562845826e-05,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101623535156,0.0,0.0,9.683075040811671e-05,299.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5108337402344,0.0,0.0,7.15188289177604e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5104064941406,0.0,0.0,9.683072858024389e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113220214844,0.0,0.0,0.0004593230842147,286.604736328125,294.1499938964844,292.04998779296875,291.723388671875,292.98834228515625,292.04998779296875,287.4581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797465754672,3.4958960171138642e-09,0.0009797430830076,-0.0082107549533247,0.0,0.0,0.0,-0.0065458775497972,60.0,7.406229496002197,-0.0,-6.54466205673998e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.51104736328125,0.0,0.0,9.195279562845826e-05,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101623535156,0.0,0.0,9.683075040811671e-05,299.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5108337402344,0.0,0.0,7.15188289177604e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5104064941406,0.0,0.0,9.683072858024389e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113220214844,0.0,0.0,0.0004593230842147,286.604736328125,294.1499938964844,292.04998779296875,291.723388671875,292.98834228515625,292.04998779296875,287.4581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797465754672,3.4958960171138642e-09,0.0009797430830076,-0.0082107549533247,0.0,0.0,0.0,-0.0065458775497972,60.0,7.406229496002197,-0.0,-6.54466205673998e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5170593261719,0.0,0.0,9.19314770726487e-05,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51617431640625,0.0,0.0,9.680830407887696e-05,299.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5168151855469,0.0,0.0,7.150225428631529e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5163879394531,0.0,0.0,9.680828225100412e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5173034667969,0.0,0.0,0.0004592166224028,286.61163330078125,294.1499938964844,292.04998779296875,291.723388671875,292.9721984863281,292.04998779296875,287.4638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795197984203,3.46934081463246e-09,0.000979516422376,-0.0081411749124526,0.0,0.0,0.0,-0.0065327147021889,60.0,7.390957832336426,-0.0,-6.54162874980102e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5170593261719,0.0,0.0,9.19314770726487e-05,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51617431640625,0.0,0.0,9.680830407887696e-05,299.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5168151855469,0.0,0.0,7.150225428631529e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5163879394531,0.0,0.0,9.680828225100412e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5173034667969,0.0,0.0,0.0004592166224028,286.61163330078125,294.1499938964844,292.04998779296875,291.723388671875,292.9721984863281,292.04998779296875,287.4638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795197984203,3.46934081463246e-09,0.000979516422376,-0.0081411749124526,0.0,0.0,0.0,-0.0065327147021889,60.0,7.390957832336426,-0.0,-6.54162874980102e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5230712890625,0.0,0.0,9.194471931550652e-05,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5221862792969,0.0,0.0,9.682224481366576e-05,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5228271484375,0.0,0.0,7.151254976633936e-05,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224304199219,0.0,0.0,9.68222229857929e-05,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5233154296875,0.0,0.0,0.0004592827463056,286.6185607910156,294.1499938964844,292.0510559082031,291.7244567871094,292.9564208984375,292.0501708984375,287.4695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796607773751,3.4858333997078716e-09,0.0009796574013307,-0.0081843892112374,0.0,0.0,0.0,-0.0065408903174102,60.0,7.379806041717529,-0.0,-6.54351239859352e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5230712890625,0.0,0.0,9.194471931550652e-05,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5221862792969,0.0,0.0,9.682224481366576e-05,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5228271484375,0.0,0.0,7.151254976633936e-05,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224304199219,0.0,0.0,9.68222229857929e-05,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5233154296875,0.0,0.0,0.0004592827463056,286.6185607910156,294.1499938964844,292.0510559082031,291.7244567871094,292.9564208984375,292.0501708984375,287.4695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796607773751,3.4858333997078716e-09,0.0009796574013307,-0.0081843892112374,0.0,0.0,0.0,-0.0065408903174102,60.0,7.379806041717529,-0.0,-6.54351239859352e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5290832519531,0.0,0.0,9.19763624551706e-05,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5281982421875,0.0,0.0,9.68555614235811e-05,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5288391113281,0.0,0.0,7.153715705499053e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5284423828125,0.0,0.0,9.685554687166588e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5293273925781,0.0,0.0,0.0004594408092088,286.6254577636719,294.1499938964844,292.05419921875,291.7275695800781,292.9408874511719,292.0506286621094,287.4752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799979161471,3.525254976821656e-09,0.0009799943072721,-0.008287682197988,0.0,0.0,0.0,-0.0065604327246546,60.0,7.372274398803711,-0.0,-6.54801723953824e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5290832519531,0.0,0.0,9.19763624551706e-05,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5281982421875,0.0,0.0,9.68555614235811e-05,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5288391113281,0.0,0.0,7.153715705499053e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5284423828125,0.0,0.0,9.685554687166588e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5293273925781,0.0,0.0,0.0004594408092088,286.6254577636719,294.1499938964844,292.05419921875,291.7275695800781,292.9408874511719,292.0506286621094,287.4752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799979161471,3.525254976821656e-09,0.0009799943072721,-0.008287682197988,0.0,0.0,0.0,-0.0065604327246546,60.0,7.372274398803711,-0.0,-6.54801723953824e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5320739746094,0.0,0.0,9.200472413795068e-05,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5312194824219,0.0,0.0,9.688543650554492e-05,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318603515625,0.0,0.0,7.155922503443435e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5314636230469,0.0,0.0,9.688541467767207e-05,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323486328125,0.0,0.0,0.0004595825157593,286.62890625,294.1499938964844,292.0565185546875,291.7298278808594,292.9333190917969,292.0512390136719,287.4780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803002467378,3.560596928409154e-09,0.0009802966378629,-0.0083802845329046,0.0,0.0,0.0,-0.0065779536962509,60.0,7.371282577514648,-0.0,-6.552056674991037e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350952148437,0.0,0.0,9.20334059628658e-05,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53424072265625,0.0,0.0,9.69156317296438e-05,299.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5348815917969,0.0,0.0,7.158153312047943e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.53448486328125,0.0,0.0,9.691561717772856e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53533935546875,0.0,0.0,0.0004597257648129,286.6323547363281,294.1499938964844,292.0592956542969,291.73260498046875,292.9258117675781,292.0517272949219,287.4808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806067682802,3.5963287903229e-09,0.0009806032758206,-0.0084739075973629,0.0,0.0,0.0,-0.0065956730395555,60.0,7.370495796203613,-0.0,-6.556142295721656e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5401611328125,0.0,0.0,9.20928650884889e-05,298.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5393371582031,0.0,0.0,9.697824862087144e-05,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5399475097656,0.0,0.0,7.162777910707518e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.53955078125,0.0,0.0,9.697823406895624e-05,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5404052734375,0.0,0.0,0.0004600227694027,286.6381530761719,294.1499938964844,292.06500244140625,291.7382507324219,292.913330078125,292.052978515625,287.485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812390198931,3.6704062011949645e-09,0.0009812352946028,-0.0086680054664611,0.0,0.0,0.0,-0.0066323895007371,60.0,7.371591567993164,-0.0,-6.564616938931067e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411376953125,0.0,0.0,9.2104819486849e-05,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.540283203125,0.0,0.0,9.6990836027544e-05,299.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5409240722656,0.0,0.0,7.163707778090611e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.54052734375,0.0,0.0,9.699082147562876e-05,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5413818359375,0.0,0.0,0.0004600824904628,286.6392822265625,294.1499938964844,292.06622314453125,291.7394714355469,292.9109802246094,292.0532531738281,287.48651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813659125939,3.6852991769364962e-09,0.0009813621873036,-0.0087070278823375,0.0,0.0,0.0,-0.006639770232141,60.0,7.371918678283691,-0.0,-6.56632082041142e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54718017578125,0.0,0.0,9.220047650160268e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463562011719,0.0,0.0,9.709156438475476e-05,299.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5469970703125,0.0,0.0,7.171147444751114e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54656982421875,0.0,0.0,9.709154983283952e-05,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54742431640625,0.0,0.0,0.0004605603171512,286.64617919921875,294.1499938964844,292.0749206542969,291.74810791015625,292.89666748046875,292.05621337890625,287.4920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823855943977,3.804474957291859e-09,0.0009823817526921,-0.00901928730309,0.0,0.0,0.0,-0.0066988533362746,60.0,7.37905216217041,-0.0,-6.579967504194428e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54718017578125,0.0,0.0,9.220047650160268e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463562011719,0.0,0.0,9.709156438475476e-05,299.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5469970703125,0.0,0.0,7.171147444751114e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54656982421875,0.0,0.0,9.709154983283952e-05,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54742431640625,0.0,0.0,0.0004605603171512,286.64617919921875,294.1499938964844,292.0749206542969,291.74810791015625,292.89666748046875,292.05621337890625,287.4920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823855943977,3.804474957291859e-09,0.0009823817526921,-0.00901928730309,0.0,0.0,0.0,-0.0066988533362746,60.0,7.37905216217041,-0.0,-6.579967504194428e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5532531738281,0.0,0.0,9.230874275090172e-05,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55242919921875,0.0,0.0,9.72055713646114e-05,299.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55303955078125,0.0,0.0,7.179567910498008e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5526428222656,0.0,0.0,9.720555681269616e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5534973144531,0.0,0.0,0.0004611011245287,286.653076171875,294.1499938964844,292.0852355957031,291.7583312988281,292.8826599121094,292.06005859375,287.4976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835391538217,3.939355952553569e-09,0.0009835351957008,-0.0093726944178342,0.0,0.0,0.0,-0.0067657199688255,60.0,7.389436721801758,-0.0,-6.595428914124568e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5532531738281,0.0,0.0,9.230874275090172e-05,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55242919921875,0.0,0.0,9.72055713646114e-05,299.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55303955078125,0.0,0.0,7.179567910498008e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5526428222656,0.0,0.0,9.720555681269616e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5534973144531,0.0,0.0,0.0004611011245287,286.653076171875,294.1499938964844,292.0852355957031,291.7583312988281,292.8826599121094,292.06005859375,287.4976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835391538217,3.939355952553569e-09,0.0009835351957008,-0.0093726944178342,0.0,0.0,0.0,-0.0067657199688255,60.0,7.389436721801758,-0.0,-6.595428914124568e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5593566894531,0.0,0.0,9.243629028787836e-05,298.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585327148437,0.0,0.0,9.733989281812684e-05,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.55914306640625,0.0,0.0,7.189488678704947e-05,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5587463378906,0.0,0.0,9.73398782662116e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5595703125,0.0,0.0,0.0004617382655851,286.6600036621094,294.1499938964844,292.0971069335937,291.7701110839844,292.86920166015625,292.0654602050781,287.50323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848981862887,4.098268391317106e-09,0.0009848941117525,-0.0097890626639127,0.0,0.0,0.0,-0.0068444996140897,60.0,7.40488338470459,-0.0,-6.61366854615153e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5593566894531,0.0,0.0,9.243629028787836e-05,298.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585327148437,0.0,0.0,9.733989281812684e-05,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.55914306640625,0.0,0.0,7.189488678704947e-05,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5587463378906,0.0,0.0,9.73398782662116e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5595703125,0.0,0.0,0.0004617382655851,286.6600036621094,294.1499938964844,292.0971069335937,291.7701110839844,292.86920166015625,292.0654602050781,287.50323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848981862887,4.098268391317106e-09,0.0009848941117525,-0.0097890626639127,0.0,0.0,0.0,-0.0068444996140897,60.0,7.40488338470459,-0.0,-6.61366854615153e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5624084472656,0.0,0.0,9.250491712009534e-05,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.56158447265625,0.0,0.0,9.741215035319328e-05,299.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.56219482421875,0.0,0.0,7.194825593614951e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5617980957031,0.0,0.0,9.741213580127804e-05,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5626220703125,0.0,0.0,0.0004620810505002,286.6634521484375,294.1499938964844,292.10357666015625,291.7765197753906,292.8626403808594,292.06866455078125,287.5060119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856303222477,4.183761781462181e-09,0.0009856261312961,-0.0100130615755915,0.0,0.0,0.0,-0.0068868878297507,60.0,7.414016246795654,-0.0,-6.623491799473413e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5654602050781,0.0,0.0,9.257525380235164e-05,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56463623046875,0.0,0.0,9.748622687766328e-05,299.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56524658203125,0.0,0.0,7.200297113740817e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5648498535156,0.0,0.0,9.748621232574806e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.565673828125,0.0,0.0,0.0004624324210453,286.6669311523437,294.1499938964844,292.1103820800781,291.78326416015625,292.8561706542969,292.072021484375,287.5087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863796876743,4.271397902044782e-09,0.0009863753803074,-0.0102426744997501,0.0,0.0,0.0,-0.0069303321652114,60.0,7.423848152160644,-0.0,-6.633568716551963e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5715637207031,0.0,0.0,9.272505849367008e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5707702636719,0.0,0.0,9.76439769146964e-05,299.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57135009765625,0.0,0.0,7.211948104668409e-05,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57098388671875,0.0,0.0,9.764396236278115e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57177734375,0.0,0.0,0.000463180738734,286.6738586425781,294.1499938964844,292.125,291.7977600097656,292.84356689453125,292.080078125,287.5143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879750432446,4.458035718357678e-09,0.0009879706194624,-0.0107316737994551,0.0,0.0,0.0,-0.0070228525437414,60.0,7.445811748504639,-0.0,-6.655054818338614e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5715637207031,0.0,0.0,9.272505849367008e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5707702636719,0.0,0.0,9.76439769146964e-05,299.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57135009765625,0.0,0.0,7.211948104668409e-05,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57098388671875,0.0,0.0,9.764396236278115e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57177734375,0.0,0.0,0.000463180738734,286.6738586425781,294.1499938964844,292.125,291.7977600097656,292.84356689453125,292.080078125,287.5143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879750432446,4.458035718357678e-09,0.0009879706194624,-0.0107316737994551,0.0,0.0,0.0,-0.0070228525437414,60.0,7.445811748504639,-0.0,-6.655054818338614e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
