time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986740,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57769775390625,0.0,0.0,9.288524597650394e-05,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.576904296875,0.0,0.0,9.781266271602362e-05,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774841308594,0.0,0.0,7.224407454486936e-05,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5771179199219,0.0,0.0,9.78126481641084e-05,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779113769531,0.0,0.0,0.0004639808903448,286.6807861328125,294.1499938964844,292.1408386230469,291.8134460449219,292.8314819335937,292.0899353027344,287.51983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896816918626,4.657607188818247e-09,0.0009896770352497,-0.0112545508891344,0.0,0.0,0.0,-0.007121788803488,60.0,7.471518516540527,-0.0,-6.678068587007149e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57769775390625,0.0,0.0,9.288524597650394e-05,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.576904296875,0.0,0.0,9.781266271602362e-05,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774841308594,0.0,0.0,7.224407454486936e-05,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5771179199219,0.0,0.0,9.78126481641084e-05,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779113769531,0.0,0.0,0.0004639808903448,286.6807861328125,294.1499938964844,292.1408386230469,291.8134460449219,292.8314819335937,292.0899353027344,287.51983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896816918626,4.657607188818247e-09,0.0009896770352497,-0.0112545508891344,0.0,0.0,0.0,-0.007121788803488,60.0,7.471518516540527,-0.0,-6.678068587007149e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5838317871094,0.0,0.0,9.305155981564894e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.58306884765625,0.0,0.0,9.798779501579702e-05,299.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5836486816406,0.0,0.0,7.237342651933432e-05,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5832824707031,0.0,0.0,9.79877804638818e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5840759277344,0.0,0.0,0.0004648116591852,286.6877136230469,294.1499938964844,292.15777587890625,291.83026123046875,292.81988525390625,292.1012878417969,287.5253601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914537658914,4.86480722372562e-09,0.0009914488764479,-0.0117974048480391,0.0,0.0,0.0,-0.00722450716421,60.0,7.499945640563965,-0.0,-6.702003929603961e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5838317871094,0.0,0.0,9.305155981564894e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.58306884765625,0.0,0.0,9.798779501579702e-05,299.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5836486816406,0.0,0.0,7.237342651933432e-05,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5832824707031,0.0,0.0,9.79877804638818e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5840759277344,0.0,0.0,0.0004648116591852,286.6877136230469,294.1499938964844,292.15777587890625,291.83026123046875,292.81988525390625,292.1012878417969,287.5253601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914537658914,4.86480722372562e-09,0.0009914488764479,-0.0117974048480391,0.0,0.0,0.0,-0.00722450716421,60.0,7.499945640563965,-0.0,-6.702003929603961e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5899963378906,0.0,0.0,9.322329424321651e-05,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892333984375,0.0,0.0,9.816864621825516e-05,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5898132324219,0.0,0.0,7.25069985492155e-05,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5894470214844,0.0,0.0,9.816862439038232e-05,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5902404785156,0.0,0.0,0.0004656695236917,286.6946716308594,294.1499938964844,292.1757202148437,291.8480529785156,292.8088073730469,292.1143493652344,287.5308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932835819199,5.078772069566639e-09,0.0009932784596458,-0.0123579716309905,0.0,0.0,0.0,-0.0073305782862007,60.0,7.531152725219727,-0.0,-6.726765633402465e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5899963378906,0.0,0.0,9.322329424321651e-05,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892333984375,0.0,0.0,9.816864621825516e-05,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5898132324219,0.0,0.0,7.25069985492155e-05,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5894470214844,0.0,0.0,9.816862439038232e-05,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5902404785156,0.0,0.0,0.0004656695236917,286.6946716308594,294.1499938964844,292.1757202148437,291.8480529785156,292.8088073730469,292.1143493652344,287.5308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932835819199,5.078772069566639e-09,0.0009932784596458,-0.0123579716309905,0.0,0.0,0.0,-0.0073305782862007,60.0,7.531152725219727,-0.0,-6.726765633402465e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59307861328125,0.0,0.0,9.331005276180804e-05,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5923156738281,0.0,0.0,9.825999586610124e-05,299.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5928955078125,0.0,0.0,7.257447578012943e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.592529296875,0.0,0.0,9.8259981314186e-05,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59332275390625,0.0,0.0,0.0004661028797272,286.6981201171875,294.1499938964844,292.1850280761719,291.8572998046875,292.8033142089844,292.1209716796875,287.5335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942076867446,5.1868549455491575e-09,0.0009942024480551,-0.0126411337405443,0.0,0.0,0.0,-0.0073841586709022,60.0,7.546947002410889,-0.0,-6.739291080748444e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.59619140625,0.0,0.0,9.339825919596478e-05,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5954284667969,0.0,0.0,9.835288801696151e-05,299.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5959777832031,0.0,0.0,7.264308806043118e-05,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5956115722656,0.0,0.0,9.835287346504629e-05,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5964050292969,0.0,0.0,0.0004665435117203,286.7015991210937,294.1499938964844,292.1945495605469,291.8667297363281,292.79791259765625,292.12799072265625,287.5363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951475076377,5.296755478667592e-09,0.0009951422689482,-0.0129290539771318,0.0,0.0,0.0,-0.0074386410415172,60.0,7.5634613037109375,-0.0,-6.752039638513453e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.60186767578125,0.0,0.0,9.356362716061994e-05,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6011047363281,0.0,0.0,9.852702351054175e-05,298.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6016845703125,0.0,0.0,7.277169788721949e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.601318359375,0.0,0.0,9.852700895862654e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6020812988281,0.0,0.0,0.0004673695366363,286.7080078125,294.1499938964844,292.21258544921875,291.8846130371094,292.78826904296875,292.1418762207031,287.5413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969094535335,5.502776456722813e-09,0.0009969039820134,-0.013468787074089,0.0,0.0,0.0,-0.0075407749973237,60.0,7.595550060272217,-0.0,-6.775970007311116e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60235595703125,0.0,0.0,9.35781717998907e-05,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60162353515625,0.0,0.0,9.854234667727724e-05,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6021728515625,0.0,0.0,7.278301200130954e-05,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.601806640625,0.0,0.0,9.8542332125362e-05,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6025695800781,0.0,0.0,0.000467442208901,286.70855712890625,294.1499938964844,292.2142028808594,291.8861999511719,292.7874450683594,292.14312744140625,287.54180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970645187422,5.520902401912053e-09,0.0009970589308068,-0.0135162724182009,0.0,0.0,0.0,-0.0075497603975236,60.0,7.598437309265137,-0.0,-6.778076766522646e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.60858154296875,0.0,0.0,9.376345406053588e-05,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6078186035156,0.0,0.0,9.873745148070157e-05,298.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083679199219,0.0,0.0,7.292711961781606e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6080322265625,0.0,0.0,9.873743692878634e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6087951660156,0.0,0.0,0.0004683677107095,286.71551513671875,294.1499938964844,292.2345275878906,291.9063720703125,292.7775573730469,292.1600036621094,287.5473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990385733544,5.7517381968352765e-09,0.0009990328690037,-0.0141209997236728,0.0,0.0,0.0,-0.0076641957275569,60.0,7.635944366455078,-0.0,-6.804943808447207e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.60858154296875,0.0,0.0,9.376345406053588e-05,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6078186035156,0.0,0.0,9.873745148070157e-05,298.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083679199219,0.0,0.0,7.292711961781606e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6080322265625,0.0,0.0,9.873743692878634e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6087951660156,0.0,0.0,0.0004683677107095,286.71551513671875,294.1499938964844,292.2345275878906,291.9063720703125,292.7775573730469,292.1600036621094,287.5473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990385733544,5.7517381968352765e-09,0.0009990328690037,-0.0141209997236728,0.0,0.0,0.0,-0.0076641957275569,60.0,7.635944366455078,-0.0,-6.804943808447207e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6147766113281,0.0,0.0,9.395689994562416e-05,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6140441894531,0.0,0.0,9.894116374198347e-05,298.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6145935058594,0.0,0.0,7.307757914531976e-05,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6142578125,0.0,0.0,9.894114191411064e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.614990234375,0.0,0.0,0.0004693340160883,286.72247314453125,294.1499938964844,292.25543212890625,291.9270935058594,292.7681884765625,292.17840576171875,287.5527648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010997066274,5.992748963734584e-09,0.001001093769446,-0.0147523656487464,0.0,0.0,0.0,-0.0077836751006543,60.0,7.675541400909424,-0.0,-6.83305216853114e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6147766113281,0.0,0.0,9.395689994562416e-05,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6140441894531,0.0,0.0,9.894116374198347e-05,298.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6145935058594,0.0,0.0,7.307757914531976e-05,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6142578125,0.0,0.0,9.894114191411064e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.614990234375,0.0,0.0,0.0004693340160883,286.72247314453125,294.1499938964844,292.25543212890625,291.9270935058594,292.7681884765625,292.17840576171875,287.5527648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010997066274,5.992748963734584e-09,0.001001093769446,-0.0147523656487464,0.0,0.0,0.0,-0.0077836751006543,60.0,7.675541400909424,-0.0,-6.83305216853114e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6210327148437,0.0,0.0,9.415868407813832e-05,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62030029296875,0.0,0.0,9.915365080814809e-05,298.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.620849609375,0.0,0.0,7.323452882701531e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6205139160156,0.0,0.0,9.915363625623286e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6212463378906,0.0,0.0,0.0004703419981524,286.7294616699219,294.1499938964844,292.2768249511719,291.94830322265625,292.7593688964844,292.1982421875,287.5582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032496647909,6.244150974055174e-09,0.0010032434947788,-0.0154109336435794,0.0,0.0,0.0,-0.0079083060845732,60.0,7.717133045196533,-0.0,-6.86243311065482e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6210327148437,0.0,0.0,9.415868407813832e-05,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62030029296875,0.0,0.0,9.915365080814809e-05,298.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.620849609375,0.0,0.0,7.323452882701531e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6205139160156,0.0,0.0,9.915363625623286e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6212463378906,0.0,0.0,0.0004703419981524,286.7294616699219,294.1499938964844,292.2768249511719,291.94830322265625,292.7593688964844,292.1982421875,287.5582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032496647909,6.244150974055174e-09,0.0010032434947788,-0.0154109336435794,0.0,0.0,0.0,-0.0079083060845732,60.0,7.717133045196533,-0.0,-6.86243311065482e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6241455078125,0.0,0.0,9.425952157471328e-05,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6234436035156,0.0,0.0,9.925983613356948e-05,298.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239624023437,0.0,0.0,7.33129563741386e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6236267089844,0.0,0.0,9.925982158165424e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6243591308594,0.0,0.0,0.0004708456981461,286.7329406738281,294.1499938964844,292.28765869140625,291.95904541015625,292.75518798828125,292.2086181640625,287.5609741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043241782113,6.369784255610966e-09,0.0010043177753686,-0.0157400332391262,0.0,0.0,0.0,-0.0079705882817506,60.0,7.738531589508057,-0.0,-6.877139924199582e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6272888183594,0.0,0.0,9.43589475355111e-05,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6265869140625,0.0,0.0,9.936453716363758e-05,298.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6271057128906,0.0,0.0,7.339028525166214e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.62677001953125,0.0,0.0,9.936452261172236e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.62750244140625,0.0,0.0,0.000471342325909,286.7364501953125,294.1499938964844,292.298583984375,291.9698791503906,292.7510986328125,292.21929931640625,287.5636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053834412246,6.4936531707360245e-09,0.0010053770383819,-0.0160645078867673,0.0,0.0,0.0,-0.0080319950357079,60.0,7.760184288024902,-0.0,-6.89165489120569e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6335754394531,0.0,0.0,9.455236431676894e-05,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.63287353515625,0.0,0.0,9.956822032108904e-05,298.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6333923339844,0.0,0.0,7.354072295129299e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.633056640625,0.0,0.0,9.95681984932162e-05,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6337585449219,0.0,0.0,0.0004723085148725,286.7434387207031,294.1499938964844,292.3205871582031,291.99169921875,292.7433776855469,292.2413330078125,287.56915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074443416669,6.734634183658272e-09,0.0010074375895783,-0.0166957397013902,0.0,0.0,0.0,-0.0081514604389667,60.0,7.803996562957764,-0.0,-6.919937334259886e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6335754394531,0.0,0.0,9.455236431676894e-05,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.63287353515625,0.0,0.0,9.956822032108904e-05,298.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6333923339844,0.0,0.0,7.354072295129299e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.633056640625,0.0,0.0,9.95681984932162e-05,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6337585449219,0.0,0.0,0.0004723085148725,286.7434387207031,294.1499938964844,292.3205871582031,291.99169921875,292.7433776855469,292.2413330078125,287.56915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074443416669,6.734634183658272e-09,0.0010074375895783,-0.0166957397013902,0.0,0.0,0.0,-0.0081514604389667,60.0,7.803996562957764,-0.0,-6.919937334259886e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6398620605469,0.0,0.0,9.473734098719432e-05,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.63916015625,0.0,0.0,9.976299770642072e-05,298.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6396789550781,0.0,0.0,7.368459046119824e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.63934326171875,0.0,0.0,9.976298315450548e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6400451660156,0.0,0.0,0.0004732325032819,286.7504272460937,294.1499938964844,292.3427734375,292.0137023925781,292.7362060546875,292.2641296386719,287.5746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094153694808,6.9650876177718154e-09,0.0010094083845615,-0.0172993764281272,0.0,0.0,0.0,-0.0082657067105174,60.0,7.848175525665283,-0.0,-6.947038855287246e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6398620605469,0.0,0.0,9.473734098719432e-05,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.63916015625,0.0,0.0,9.976299770642072e-05,298.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6396789550781,0.0,0.0,7.368459046119824e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.63934326171875,0.0,0.0,9.976298315450548e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6400451660156,0.0,0.0,0.0004732325032819,286.7504272460937,294.1499938964844,292.3427734375,292.0137023925781,292.7362060546875,292.2641296386719,287.5746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094153694808,6.9650876177718154e-09,0.0010094083845615,-0.0172993764281272,0.0,0.0,0.0,-0.0082657067105174,60.0,7.848175525665283,-0.0,-6.947038855287246e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64617919921875,0.0,0.0,9.491060336586088e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6454772949219,0.0,0.0,9.99454568955116e-05,298.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64599609375,0.0,0.0,7.381934847217053e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6456604003906,0.0,0.0,9.994544234359636e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6463623046875,0.0,0.0,0.0004740979638881,286.7574462890625,294.1499938964844,292.364990234375,292.0357360839844,292.7295837402344,292.2874450683594,287.5801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011261367239,7.1809549417878316e-09,0.0010112542659044,-0.0178647898137569,0.0,0.0,0.0,-0.0083727212622761,60.0,7.892280101776123,-0.0,-6.972472732513779e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64617919921875,0.0,0.0,9.491060336586088e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6454772949219,0.0,0.0,9.99454568955116e-05,298.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64599609375,0.0,0.0,7.381934847217053e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6456604003906,0.0,0.0,9.994544234359636e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6463623046875,0.0,0.0,0.0004740979638881,286.7574462890625,294.1499938964844,292.364990234375,292.0357360839844,292.7295837402344,292.2874450683594,287.5801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011261367239,7.1809549417878316e-09,0.0010112542659044,-0.0178647898137569,0.0,0.0,0.0,-0.0083727212622761,60.0,7.892280101776123,-0.0,-6.972472732513779e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6524963378906,0.0,0.0,9.507031791144982e-05,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517944335937,0.0,0.0,0.0001001136406557,298.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6523132324219,0.0,0.0,7.394357089651749e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6520080566406,0.0,0.0,0.0001001136261038,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6526794433594,0.0,0.0,0.0004748957871925,286.7644348144531,294.1499938964844,292.3871765136719,292.0577392578125,292.7234802246094,292.3110656738281,287.5856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129631264135,7.3799397704021885e-09,0.0010129557922482,-0.0183859709650278,0.0,0.0,0.0,-0.0084713660180568,60.0,7.935929298400879,-0.0,-6.995958301558859e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6524963378906,0.0,0.0,9.507031791144982e-05,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517944335937,0.0,0.0,0.0001001136406557,298.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6523132324219,0.0,0.0,7.394357089651749e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6520080566406,0.0,0.0,0.0001001136261038,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6526794433594,0.0,0.0,0.0004748957871925,286.7644348144531,294.1499938964844,292.3871765136719,292.0577392578125,292.7234802246094,292.3110656738281,287.5856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129631264135,7.3799397704021885e-09,0.0010129557922482,-0.0183859709650278,0.0,0.0,0.0,-0.0084713660180568,60.0,7.935929298400879,-0.0,-6.995958301558859e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6556701660156,0.0,0.0,9.514086559647694e-05,298.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65496826171875,0.0,0.0,0.000100187928183,298.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6554870605469,0.0,0.0,7.399844616884366e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551513671875,0.0,0.0,0.000100187913631,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6558532714844,0.0,0.0,0.0004752481763716,286.7679443359375,294.1499938964844,292.3982238769531,292.06866455078125,292.7207336425781,292.32293701171875,287.5883178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137148201465,7.467837015440182e-09,0.0010137073695659,-0.018616184592247,0.0,0.0,0.0,-0.0085149407386779,60.0,7.9572434425354,-0.0,-7.006345015270199e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6588134765625,0.0,0.0,9.521150059299543e-05,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6581420898437,0.0,0.0,0.0001002623102976,298.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6586608886719,0.0,0.0,7.405337964883074e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6583251953125,0.0,0.0,0.0001002622957457,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6590270996094,0.0,0.0,0.0004756010312121,286.7714538574219,294.1499938964844,292.4092102050781,292.0795593261719,292.7180480957031,292.3347473144531,287.591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144669795408,7.555839509620911e-09,0.0010144594125449,-0.0188466757535934,0.0,0.0,0.0,-0.0085585648193955,60.0,7.978522777557373,-0.0,-7.016752334720877e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6651611328125,0.0,0.0,9.533743286738172e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6645202636719,0.0,0.0,0.0001003949219011,298.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,7.415132859023288e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6647033691406,0.0,0.0,0.0001003949073492,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6653747558594,0.0,0.0,0.0004762300814036,286.7784729003906,294.1499938964844,292.4309387207031,292.10113525390625,292.7130126953125,292.3583374023437,287.5965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158098302781,7.712737115639356e-09,0.0010158021468669,-0.0192575976252555,0.0,0.0,0.0,-0.0086363516747951,60.0,8.0201416015625,-0.0,-7.035325921833646e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6651611328125,0.0,0.0,9.533743286738172e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6645202636719,0.0,0.0,0.0001003949219011,298.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,7.415132859023288e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6647033691406,0.0,0.0,0.0001003949073492,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6653747558594,0.0,0.0,0.0004762300814036,286.7784729003906,294.1499938964844,292.4309387207031,292.10113525390625,292.7130126953125,292.3583374023437,287.5965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158098302781,7.712737115639356e-09,0.0010158021468669,-0.0192575976252555,0.0,0.0,0.0,-0.0086363516747951,60.0,8.0201416015625,-0.0,-7.035325921833646e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6715393066406,0.0,0.0,9.544113709125668e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708679199219,0.0,0.0,0.0001005041340249,298.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6713562011719,0.0,0.0,7.423198985634372e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6710510253906,0.0,0.0,0.000100504119473,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6717224121094,0.0,0.0,0.0004767481004819,286.78546142578125,294.1499938964844,292.45233154296875,292.1223449707031,292.7082214355469,292.3818054199219,287.6020812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169143788516,7.841943983066813e-09,0.001016906579025,-0.0195959936827421,0.0,0.0,0.0,-0.0087004033848643,60.0,8.060271263122559,-0.0,-7.050639538874749e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6715393066406,0.0,0.0,9.544113709125668e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708679199219,0.0,0.0,0.0001005041340249,298.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6713562011719,0.0,0.0,7.423198985634372e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6710510253906,0.0,0.0,0.000100504119473,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6717224121094,0.0,0.0,0.0004767481004819,286.78546142578125,294.1499938964844,292.45233154296875,292.1223449707031,292.7082214355469,292.3818054199219,287.6020812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169143788516,7.841943983066813e-09,0.001016906579025,-0.0195959936827421,0.0,0.0,0.0,-0.0087004033848643,60.0,8.060271263122559,-0.0,-7.050639538874749e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6778869628906,0.0,0.0,9.551979746902362e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.67724609375,0.0,0.0,0.0001005869708023,298.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.677734375,0.0,0.0,7.429317338392138e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.67742919921875,0.0,0.0,0.0001005869562504,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6780700683594,0.0,0.0,0.0004771410604007,286.79248046875,294.1499938964844,292.4732360839844,292.14306640625,292.70428466796875,292.404541015625,287.60760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177526855841,7.939951807145462e-09,0.0010177447693422,-0.0198526699095964,0.0,0.0,0.0,-0.008748990483582,60.0,8.097437858581543,-0.0,-7.062266860202726e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6778869628906,0.0,0.0,9.551979746902362e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.67724609375,0.0,0.0,0.0001005869708023,298.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.677734375,0.0,0.0,7.429317338392138e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.67742919921875,0.0,0.0,0.0001005869562504,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6780700683594,0.0,0.0,0.0004771410604007,286.79248046875,294.1499938964844,292.4732360839844,292.14306640625,292.70428466796875,292.404541015625,287.60760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177526855841,7.939951807145462e-09,0.0010177447693422,-0.0198526699095964,0.0,0.0,0.0,-0.008748990483582,60.0,8.097437858581543,-0.0,-7.062266860202726e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.68426513671875,0.0,0.0,9.558296733302996e-05,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6836242675781,0.0,0.0,0.0001006534876069,298.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6841125488281,0.0,0.0,7.434230064973235e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6838073730469,0.0,0.0,0.0001006534730549,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6844482421875,0.0,0.0,0.0004774566041305,286.7994689941406,294.1499938964844,292.4935607910156,292.1632385253906,292.7006530761719,292.42681884765625,287.6131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184278944507,8.018655961450351e-09,0.0010184198617935,-0.0200587883591651,0.0,0.0,0.0,-0.0087880184873938,60.0,8.132963180541992,-0.0,-7.071611207720707e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.68426513671875,0.0,0.0,9.558296733302996e-05,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6836242675781,0.0,0.0,0.0001006534876069,298.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6841125488281,0.0,0.0,7.434230064973235e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6838073730469,0.0,0.0,0.0001006534730549,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6844482421875,0.0,0.0,0.0004774566041305,286.7994689941406,294.1499938964844,292.4935607910156,292.1632385253906,292.7006530761719,292.42681884765625,287.6131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184278944507,8.018655961450351e-09,0.0010184198617935,-0.0200587883591651,0.0,0.0,0.0,-0.0087880184873938,60.0,8.132963180541992,-0.0,-7.071611207720707e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,9.560638864059e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68682861328125,0.0,0.0,0.0001006781531032,298.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6872863769531,0.0,0.0,7.436051964759827e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6869812011719,0.0,0.0,0.0001006781385513,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6876220703125,0.0,0.0,0.000477573601529,286.802978515625,294.1499938964844,292.50347900390625,292.1730651855469,292.6989440917969,292.43780517578125,287.6159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186746949329,8.047833510715918e-09,0.0010186666622757,-0.0201352033764123,0.0,0.0,0.0,-0.0088024688884615,60.0,8.14995002746582,-0.0,-7.075076524643009e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6906433105469,0.0,0.0,9.562189370626584e-05,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69000244140625,0.0,0.0,0.0001006944730761,298.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69049072265625,0.0,0.0,7.437257590936497e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.690185546875,0.0,0.0,0.0001006944658001,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908264160156,0.0,0.0,0.000477651017718,286.80645751953125,294.1499938964844,292.5132141113281,292.1827087402344,292.6973876953125,292.4485778808594,287.61871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188397718593,8.067145174095458e-09,0.0010188317392021,-0.0201857779175043,0.0,0.0,0.0,-0.008812041953206,60.0,8.166084289550781,-0.0,-7.07737086713678e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.697021484375,0.0,0.0,9.564132778905332e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6963806152344,0.0,0.0,0.0001007149403449,298.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,7.438768807332963e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6965637207031,0.0,0.0,0.0001007149257929,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972045898437,0.0,0.0,0.0004777481080964,286.8134460449219,294.1499938964844,292.53204345703125,292.2013854980469,292.6944885253906,292.4697265625,287.624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190493194386,8.091357805994903e-09,0.0010190412867814,-0.0202491860836744,0.0,0.0,0.0,-0.0088240578770637,60.0,8.196823120117188,-0.0,-7.080247854673871e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
