time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17989080,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.697021484375,0.0,0.0,9.564132778905332e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6963806152344,0.0,0.0,0.0001007149403449,298.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,7.438768807332963e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6965637207031,0.0,0.0,0.0001007149257929,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972045898437,0.0,0.0,0.0004777481080964,286.8134460449219,294.1499938964844,292.53204345703125,292.2013854980469,292.6944885253906,292.4697265625,287.624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190493194386,8.091357805994903e-09,0.0010190412867814,-0.0202491860836744,0.0,0.0,0.0,-0.0088240578770637,60.0,8.196823120117188,-0.0,-7.080247854673871e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7033996582031,0.0,0.0,9.562951163388787e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7027587890625,0.0,0.0,0.0001007025057333,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7032470703125,0.0,0.0,7.437850581482053e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70294189453125,0.0,0.0,0.0001007024911814,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035522460937,0.0,0.0,0.000477689114632,286.8204040527344,294.1499938964844,292.54998779296875,292.2191772460937,292.6926574707031,292.4889831542969,287.6298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189218446612,8.076641577758892e-09,0.001018913812004,-0.0202106479555368,0.0,0.0,0.0,-0.0088167544454336,60.0,8.220331192016602,-0.0,-7.078499209001168e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7033996582031,0.0,0.0,9.562951163388787e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7027587890625,0.0,0.0,0.0001007025057333,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7032470703125,0.0,0.0,7.437850581482053e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70294189453125,0.0,0.0,0.0001007024911814,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035522460937,0.0,0.0,0.000477689114632,286.8204040527344,294.1499938964844,292.54998779296875,292.2191772460937,292.6926574707031,292.4889831542969,287.6298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189218446612,8.076641577758892e-09,0.001018913812004,-0.0202106479555368,0.0,0.0,0.0,-0.0088167544454336,60.0,8.220331192016602,-0.0,-7.078499209001168e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7097473144531,0.0,0.0,9.561511978972705e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.70916748046875,0.0,0.0,0.0001006873426376,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7095947265625,0.0,0.0,7.43673081160523e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7093200683594,0.0,0.0,0.0001006873280857,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099304199219,0.0,0.0,0.000477617199067,286.8273620605469,294.1499938964844,292.5673522949219,292.2356262207031,292.6904296875,292.5087585449219,287.6354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187695734202,8.058703038216208e-09,0.001018761540763,-0.0201636683195829,0.0,0.0,0.0,-0.008807866834104,60.0,8.246763229370117,-0.0,-7.076367580793885e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7097473144531,0.0,0.0,9.561511978972705e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.70916748046875,0.0,0.0,0.0001006873426376,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7095947265625,0.0,0.0,7.43673081160523e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7093200683594,0.0,0.0,0.0001006873280857,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099304199219,0.0,0.0,0.000477617199067,286.8273620605469,294.1499938964844,292.5673522949219,292.2356262207031,292.6904296875,292.5087585449219,287.6354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187695734202,8.058703038216208e-09,0.001018761540763,-0.0201636683195829,0.0,0.0,0.0,-0.008807866834104,60.0,8.246763229370117,-0.0,-7.076367580793885e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71612548828125,0.0,0.0,9.561022307025269e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7155456542969,0.0,0.0,0.0001006821912596,298.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7159729003906,0.0,0.0,7.436350279022008e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7156982421875,0.0,0.0,0.0001006821767077,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71630859375,0.0,0.0,0.0004775927518494,286.8343200683594,294.1499938964844,292.58447265625,292.2503967285156,292.6890869140625,292.52734375,287.64111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187162552028,8.052606581543387e-09,0.0010187082225456,-0.0201477035880088,0.0,0.0,0.0,-0.0088048391044139,60.0,8.266144752502441,-0.0,-7.075643537746147e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71612548828125,0.0,0.0,9.561022307025269e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7155456542969,0.0,0.0,0.0001006821912596,298.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7159729003906,0.0,0.0,7.436350279022008e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7156982421875,0.0,0.0,0.0001006821767077,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71630859375,0.0,0.0,0.0004775927518494,286.8343200683594,294.1499938964844,292.58447265625,292.2503967285156,292.6890869140625,292.52734375,287.64111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187162552028,8.052606581543387e-09,0.0010187082225456,-0.0201477035880088,0.0,0.0,0.0,-0.0088048391044139,60.0,8.266144752502441,-0.0,-7.075643537746147e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193298339844,0.0,0.0,9.560403123032302e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7187194824219,0.0,0.0,0.0001006756647257,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191772460937,0.0,0.0,7.435868610627949e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7189025878906,0.0,0.0,0.0001006756501737,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.719482421875,0.0,0.0,0.0004775618144776,286.8377685546875,294.1499938964844,292.59295654296875,292.2571716308594,292.6882629394531,292.5368957519531,287.6439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186518775299,8.044886534719353e-09,0.0010186438448727,-0.0201274845749139,0.0,0.0,0.0,-0.0088010197505354,60.0,8.277107238769531,-0.0,-7.07472622707428e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225036621094,0.0,0.0,9.560311445966364e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.721923828125,0.0,0.0,0.0001006747042993,298.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.72235107421875,0.0,0.0,7.43579730624333e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7220764160156,0.0,0.0,0.0001006746897473,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7226867675781,0.0,0.0,0.0004775572451762,286.8412475585937,294.1499938964844,292.6014404296875,292.2635498046875,292.6875915527344,292.5461730957031,287.6467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186415165662,8.043747889985298e-09,0.001018633483909,-0.02012450248003,0.0,0.0,0.0,-0.0088004525750875,60.0,8.286415100097656,-0.0,-7.074591223954485e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7288818359375,0.0,0.0,9.56045332713984e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7283020019531,0.0,0.0,0.0001006761885946,298.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7287292480469,0.0,0.0,7.435907173203304e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7284545898437,0.0,0.0,0.0001006761813187,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.72906494140625,0.0,0.0,0.000477564317407,286.8481750488281,294.1499938964844,292.6182556152344,292.2752380371094,292.6864318847656,292.56451416015625,287.65240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186554864048,8.045509147791563e-09,0.0010186474537476,-0.0201291143894195,0.0,0.0,0.0,-0.0088013196364045,60.0,8.303829193115234,-0.0,-7.074800834061534e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7288818359375,0.0,0.0,9.56045332713984e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7283020019531,0.0,0.0,0.0001006761885946,298.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7287292480469,0.0,0.0,7.435907173203304e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7284545898437,0.0,0.0,0.0001006761813187,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.72906494140625,0.0,0.0,0.000477564317407,286.8481750488281,294.1499938964844,292.6182556152344,292.2752380371094,292.6864318847656,292.56451416015625,287.65240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186554864048,8.045509147791563e-09,0.0010186474537476,-0.0201291143894195,0.0,0.0,0.0,-0.0088013196364045,60.0,8.303829193115234,-0.0,-7.074800834061534e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7352600097656,0.0,0.0,9.561209299135952e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0001006841557682,298.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7351379394531,0.0,0.0,7.436495798174292e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73486328125,0.0,0.0,0.0001006841484922,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7354431152344,0.0,0.0,0.000477602094179,286.8551025390625,294.1499938964844,292.635009765625,292.2854919433594,292.685546875,292.5824890136719,287.6580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059892877936,60.0,8.31921672821045,-0.0,-7.075919938870356e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7352600097656,0.0,0.0,9.561209299135952e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0001006841557682,298.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7351379394531,0.0,0.0,7.436495798174292e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73486328125,0.0,0.0,0.0001006841484922,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7354431152344,0.0,0.0,0.000477602094179,286.8551025390625,294.1499938964844,292.635009765625,292.2854919433594,292.685546875,292.5824890136719,287.6580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059892877936,60.0,8.31921672821045,-0.0,-7.075919938870356e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7416381835937,0.0,0.0,9.56323347054422e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7410888671875,0.0,0.0,0.0001007054670481,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.74151611328125,0.0,0.0,7.43806958780624e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7412414550781,0.0,0.0,0.0001007054597721,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7418212890625,0.0,0.0,0.000477703200886,286.8620300292969,294.1499938964844,292.6517028808594,292.2944641113281,292.6855773925781,292.59991455078125,287.66375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189516469836,8.080145441624609e-09,0.0010189436143264,-0.0202198252081871,0.0,0.0,0.0,-0.0088184904307127,60.0,8.329283714294434,-0.0,-7.078915587044321e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7416381835937,0.0,0.0,9.56323347054422e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7410888671875,0.0,0.0,0.0001007054670481,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.74151611328125,0.0,0.0,7.43806958780624e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7412414550781,0.0,0.0,0.0001007054597721,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7418212890625,0.0,0.0,0.000477703200886,286.8620300292969,294.1499938964844,292.6517028808594,292.2944641113281,292.6855773925781,292.59991455078125,287.66375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189516469836,8.080145441624609e-09,0.0010189436143264,-0.0202198252081871,0.0,0.0,0.0,-0.0088184904307127,60.0,8.329283714294434,-0.0,-7.078915587044321e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7480163574219,0.0,0.0,9.564759238855912e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474670410156,0.0,0.0,0.0001007215396384,298.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7478942871094,0.0,0.0,7.439256296493113e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.74761962890625,0.0,0.0,0.0001007215250865,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7481994628906,0.0,0.0,0.0004777794238179,286.8689270019531,294.1499938964844,292.6684265136719,292.3022155761719,292.6854248046875,292.6174621582031,287.6694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191139299422,8.09915690069829e-09,0.0010191057808697,-0.0202696155756711,0.0,0.0,0.0,-0.0088279135525226,60.0,8.340826988220215,-0.0,-7.081175112944038e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7480163574219,0.0,0.0,9.564759238855912e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474670410156,0.0,0.0,0.0001007215396384,298.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7478942871094,0.0,0.0,7.439256296493113e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.74761962890625,0.0,0.0,0.0001007215250865,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7481994628906,0.0,0.0,0.0004777794238179,286.8689270019531,294.1499938964844,292.6684265136719,292.3022155761719,292.6854248046875,292.6174621582031,287.6694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191139299422,8.09915690069829e-09,0.0010191057808697,-0.0202696155756711,0.0,0.0,0.0,-0.0088279135525226,60.0,8.340826988220215,-0.0,-7.081175112944038e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.751220703125,0.0,0.0,9.56600488279946e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.75067138671875,0.0,0.0,0.00010073465819,298.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7510681152344,0.0,0.0,7.440225454047322e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7508239746094,0.0,0.0,0.0001007346436381,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513732910156,0.0,0.0,0.0004778416478075,286.87237548828125,294.1499938964844,292.6767883300781,292.3056640625,292.6854858398437,292.62615966796875,287.6723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.114680483117809e-09,0.0010192395420745,-0.020310265943408,0.0,0.0,0.0,-0.0088356146588921,60.0,8.34526252746582,-0.0,-7.083019681886071e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544250488281,0.0,0.0,9.567305096425116e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7538452148437,0.0,0.0,0.0001007483442663,298.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7542724609375,0.0,0.0,7.441236812155694e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7539978027344,0.0,0.0,0.0001007483297144,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75457763671875,0.0,0.0,0.0004779065784532,286.8758239746094,294.1499938964844,292.6851806640625,292.308837890625,292.68560791015625,292.63482666015625,287.6752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130873752065781e-09,0.0010193783091381,-0.0203526746481657,0.0,0.0,0.0,-0.0088436435908079,60.0,8.349472999572754,-0.0,-7.084944542157245e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76080322265625,0.0,0.0,9.570192196406424e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.76025390625,0.0,0.0,0.0001007787432172,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7606506347656,0.0,0.0,7.443482172675431e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7604064941406,0.0,0.0,0.0001007787359412,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7609558105469,0.0,0.0,0.0004780507879331,286.8827209472656,294.1499938964844,292.7019958496094,292.314453125,292.6860046386719,292.65216064453125,287.6809387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166841425349958e-09,0.0010196849470958,-0.0204468704760074,0.0,0.0,0.0,-0.008861469104886,60.0,8.356916427612305,-0.0,-7.089221298883785e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76080322265625,0.0,0.0,9.570192196406424e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.76025390625,0.0,0.0,0.0001007787432172,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7606506347656,0.0,0.0,7.443482172675431e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7604064941406,0.0,0.0,0.0001007787359412,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7609558105469,0.0,0.0,0.0004780507879331,286.8827209472656,294.1499938964844,292.7019958496094,292.314453125,292.6860046386719,292.65216064453125,287.6809387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166841425349958e-09,0.0010196849470958,-0.0204468704760074,0.0,0.0,0.0,-0.008861469104886,60.0,8.356916427612305,-0.0,-7.089221298883785e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7671813964844,0.0,0.0,9.573684656061232e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7666320800781,0.0,0.0,0.0001008155231829,298.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7670593261719,0.0,0.0,7.446198287652805e-05,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.76678466796875,0.0,0.0,0.000100815515907,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.767333984375,0.0,0.0,0.0004782252653967,286.8896179199219,294.1499938964844,292.7189636230469,292.3191223144531,292.6867980957031,292.6694641113281,287.6866760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200652759522,8.210355950666326e-09,0.0010200571268796,-0.0205608271062374,0.0,0.0,0.0,-0.0088830422610044,60.0,8.36218547821045,-0.0,-7.094396181628326e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7671813964844,0.0,0.0,9.573684656061232e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7666320800781,0.0,0.0,0.0001008155231829,298.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7670593261719,0.0,0.0,7.446198287652805e-05,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.76678466796875,0.0,0.0,0.000100815515907,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.767333984375,0.0,0.0,0.0004782252653967,286.8896179199219,294.1499938964844,292.7189636230469,292.3191223144531,292.6867980957031,292.6694641113281,287.6866760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200652759522,8.210355950666326e-09,0.0010200571268796,-0.0205608271062374,0.0,0.0,0.0,-0.0088830422610044,60.0,8.36218547821045,-0.0,-7.094396181628326e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7735595703125,0.0,0.0,9.577429591445252e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7730407714844,0.0,0.0,0.0001008549661491,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7734375,0.0,0.0,7.449111581081524e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.773193359375,0.0,0.0,0.0001008549515972,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7737121582031,0.0,0.0,0.0004784123448189,286.896484375,294.1499938964844,292.736083984375,292.32293701171875,292.68780517578125,292.68682861328125,287.69244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830184906721,0.0,0.0,0.0,-0.0089061725884675,60.0,8.36657428741455,-0.0,-7.09994765202282e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7735595703125,0.0,0.0,9.577429591445252e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7730407714844,0.0,0.0,0.0001008549661491,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7734375,0.0,0.0,7.449111581081524e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.773193359375,0.0,0.0,0.0001008549515972,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7737121582031,0.0,0.0,0.0004784123448189,286.896484375,294.1499938964844,292.736083984375,292.32293701171875,292.68780517578125,292.68682861328125,287.69244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830184906721,0.0,0.0,0.0,-0.0089061725884675,60.0,8.36657428741455,-0.0,-7.09994765202282e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77996826171875,0.0,0.0,9.581706399330868e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7794494628906,0.0,0.0,0.0001008999970508,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.77984619140625,0.0,0.0,7.452438148902729e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7795715332031,0.0,0.0,0.0001008999897749,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7801208496094,0.0,0.0,0.0004786259960383,286.9033508300781,294.1499938964844,292.75341796875,292.3260192871094,292.689208984375,292.7043151855469,287.6982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300003699922e-09,0.0010209117317572,-0.020822562277317,0.0,0.0,0.0,-0.0089325886219739,60.0,8.369142532348633,-0.0,-7.106289956482216e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77996826171875,0.0,0.0,9.581706399330868e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7794494628906,0.0,0.0,0.0001008999970508,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.77984619140625,0.0,0.0,7.452438148902729e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7795715332031,0.0,0.0,0.0001008999897749,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7801208496094,0.0,0.0,0.0004786259960383,286.9033508300781,294.1499938964844,292.75341796875,292.3260192871094,292.689208984375,292.7043151855469,287.6982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300003699922e-09,0.0010209117317572,-0.020822562277317,0.0,0.0,0.0,-0.0089325886219739,60.0,8.369142532348633,-0.0,-7.106289956482216e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7831726074219,0.0,0.0,9.583931387169288e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7826232910156,0.0,0.0,0.0001009234256343,298.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.78302001953125,0.0,0.0,7.454168371623382e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.78277587890625,0.0,0.0,0.0001009234183584,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7833251953125,0.0,0.0,0.000478737114463,286.90679931640625,294.1499938964844,292.7621765136719,292.3273010253906,292.69000244140625,292.7131042480469,287.7011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211577173322,8.338020052178763e-09,0.0010211494518443,-0.0208951532840728,0.0,0.0,0.0,-0.0089463340118527,60.0,8.370109558105469,-0.0,-7.10959042748982e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7863464355469,0.0,0.0,9.586244414094836e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78582763671875,0.0,0.0,0.0001009477855404,298.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7862243652344,0.0,0.0,7.455966988345608e-05,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7859802246094,0.0,0.0,0.0001009477782645,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7864990234375,0.0,0.0,0.0004788526566699,286.91021728515625,294.1499938964844,292.7710266113281,292.32843017578125,292.6908569335937,292.721923828125,287.7040405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837001005933e-09,0.0010213957866653,-0.0209706202149391,0.0,0.0,0.0,-0.0089606195688247,60.0,8.370794296264648,-0.0,-7.113022348903544e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7927551269531,0.0,0.0,9.591056004865096e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.792236328125,0.0,0.0,0.0001009984480333,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7926330566406,0.0,0.0,7.459709740942344e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923889160156,0.0,0.0,0.0001009984407573,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7929077148437,0.0,0.0,0.0004790929961018,286.9170837402344,294.1499938964844,292.7889099121094,292.3302917480469,292.6927490234375,292.7397155761719,287.7098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426779274373075e-09,0.0010219076648354,-0.0211275927722454,0.0,0.0,0.0,-0.0089903315529227,60.0,8.371612548828125,-0.0,-7.120164013940666e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7927551269531,0.0,0.0,9.591056004865096e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.792236328125,0.0,0.0,0.0001009984480333,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7926330566406,0.0,0.0,7.459709740942344e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923889160156,0.0,0.0,0.0001009984407573,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7929077148437,0.0,0.0,0.0004790929961018,286.9170837402344,294.1499938964844,292.7889099121094,292.3302917480469,292.6927490234375,292.7397155761719,287.7098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426779274373075e-09,0.0010219076648354,-0.0211275927722454,0.0,0.0,0.0,-0.0089903315529227,60.0,8.371612548828125,-0.0,-7.120164013940666e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7991638183594,0.0,0.0,9.596205200068653e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.79864501953125,0.0,0.0,0.0001010526757454,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79901123046875,0.0,0.0,7.46371442801319e-05,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7987976074219,0.0,0.0,0.0001010526684694,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7992858886719,0.0,0.0,0.0004793502157554,286.9239501953125,294.1499938964844,292.80712890625,292.3316650390625,292.69500732421875,292.7577819824219,287.7156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490938618876953e-09,0.0010224562138319,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.371366500854492,-0.0,-7.127812295948388e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7991638183594,0.0,0.0,9.596205200068653e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.79864501953125,0.0,0.0,0.0001010526757454,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79901123046875,0.0,0.0,7.46371442801319e-05,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7987976074219,0.0,0.0,0.0001010526684694,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7992858886719,0.0,0.0,0.0004793502157554,286.9239501953125,294.1499938964844,292.80712890625,292.3316650390625,292.69500732421875,292.7577819824219,287.7156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490938618876953e-09,0.0010224562138319,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.371366500854492,-0.0,-7.127812295948388e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8055419921875,0.0,0.0,9.601577767170966e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8050537109375,0.0,0.0,0.0001011092535918,298.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.805419921875,0.0,0.0,7.467893738066778e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80517578125,0.0,0.0,0.0001011092463159,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8056945800781,0.0,0.0,0.0004796186112798,286.9307861328125,294.1499938964844,292.82574462890625,292.3326721191406,292.69757080078125,292.7761535644531,287.72149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557875297299233e-09,0.0010230286279693,-0.021470895037055,0.0,0.0,0.0,-0.0090553220361471,60.0,8.370393753051758,-0.0,-7.135795243584654e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8055419921875,0.0,0.0,9.601577767170966e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8050537109375,0.0,0.0,0.0001011092535918,298.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.805419921875,0.0,0.0,7.467893738066778e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80517578125,0.0,0.0,0.0001011092463159,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8056945800781,0.0,0.0,0.0004796186112798,286.9307861328125,294.1499938964844,292.82574462890625,292.3326721191406,292.69757080078125,292.7761535644531,287.72149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557875297299233e-09,0.0010230286279693,-0.021470895037055,0.0,0.0,0.0,-0.0090553220361471,60.0,8.370393753051758,-0.0,-7.135795243584654e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8119506835937,0.0,0.0,9.607132233213632e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114624023437,0.0,0.0,0.0001011677377391,298.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81182861328125,0.0,0.0,7.472213474102318e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.81158447265625,0.0,0.0,0.0001011677304632,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8121032714844,0.0,0.0,0.0004798960289917,286.9376220703125,294.1499938964844,292.84478759765625,292.3334045410156,292.7004089355469,292.7947998046875,287.7273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.368900299072266,-0.0,-7.144053171259658e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8119506835937,0.0,0.0,9.607132233213632e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114624023437,0.0,0.0,0.0001011677377391,298.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81182861328125,0.0,0.0,7.472213474102318e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.81158447265625,0.0,0.0,0.0001011677304632,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8121032714844,0.0,0.0,0.0004798960289917,286.9376220703125,294.1499938964844,292.84478759765625,292.3334045410156,292.7004089355469,292.7947998046875,287.7273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.368900299072266,-0.0,-7.144053171259658e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8151550292969,0.0,0.0,9.609991684556007e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8146667480469,0.0,0.0,0.0001011978529277,298.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,7.474437006749213e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148193359375,0.0,0.0,0.0001011978456517,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8153076171875,0.0,0.0,0.0004800388705916,286.9410400390625,294.1499938964844,292.8544616699219,292.33367919921875,292.70196533203125,292.8043212890625,287.7302551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,-0.009107288904488,60.0,8.36792278289795,-0.0,-7.148306480075918e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.818359375,0.0,0.0,9.6128809673246e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81787109375,0.0,0.0,0.0001012282809824,298.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8182373046875,0.0,0.0,7.476684550056234e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8180236816406,0.0,0.0,0.0001012282737065,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8185119628906,0.0,0.0,0.0004801832255907,286.9444885253906,294.1499938964844,292.8642883300781,292.3339233398437,292.7035827636719,292.8139038085937,287.7331848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.02183966524899,0.0,0.0,0.0,-0.0091251358389854,60.0,8.366870880126953,-0.0,-7.152605974170001e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
