time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991420,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.82476806640625,0.0,0.0,9.618726471671836e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8243103027344,0.0,0.0,0.0001012898355838,298.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8246459960937,0.0,0.0,7.481231295969337e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8244323730469,0.0,0.0,0.0001012898210319,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8249206542969,0.0,0.0,0.0004804751952178,286.9512939453125,294.1499938964844,292.8843078613281,292.3343811035156,292.7069702148437,292.83331298828125,287.7390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.364632606506348,-0.0,-7.161306569969383e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.82476806640625,0.0,0.0,9.618726471671836e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8243103027344,0.0,0.0,0.0001012898355838,298.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8246459960937,0.0,0.0,7.481231295969337e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8244323730469,0.0,0.0,0.0001012898210319,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8249206542969,0.0,0.0,0.0004804751952178,286.9512939453125,294.1499938964844,292.8843078613281,292.3343811035156,292.7069702148437,292.83331298828125,287.7390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.364632606506348,-0.0,-7.161306569969383e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8312072753906,0.0,0.0,9.624924132367596e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8307189941406,0.0,0.0,0.0001013551009236,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8310852050781,0.0,0.0,7.486051617888734e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8308410644531,0.0,0.0,0.0001013550863717,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8313293457031,0.0,0.0,0.0004807848017662,286.9581298828125,294.1499938964844,292.90484619140625,292.3348083496094,292.7107238769531,292.8532409667969,287.74493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.362273216247559,-0.0,-7.17053794119238e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8312072753906,0.0,0.0,9.624924132367596e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8307189941406,0.0,0.0,0.0001013551009236,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8310852050781,0.0,0.0,7.486051617888734e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8308410644531,0.0,0.0,0.0001013550863717,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8313293457031,0.0,0.0,0.0004807848017662,286.9581298828125,294.1499938964844,292.90484619140625,292.3348083496094,292.7107238769531,292.8532409667969,287.74493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.362273216247559,-0.0,-7.17053794119238e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8376159667969,0.0,0.0,9.631900320528076e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8371276855469,0.0,0.0,0.0001014285662677,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8374938964844,0.0,0.0,7.491478027077392e-05,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8372497558594,0.0,0.0,0.0001014285517157,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8377380371094,0.0,0.0,0.0004811332910321,286.9649658203125,294.1499938964844,292.9259948730469,292.3353576660156,292.7146301269531,292.8733825683594,287.7508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935661988118682e-09,0.0010262585710734,-0.0224601682275533,0.0,0.0,0.0,-0.0092426044866442,60.0,8.360259056091309,-0.0,-7.180936734130229e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8376159667969,0.0,0.0,9.631900320528076e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8371276855469,0.0,0.0,0.0001014285662677,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8374938964844,0.0,0.0,7.491478027077392e-05,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8372497558594,0.0,0.0,0.0001014285517157,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8377380371094,0.0,0.0,0.0004811332910321,286.9649658203125,294.1499938964844,292.9259948730469,292.3353576660156,292.7146301269531,292.8733825683594,287.7508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935661988118682e-09,0.0010262585710734,-0.0224601682275533,0.0,0.0,0.0,-0.0092426044866442,60.0,8.360259056091309,-0.0,-7.180936734130229e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8440246582031,0.0,0.0,9.640990901971236e-05,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.84356689453125,0.0,0.0,0.000101524296042,298.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8439025878906,0.0,0.0,7.498548075091094e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8436889648437,0.0,0.0,0.0001015242814901,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8441772460937,0.0,0.0,0.0004815873980987,286.9718017578125,294.1499938964844,292.9477844238281,292.3360595703125,292.7189636230469,292.8943786621094,287.7567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048924276555681e-09,0.0010272272629663,-0.0227567441761493,0.0,0.0,0.0,-0.0092987548559904,60.0,8.3594970703125,-0.0,-7.194498152784945e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8440246582031,0.0,0.0,9.640990901971236e-05,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.84356689453125,0.0,0.0,0.000101524296042,298.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8439025878906,0.0,0.0,7.498548075091094e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8436889648437,0.0,0.0,0.0001015242814901,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8441772460937,0.0,0.0,0.0004815873980987,286.9718017578125,294.1499938964844,292.9477844238281,292.3360595703125,292.7189636230469,292.8943786621094,287.7567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048924276555681e-09,0.0010272272629663,-0.0227567441761493,0.0,0.0,0.0,-0.0092987548559904,60.0,8.3594970703125,-0.0,-7.194498152784945e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84722900390625,0.0,0.0,9.645782120060176e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8467712402344,0.0,0.0,0.0001015747475321,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8471374511719,0.0,0.0,7.502274820581079e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8468933105469,0.0,0.0,0.0001015747329802,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8473815917969,0.0,0.0,0.0004818266897927,286.9751892089844,294.1499938964844,292.9589233398437,292.3365173339844,292.72125244140625,292.9051208496094,287.7596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108615195430048e-09,0.0010277386754751,-0.0229130405932664,0.0,0.0,0.0,-0.0093283504247665,60.0,8.359457015991211,-0.0,-7.201650475963106e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8504638671875,0.0,0.0,9.650617721490562e-05,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8500061035156,0.0,0.0,0.0001016256646835,298.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.850341796875,0.0,0.0,7.50603576307185e-05,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8501281738281,0.0,0.0,0.0001016256574075,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8505859375,0.0,0.0,0.0004820682515855,286.9786071777344,294.1499938964844,292.9702453613281,292.3370666503906,292.7236633300781,292.91607666015625,287.7626037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168861225816728e-09,0.0010282534640282,-0.0230707898736,0.0,0.0,0.0,-0.0093582160770893,60.0,8.35965347290039,-0.0,-7.208872432329373e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8569030761719,0.0,0.0,9.66002990026027e-05,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8564453125,0.0,0.0,0.0001017247777781,298.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8567810058594,0.0,0.0,7.51335610402748e-05,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8565673828125,0.0,0.0,0.0001017247705021,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8570251464844,0.0,0.0,0.0004825383948627,286.9854431152344,294.1499938964844,292.9934387207031,292.3384094238281,292.728759765625,292.93853759765625,287.7685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.3603515625,-0.0,-7.222940467954686e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8569030761719,0.0,0.0,9.66002990026027e-05,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8564453125,0.0,0.0,0.0001017247777781,298.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8567810058594,0.0,0.0,7.51335610402748e-05,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8565673828125,0.0,0.0,0.0001017247705021,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8570251464844,0.0,0.0,0.0004825383948627,286.9854431152344,294.1499938964844,292.9934387207031,292.3384094238281,292.728759765625,292.93853759765625,287.7685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.3603515625,-0.0,-7.222940467954686e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8633117675781,0.0,0.0,9.669001155998558e-05,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8628845214844,0.0,0.0,0.0001018192560877,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8632202148437,0.0,0.0,7.520333747379482e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8630065917969,0.0,0.0,0.0001018192488118,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.86346435546875,0.0,0.0,0.0004829865647479,286.99224853515625,294.1499938964844,293.0173645019531,292.3402709960937,292.7339782714844,292.96124267578125,287.7744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397905564867416e-09,0.0010302113369107,-0.0236705094575881,0.0,0.0,0.0,-0.0094717592000961,60.0,8.361129760742188,-0.0,-7.23636333077593e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8633117675781,0.0,0.0,9.669001155998558e-05,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8628845214844,0.0,0.0,0.0001018192560877,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8632202148437,0.0,0.0,7.520333747379482e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8630065917969,0.0,0.0,0.0001018192488118,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.86346435546875,0.0,0.0,0.0004829865647479,286.99224853515625,294.1499938964844,293.0173645019531,292.3402709960937,292.7339782714844,292.96124267578125,287.7744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397905564867416e-09,0.0010302113369107,-0.0236705094575881,0.0,0.0,0.0,-0.0094717592000961,60.0,8.361129760742188,-0.0,-7.23636333077593e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8697509765625,0.0,0.0,9.675663750385866e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86932373046875,0.0,0.0,0.000101889410871,298.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8696594238281,0.0,0.0,7.525515684392303e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86944580078125,0.0,0.0,0.0001018894035951,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8699035644531,0.0,0.0,0.0004833193379454,286.9990539550781,294.1499938964844,293.0421142578125,292.3426513671875,292.7397766113281,292.9851379394531,287.78033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309307835996,9.48091027908049e-09,0.0010309212375432,-0.023887837305665,0.0,0.0,0.0,-0.0095129087567329,60.0,8.361990928649902,-0.0,-7.246338640243266e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8697509765625,0.0,0.0,9.675663750385866e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86932373046875,0.0,0.0,0.000101889410871,298.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8696594238281,0.0,0.0,7.525515684392303e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86944580078125,0.0,0.0,0.0001018894035951,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8699035644531,0.0,0.0,0.0004833193379454,286.9990539550781,294.1499938964844,293.0421142578125,292.3426513671875,292.7397766113281,292.9851379394531,287.78033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309307835996,9.48091027908049e-09,0.0010309212375432,-0.023887837305665,0.0,0.0,0.0,-0.0095129087567329,60.0,8.361990928649902,-0.0,-7.246338640243266e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8761901855469,0.0,0.0,9.681090159574524e-05,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8757629394531,0.0,0.0,0.0001019465489662,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8760986328125,0.0,0.0,7.529736467404291e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8758850097656,0.0,0.0,0.0001019465416902,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8763427734375,0.0,0.0,0.0004835904110223,287.005859375,294.1499938964844,293.0677185058594,292.345703125,292.74578857421875,293.00946044921875,287.7862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548517532209644e-09,0.0010315014515072,-0.0240648481994867,0.0,0.0,0.0,-0.0095464354380965,60.0,8.362759590148926,-0.0,-7.254468670225833e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8761901855469,0.0,0.0,9.681090159574524e-05,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8757629394531,0.0,0.0,0.0001019465489662,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8760986328125,0.0,0.0,7.529736467404291e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8758850097656,0.0,0.0,0.0001019465416902,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8763427734375,0.0,0.0,0.0004835904110223,287.005859375,294.1499938964844,293.0677185058594,292.345703125,292.74578857421875,293.00946044921875,287.7862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548517532209644e-09,0.0010315014515072,-0.0240648481994867,0.0,0.0,0.0,-0.0095464354380965,60.0,8.362759590148926,-0.0,-7.254468670225833e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8794250488281,0.0,0.0,9.683019743533804e-05,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8789978027344,0.0,0.0,0.0001019668707158,298.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8793029785156,0.0,0.0,7.531236769864336e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8791198730469,0.0,0.0,0.0001019668634398,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8795471191406,0.0,0.0,0.0004836867738049,287.00927734375,294.1499938964844,293.0808410644531,292.3475036621094,292.7489318847656,293.0218811035156,287.78924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572555192960408e-09,0.0010317043634131,-0.0241277869790792,0.0,0.0,0.0,-0.0095583386719226,60.0,8.363059043884277,-0.0,-7.257360579160378e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88262939453125,0.0,0.0,9.68442254816182e-05,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8822021484375,0.0,0.0,0.0001019816409097,298.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8825378417969,0.0,0.0,7.532328163506463e-05,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88232421875,0.0,0.0,0.0001019816336338,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8827819824219,0.0,0.0,0.0004837568558286,287.0126647949219,294.1499938964844,293.0942077636719,292.3495178222656,292.7521667480469,293.03448486328125,287.7922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318633867427,9.590033656081688e-09,0.0010318538406863,-0.0241735484451055,0.0,0.0,0.0,-0.0095670027658343,60.0,8.363351821899414,-0.0,-7.259463785658228e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8890686035156,0.0,0.0,9.686301200417802e-05,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8886413574219,0.0,0.0,0.0001020014315145,298.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,7.533789175795391e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8887634277344,0.0,0.0,0.0001020014242385,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8891906738281,0.0,0.0,0.0004838507156819,287.0194702148437,294.1499938964844,293.1216125488281,292.3541564941406,292.7588806152344,293.0601501464844,287.7981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446039224982e-09,0.001032056286931,-0.0242348443716764,0.0,0.0,0.0,-0.0095786210149526,60.0,8.364023208618164,-0.0,-7.26228037706278e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8890686035156,0.0,0.0,9.686301200417802e-05,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8886413574219,0.0,0.0,0.0001020014315145,298.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,7.533789175795391e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8887634277344,0.0,0.0,0.0001020014242385,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8891906738281,0.0,0.0,0.0004838507156819,287.0194702148437,294.1499938964844,293.1216125488281,292.3541564941406,292.7588806152344,293.0601501464844,287.7981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446039224982e-09,0.001032056286931,-0.0242348443716764,0.0,0.0,0.0,-0.0095786210149526,60.0,8.364023208618164,-0.0,-7.26228037706278e-08,0.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8955078125,0.0,0.050000000745058,9.686244447948412e-05,298.7150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8951110839844,0.0,0.050000000745058,0.00010200082761,298.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8954162597656,0.0,0.050000000745058,7.533745520049706e-05,298.6424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89520263671875,0.0,0.050000000745058,0.000102000820334,298.642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8956298828125,0.0,0.050000000745058,0.0004838478926103,287.0262451171875,286.19000244140625,293.1499938964844,292.3597717285156,292.76641845703125,293.0878295898437,287.8040771484375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612733720132384e-09,0.0010320484871044,-0.024232979863882,0.0,0.0,0.0,-0.0095782587304711,60.0,8.366536140441895,-0.0,-7.26219511193449e-08,1.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8955078125,0.0,0.050000000745058,9.686244447948412e-05,298.7150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8951110839844,0.0,0.050000000745058,0.00010200082761,298.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8954162597656,0.0,0.050000000745058,7.533745520049706e-05,298.6424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89520263671875,0.0,0.050000000745058,0.000102000820334,298.642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8956298828125,0.0,0.050000000745058,0.0004838478926103,287.0262451171875,286.19000244140625,293.1499938964844,292.3597717285156,292.76641845703125,293.0878295898437,287.8040771484375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612733720132384e-09,0.0010320484871044,-0.024232979863882,0.0,0.0,0.0,-0.0095782587304711,60.0,8.366536140441895,-0.0,-7.26219511193449e-08,1.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5219421386719,0.6337129473686218,0.050000000745058,0.0408504419028759,298.701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5218505859375,0.6337129473686218,0.050000000745058,0.0430174805223941,298.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5219421386719,0.6337129473686218,0.050000000745058,0.0317725650966167,298.6191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5218811035156,0.6337129473686218,0.050000000745058,0.0430174805223941,298.619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.52197265625,0.6337129473686218,0.050000000745058,0.2040563970804214,287.6322937011719,286.17108154296875,293.1652526855469,292.36328125,296.57147216796875,297.5271301269531,287.99432373046875,1.0,0.1097036078572273,0.0819149687886238,0.0819149687886238,1.0,1.0,-0.4340898990631103,0.000451751606306,0.4336381554603576,-0.1307281404733657,0.0,0.0,0.0,10.215080261230469,60.0,1135.9140625,0.0,12.28104019165039,1.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4501647949219,0.6315056085586548,0.050000000745058,0.0452397912740707,298.67535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4501342773437,0.6315056085586548,0.050000000745058,0.0476396791636943,298.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4501647949219,0.6315056085586548,0.050000000745058,0.0351865030825138,298.5767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4501342773437,0.6315056085586548,0.050000000745058,0.0476396791636943,298.57672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4501647949219,0.6315056085586548,0.050000000745058,0.225982129573822,288.556640625,286.1501770019531,293.1820983886719,292.3677673339844,297.1390380859375,298.7537536621094,289.2169189453125,1.0,0.1210852488875389,0.1638299375772476,0.1638299375772476,1.0,1.0,-0.4820332527160644,0.0166689008474349,0.4653643369674682,-0.1258113831281662,0.0,0.0,0.0,12.503116607666016,60.0,2379.476318359375,0.0,16.6801700592041,1.0,280.7307434082031,283.4895324707031,298.5296325683594,300.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559602651656166e-21,6.279801325828083e-22,6.279801325828083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.12408447265625,0.5710349082946777,0.050000000745058,0.0456803850829601,298.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.12408447265625,0.5710349082946777,0.050000000745058,0.0481036454439163,298.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.12408447265625,0.5710349082946777,0.050000000745058,0.035529188811779,298.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.12408447265625,0.5710349082946777,0.050000000745058,0.0481036454439163,298.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.12408447265625,0.5710349082946777,0.050000000745058,0.2281829863786697,287.9081726074219,286.1026916503906,293.2204284667969,292.3794250488281,297.1159362792969,298.7548217773437,286.6943054199219,1.0,0.1405850648880005,0.3276598751544952,0.3276598751544952,1.0,1.0,-0.4867336750030517,0.0619629435241222,0.4247707426548004,-0.0817243903875351,1.0,1.0,0.0,20.02937889099121,60.0,13592.4736328125,0.0,23.1848373413086,1.0,281.7240600585937,286.35760498046875,298.36981201171875,300.0064697265625,293.1499938964844,293.1499938964844,283.1499938964844,1826.572998046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5058422684669495,1.0,0.0,0.0,0.9001490473747253,0.9001508951187134,5.609741648981981e-08,4.262705326080322,4.262695789337158,9.813370525080243e-06,0.0,0.0,-0.0,5589.890625,0.0,22.5159854888916,1894.9964599609373,0.0,525.171630859375,0.233310118317604,1.0,0.0,3.0,1.0,0.0
17993040,298.732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.12408447265625,0.5710349082946777,0.050000000745058,0.0456803850829601,298.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.12408447265625,0.5710349082946777,0.050000000745058,0.0481036454439163,298.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.12408447265625,0.5710349082946777,0.050000000745058,0.035529188811779,298.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.12408447265625,0.5710349082946777,0.050000000745058,0.0481036454439163,298.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.12408447265625,0.5710349082946777,0.050000000745058,0.2281829863786697,287.9081726074219,286.1026916503906,293.2204284667969,292.3794250488281,297.1159362792969,298.7548217773437,286.6943054199219,1.0,0.1405850648880005,0.3276598751544952,0.3276598751544952,1.0,1.0,-0.4867336750030517,0.0619629435241222,0.4247707426548004,-0.0817243903875351,1.0,1.0,0.0,20.02937889099121,60.0,13592.4736328125,0.0,23.1848373413086,1.0,281.7240600585937,286.35760498046875,298.36981201171875,300.0064697265625,293.1499938964844,293.1499938964844,283.1499938964844,1826.572998046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5058422684669495,1.0,0.0,0.0,0.9001490473747253,0.9001508951187134,5.609741648981981e-08,4.262705326080322,4.262695789337158,9.813370525080243e-06,0.0,0.0,-0.0,5589.890625,0.0,22.5159854888916,1894.9964599609373,0.0,525.171630859375,0.233310118317604,1.0,0.0,3.0,1.0,0.0
17993100,298.6894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1423034667969,0.5492545962333679,0.050000000745058,0.0458178222179412,298.60430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1423034667969,0.5492545962333679,0.050000000745058,0.0482483729720115,298.7937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1423034667969,0.5492545962333679,0.050000000745058,0.035636082291603,298.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1423034667969,0.5492545962333679,0.050000000745058,0.0482483729720115,298.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1423034667969,0.5492545962333679,0.050000000745058,0.2288695126771927,285.97607421875,286.076171875,293.2417907714844,292.3865661621094,297.0952453613281,298.7176208496094,285.3821716308594,1.0,0.1489847898483276,0.4095748364925384,0.4095748364925384,1.0,1.0,-0.4881982207298279,0.1002993136644363,0.3878988921642303,-0.0438450053334236,0.6107873320579529,0.6107873320579529,0.0,23.70712661743164,60.0,12214.953125,0.0,26.335832595825195,1.0,282.3039855957031,284.9884338378906,297.0199890136719,298.54156494140625,293.1499938964844,293.1499938964844,283.1499938964844,4403.279296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.600348711013794,1.0,0.0,0.0,1.152069091796875,1.1520717144012451,8.865801248703067e-08,4.26583194732666,4.265821933746338,9.786715963855386e-06,0.0,0.0,-0.0,3841.882568359375,0.0,50.144229888916016,1895.424560546875,0.0,930.7434692382812,0.294731467962265,1.0,0.0,3.0,1.0,0.0
17993160,298.6479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.5324671864509583,0.050000000745058,0.0459491312503814,298.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.5324671864509583,0.050000000745058,0.0483866482973098,298.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.5324671864509583,0.050000000745058,0.0357382111251354,298.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.5324671864509583,0.050000000745058,0.0483866482973098,298.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.5324671864509583,0.050000000745058,0.2295254170894622,285.3282470703125,286.0479431152344,293.2645568847656,292.39453125,297.0015869140625,298.67755126953125,285.57720947265625,1.0,0.1565427482128143,0.5276598930358887,0.5276598930358887,0.800000011920929,1.0,-0.4895974397659302,0.1603933870792389,0.3292040526866913,0.0157319959253072,0.01858676597476,0.01858676597476,0.0,27.2269344329834,60.0,5564.33935546875,0.0,29.364931106567383,1.0,282.5560302734375,285.3382263183594,295.9042663574219,296.9016418457031,293.1499938964844,293.1499938964844,283.1499938964844,23183.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5930718183517456,1.0,0.0,0.0,0.2325351983308792,0.2582747340202331,4.770801975695349e-09,4.265921592712402,4.265912055969238,9.785949259821791e-06,0.0,0.0,-0.0,935.7693481445312,0.0,12.93791961669922,1895.436767578125,0.0,890.956787109375,0.2495516687631607,1.0,0.0,3.0,1.0,0.0
17993220,298.6112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.500244140625,0.515954315662384,0.050000000745058,0.046112697571516,298.54132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.500244140625,0.515954315662384,0.050000000745058,0.0485588908195495,298.7137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.500244140625,0.515954315662384,0.050000000745058,0.0358654335141181,298.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.500244140625,0.515954315662384,0.050000000745058,0.0485588908195495,298.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.500244140625,0.515954315662384,0.050000000745058,0.2303424775600433,286.5882568359375,286.00732421875,293.2973022460937,292.406494140625,296.0223693847656,298.6302185058594,286.6641540527344,1.0,0.1654724776744842,0.6862042546272278,0.6862042546272278,0.5314741730690002,1.0,-0.491340160369873,0.261713445186615,0.229626715183258,0.1163188815116882,0.8362623453140259,0.8362623453140259,0.0,31.61542510986328,60.0,12431.1123046875,0.0,33.18211364746094,1.0,282.73199462890625,286.5960998535156,294.98077392578125,295.8335876464844,293.1499938964844,293.1499938964844,283.1499938964844,7832.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4931434988975525,1.0,0.0,0.0,1.0047434568405151,1.0498385429382324,6.73602897904857e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.99755859375,0.0,45.15512466430664,1895.4371337890625,0.0,486.332763671875,0.2908874452114105,1.0,0.0,3.0,1.0,0.0
17993280,298.5978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.422119140625,0.5097646117210388,0.050000000745058,0.0461866185069084,298.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.422119140625,0.5097646117210388,0.050000000745058,0.0486367307603359,298.6975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.422119140625,0.5097646117210388,0.050000000745058,0.0359229259192943,298.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.422119140625,0.5097646117210388,0.050000000745058,0.0486367307603359,298.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.422119140625,0.5097646117210388,0.050000000745058,0.2307117134332656,286.3907470703125,285.98638916015625,293.314208984375,292.41290283203125,295.1813659667969,298.6123352050781,285.9031066894531,1.0,0.1693768352270126,0.7638299465179443,0.7638299465179443,0.4000000059604645,1.0,-0.492127776145935,0.3489957749843597,0.1431320011615753,0.2030948996543884,0.8426735401153564,0.8426735401153564,0.0,33.60462951660156,60.0,12445.4404296875,-0.0,34.93272399902344,1.0,282.8706970214844,285.4772644042969,295.0125732421875,296.0065002441406,293.1499938964844,293.1499938964844,283.1499938964844,4800.7802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675841331481933,1.0,0.0,0.0,1.318723201751709,1.3200489282608032,1.1603813021565657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.771484375,0.0,72.68611907958984,1895.4371337890625,0.0,416.8323364257813,0.3343486189842224,1.0,0.0,3.0,1.0,0.0
17993340,298.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554443359375,0.4970055520534515,0.050000000745058,0.0463681370019912,298.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554443359375,0.4970055520534515,0.050000000745058,0.0488278828561306,298.6513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554443359375,0.4970055520534515,0.050000000745058,0.0360641069710254,298.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554443359375,0.4970055520534515,0.050000000745058,0.0488278828561306,298.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554443359375,0.4970055520534515,0.050000000745058,0.2316184490919113,285.46337890625,285.9263610839844,293.36260986328125,292.4317626953125,293.4334716796875,298.5636901855469,285.8421325683594,1.0,0.1785423904657364,0.9736737608909608,0.9736737608909608,0.044588603079319,1.0,-0.494062602519989,0.4939112365245819,0.0001513658207841,0.3470456302165985,0.110617995262146,0.110617995262146,0.0,38.48171615600586,60.0,5542.853515625,-0.0,39.24237060546875,1.0,283.02215576171875,285.8085327148437,294.90008544921875,295.3934326171875,293.1499938964844,293.1499938964844,283.1499938964844,26105.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3837174475193023,1.0,0.0,0.0,0.2515654563903808,0.3433350920677185,5.244197520681837e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1334.736328125,0.0,19.44608688354492,1895.4371337890625,0.0,247.95274353027344,0.2712787389755249,1.0,0.0,3.0,1.0,0.0
17993400,298.5556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5866394042969,0.4957011044025421,0.050000000745058,0.0463891290128231,298.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5866394042969,0.4957011044025421,0.050000000745058,0.0488499850034713,298.64654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5866394042969,0.4957011044025421,0.050000000745058,0.0360804349184036,298.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5866394042969,0.4957011044025421,0.050000000745058,0.0488499850034713,298.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5866394042969,0.4957011044025421,0.050000000745058,0.2317233085632324,285.6263122558594,285.9184875488281,293.36895751953125,292.4342956542969,293.3918762207031,298.55816650390625,286.119873046875,1.0,0.1795593500137329,1.0,1.0,0.0,1.0,-0.4942860901355743,0.4942843317985534,1.7819760387283168e-06,0.3473782241344452,0.1964559555053711,0.1964559555053711,0.0,39.043251037597656,60.0,5890.0908203125,-0.0,39.73809814453125,1.0,283.0265808105469,286.0439758300781,294.8455810546875,295.3062744140625,293.1499938964844,293.1499938964844,283.1499938964844,24540.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3654794991016388,1.0,0.0,0.0,0.2621101140975952,0.4142557978630066,5.518057122344544e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1462.8021240234375,0.0,22.34159469604492,1895.4371337890625,0.0,218.52001953125,0.2688613831996918,1.0,0.0,3.0,1.0,0.0
17993460,298.5354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112548828125,0.4859791398048401,0.050000000745058,0.0465582273900508,298.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112548828125,0.4859791398048401,0.050000000745058,0.0490280538797378,298.6130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112548828125,0.4859791398048401,0.050000000745058,0.0362119525671005,298.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112548828125,0.4859791398048401,0.050000000745058,0.0490280538797378,298.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112548828125,0.4859791398048401,0.050000000745058,0.2325679808855056,285.8434753417969,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5227966308594,285.4461364746094,1.0,0.1875388175249099,1.0,1.0,0.0,1.0,-0.4960879981517792,0.4960876405239105,3.519552365105483e-07,0.3488142490386963,0.6175051331520081,0.6175051331520081,0.0,43.56602096557617,48.0,11168.0703125,-0.0,43.74945831298828,1.0,283.10626220703125,285.21563720703125,295.3002319335937,296.092041015625,293.1499938964844,293.1499938964844,283.1499938964844,11002.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3070858418941498,1.0,0.0,0.0,1.3377984762191772,1.3378652334213257,1.194193828268908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.8232421875,0.0,92.40583038330078,1895.4371337890625,0.0,127.56655883789062,0.3522392511367798,1.0,0.0,3.0,1.0,0.0
17993520,298.5354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112548828125,0.4859791398048401,0.050000000745058,0.0465582273900508,298.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112548828125,0.4859791398048401,0.050000000745058,0.0490280538797378,298.6130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112548828125,0.4859791398048401,0.050000000745058,0.0362119525671005,298.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112548828125,0.4859791398048401,0.050000000745058,0.0490280538797378,298.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112548828125,0.4859791398048401,0.050000000745058,0.2325679808855056,285.8434753417969,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5227966308594,285.4461364746094,1.0,0.1875388175249099,1.0,1.0,0.0,1.0,-0.4960879981517792,0.4960876405239105,3.519552365105483e-07,0.3488142490386963,0.6175051331520081,0.6175051331520081,0.0,43.56602096557617,48.0,11168.0703125,-0.0,43.74945831298828,1.0,283.10626220703125,285.21563720703125,295.3002319335937,296.092041015625,293.1499938964844,293.1499938964844,283.1499938964844,11002.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3070858418941498,1.0,0.0,0.0,1.3377984762191772,1.3378652334213257,1.194193828268908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.8232421875,0.0,92.40583038330078,1895.4371337890625,0.0,127.56655883789062,0.3522392511367798,1.0,0.0,3.0,1.0,0.0
