time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993580,298.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.76513671875,0.4836753606796264,0.050000000745058,0.0466006472706794,298.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76513671875,0.4836753606796264,0.050000000745058,0.049072727560997,298.5809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76513671875,0.4836753606796264,0.050000000745058,0.036244947463274,298.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76513671875,0.4836753606796264,0.050000000745058,0.049072727560997,298.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.76513671875,0.4836753606796264,0.050000000745058,0.2327798902988433,285.82452392578125,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4910888671875,286.1625366210937,1.0,0.1889979839324951,1.0,1.0,0.0,1.0,-0.496540367603302,0.4965400099754333,3.5235015616308374e-07,0.349173903465271,0.5496003031730652,0.5496003031730652,0.0,44.70071792602539,36.0,9050.3173828125,-0.0,44.76031875610352,1.0,283.1288757324219,286.41339111328125,295.334716796875,295.8671264648437,293.1499938964844,293.1499938964844,283.1499938964844,20356.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2923137545585632,1.0,0.0,0.0,0.6366471648216248,0.671158492565155,2.7045256700830578e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3439.293212890625,0.0,35.714691162109375,1895.4371337890625,0.0,90.77841186523438,0.2830497920513153,1.0,0.0,3.0,1.0,0.0
17993640,298.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.76513671875,0.4836753606796264,0.050000000745058,0.0466006472706794,298.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76513671875,0.4836753606796264,0.050000000745058,0.049072727560997,298.5809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76513671875,0.4836753606796264,0.050000000745058,0.036244947463274,298.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76513671875,0.4836753606796264,0.050000000745058,0.049072727560997,298.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.76513671875,0.4836753606796264,0.050000000745058,0.2327798902988433,285.82452392578125,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4910888671875,286.1625366210937,1.0,0.1889979839324951,1.0,1.0,0.0,1.0,-0.496540367603302,0.4965400099754333,3.5235015616308374e-07,0.349173903465271,0.5496003031730652,0.5496003031730652,0.0,44.70071792602539,36.0,9050.3173828125,-0.0,44.76031875610352,1.0,283.1288757324219,286.41339111328125,295.334716796875,295.8671264648437,293.1499938964844,293.1499938964844,283.1499938964844,20356.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2923137545585632,1.0,0.0,0.0,0.6366471648216248,0.671158492565155,2.7045256700830578e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3439.293212890625,0.0,35.714691162109375,1895.4371337890625,0.0,90.77841186523438,0.2830497920513153,1.0,0.0,3.0,1.0,0.0
17993700,298.5138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949951171875,0.4848826825618744,0.050000000745058,0.0465783514082431,298.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949951171875,0.4848826825618744,0.050000000745058,0.0490492470562458,298.571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949951171875,0.4848826825618744,0.050000000745058,0.0362276062369346,298.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949951171875,0.4848826825618744,0.050000000745058,0.0490492470562458,298.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949951171875,0.4848826825618744,0.050000000745058,0.2326685190200805,285.9846496582031,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.4816589355469,285.70135498046875,1.0,0.1878116577863693,1.0,1.0,0.0,1.0,-0.4963028728961944,0.4963025152683258,3.521450082644151e-07,0.3489899635314941,0.8123502135276794,0.8123502135276794,0.0,44.10441970825195,36.0,11856.802734375,-0.0,44.2288818359375,1.0,283.13787841796875,285.4989318847656,295.5971069335937,296.4534606933594,293.1499938964844,293.1499938964844,283.1499938964844,6564.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3120630085468292,1.0,0.0,0.0,1.3684877157211304,1.3686953783035278,1.2496121826188758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.18701171875,0.0,85.04141235351562,1895.4371337890625,0.0,135.50161743164062,0.3510023355484009,1.0,0.0,3.0,1.0,0.0
17993760,298.5095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595642089844,0.4873843789100647,0.050000000745058,0.0465326495468616,298.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595642089844,0.4873843789100647,0.050000000745058,0.0490011200308799,298.5597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595642089844,0.4873843789100647,0.050000000745058,0.0361920595169067,298.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595642089844,0.4873843789100647,0.050000000745058,0.0490011200308799,298.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595642089844,0.4873843789100647,0.050000000745058,0.2324402183294296,285.40673828125,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.4725036621094,285.1979064941406,1.0,0.1855353862047195,1.0,1.0,0.0,1.0,-0.4958159625530243,0.4958156049251556,3.517229458793736e-07,0.3486094176769256,0.527230441570282,0.527230441570282,0.0,42.8820686340332,25.0,10300.7568359375,-0.0,43.141021728515625,1.0,283.1439208984375,285.090087890625,295.7901916503906,296.6202697753906,293.1499938964844,293.1499938964844,283.1499938964844,17888.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3508885502815246,1.0,0.0,0.0,1.232055425643921,1.2320624589920044,1.012870427530288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.27001953125,0.0,93.7846908569336,1895.4371337890625,0.0,195.7403259277344,0.3511509597301483,1.0,0.0,3.0,1.0,0.0
17993820,298.5062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890991210937,0.5173926949501038,0.1755400449037552,0.046096172183752,298.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.47979736328125,0.7487122416496277,0.1680429875850677,0.1360852569341659,298.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.767187774181366,0.1745841652154922,0.108291782438755,298.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890991210937,0.5173926949501038,0.050000000745058,0.0485414899885654,298.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890991210937,0.5173926949501038,0.050000000745058,0.2302599251270294,285.45233154296875,285.4594116210937,293.6080627441406,292.5356140136719,293.6018371582031,298.4434814453125,285.77740478515625,1.0,0.1838704049587249,1.0,1.0,0.0,1.0,-0.6825786232948303,0.6825781464576721,5.272733574201993e-07,0.4918021261692047,0.5009353756904602,0.5009353756904602,0.0,32.76934814453125,25.0,10687.63671875,-0.0,56.26081085205078,1.0,283.1466369628906,285.9227294921875,295.644287109375,296.3463439941406,293.1499938964844,293.1499938964844,283.1499938964844,22764.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3631543815135956,1.0,0.0,0.0,0.7630825638771057,0.7630874514579773,3.885407195980407e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.31298828125,0.0,47.43083190917969,1895.4371337890625,0.0,214.8559112548828,0.3054240643978119,1.0,0.0,3.0,1.0,0.0
17993880,298.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155639648437,0.793937087059021,0.1766498237848281,0.12847800552845,298.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.04364013671875,0.831865131855011,0.1659912914037704,0.1561395674943924,298.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0465393066406,0.8428552150726318,0.1721872687339782,0.1202524378895759,298.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807678222656,0.5554351210594177,0.050000000745058,0.0482029281556606,298.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807678222656,0.5554351210594177,0.050000000745058,0.2286539375782013,286.01666259765625,285.3851318359375,293.6319885253906,292.54620361328125,293.6268615722656,298.3921203613281,286.1468505859375,1.0,0.1844343245029449,1.0,1.0,0.0,1.0,-0.8180505633354187,0.8180498480796814,6.782572086194705e-07,0.5985119342803955,0.9927033185958862,0.9927033185958862,0.0,25.49304962158203,28.0,15746.998046875,-0.0,66.7261734008789,1.0,283.1476135253906,286.0971069335937,295.6560363769531,296.5950622558594,293.1499938964844,293.1499938964844,283.1499938964844,7274.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3691847026348114,1.0,0.0,0.0,1.3571500778198242,1.3571538925170898,1.2289923745356648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.19189453125,0.0,85.20343017578125,1895.4371337890625,0.0,224.39370727539065,0.3564696311950683,1.0,0.0,3.0,1.0,0.0
17993940,298.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91510009765625,0.9248008728027344,0.1678071469068527,0.1526919454336166,298.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151916503906,0.912968099117279,0.1634248793125152,0.1554980725049972,298.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.91510009765625,0.9287793040275574,0.1717022657394409,0.1200759187340736,298.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140319824219,0.8927257061004639,0.1594621241092682,0.1459174901247024,298.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.929931640625,0.6175169944763184,0.1480572819709777,0.2270647436380386,285.91552734375,285.32928466796875,293.6984558105469,292.575927734375,293.69403076171875,298.2289733886719,285.9112548828125,1.0,0.1886980235576629,1.0,1.0,0.0,1.0,-0.961629331111908,0.9616284370422364,8.65632614477363e-07,0.7155838012695312,1.0,1.0,0.0,18.62485122680664,28.0,18535.232421875,-0.0,81.19168090820312,1.0,283.1494445800781,285.6549377441406,296.0000305175781,297.2517395019531,293.1499938964844,293.1499938964844,283.1499938964844,7179.1376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4528111219406128,1.0,0.0,0.0,1.7846797704696655,1.7846852540969849,2.1252694182294365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.58837890625,0.0,173.99874877929688,1895.4371337890625,0.0,381.31976318359375,0.4444753229618072,1.0,0.0,3.0,1.0,0.0
17994000,298.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112243652344,0.918067753314972,0.1676752716302871,0.1196121796965599,298.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112548828125,0.9875621795654296,0.1635380536317825,0.155191957950592,298.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112243652344,0.918067753314972,0.1724001318216323,0.0930317044258117,298.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111022949219,0.9752790927886964,0.1586296409368515,0.1486979275941848,298.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91961669921875,0.7453917860984802,0.1488474458456039,0.3196559250354767,285.911376953125,285.27783203125,293.7069702148437,292.57977294921875,293.7026672363281,298.2153625488281,285.9150695800781,1.0,0.1902071237564087,1.0,1.0,0.0,1.0,-1.0184329748153689,1.0184320211410522,9.466394317314552e-07,0.7602684497833252,1.0,1.0,0.0,15.247200965881348,48.0,19173.861328125,-0.0,85.39818572998047,1.0,283.1495361328125,285.6474609375,296.01806640625,297.3011779785156,293.1499938964844,293.1499938964844,283.1499938964844,7483.845703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4638554453849792,1.0,0.0,0.0,1.822159767150879,1.822165489196777,2.215472250099993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.1552734375,0.0,185.19305419921875,1895.4371337890625,0.0,407.5710144042969,0.4565359354019165,1.0,0.0,3.0,1.0,0.0
17994060,298.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9265441894531,0.8885487914085388,0.1834851056337356,0.0980702638626098,298.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.8885487914085388,0.1754563003778457,0.103272721171379,298.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9265441894531,0.8885487914085388,0.1886690706014633,0.0762768760323524,298.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281005859375,0.8885487914085388,0.1620041728019714,0.1032728105783462,297.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9258117675781,0.9341081976890564,0.1453161537647247,0.5615130662918091,285.9266967773437,285.18365478515625,293.7848815917969,292.6151428222656,293.7809143066406,298.1933288574219,285.91485595703125,1.0,0.2064701318740844,1.0,1.0,0.0,1.0,-1.1339926719665527,1.1339914798736572,1.126302436205151e-06,0.8512042760848999,1.0,1.0,0.0,15.345023155212402,68.0,21653.970703125,-0.0,112.4684066772461,1.0,283.1499328613281,285.5581970214844,296.0252380371094,297.5578308105469,293.1499938964844,293.1499938964844,283.1499938964844,10388.4248046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.550018846988678,1.0,0.0,0.0,2.146835803985596,2.146843671798706,3.075325025747589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.68408203125,0.0,302.8741455078125,1895.4371337890625,0.0,686.6751708984375,0.5354434847831726,1.0,0.0,3.0,1.0,0.0
17994120,298.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9265441894531,0.8885487914085388,0.1834851056337356,0.0980702638626098,298.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.8885487914085388,0.1754563003778457,0.103272721171379,298.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9265441894531,0.8885487914085388,0.1886690706014633,0.0762768760323524,298.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281005859375,0.8885487914085388,0.1620041728019714,0.1032728105783462,297.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9258117675781,0.9341081976890564,0.1453161537647247,0.5615130662918091,285.9266967773437,285.18365478515625,293.7848815917969,292.6151428222656,293.7809143066406,298.1933288574219,285.91485595703125,1.0,0.2064701318740844,1.0,1.0,0.0,1.0,-1.1339926719665527,1.1339914798736572,1.126302436205151e-06,0.8512042760848999,1.0,1.0,0.0,15.345023155212402,68.0,21653.970703125,-0.0,112.4684066772461,1.0,283.1499328613281,285.5581970214844,296.0252380371094,297.5578308105469,293.1499938964844,293.1499938964844,283.1499938964844,10388.4248046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.550018846988678,1.0,0.0,0.0,2.146835803985596,2.146843671798706,3.075325025747589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.68408203125,0.0,302.8741455078125,1895.4371337890625,0.0,686.6751708984375,0.5354434847831726,1.0,0.0,3.0,1.0,0.0
17994180,298.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527282714844,0.8911865949630737,0.1922347843647003,0.0998894497752189,298.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527282714844,0.8911865949630737,0.1829383969306945,0.1051883995532989,298.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527282714844,0.8911865949630737,0.1967999339103698,0.0776917934417724,298.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527282714844,0.8911865949630737,0.1657800525426864,0.1051883995532989,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540710449219,0.9771204590797424,0.141961857676506,0.6441114544868469,285.95513916015625,285.14532470703125,293.84478759765625,292.64263916015625,293.84112548828125,298.1632995605469,285.96466064453125,1.0,0.224180668592453,1.0,1.0,0.0,1.0,-1.2404555082321167,1.2404541969299316,1.3153106692698202e-06,0.9406611323356628,1.0,1.0,0.0,17.049667358398438,68.0,23727.947265625,-0.0,144.6139373779297,1.0,283.1499938964844,285.55523681640625,295.9418640136719,297.5998840332031,293.1499938964844,293.1499938964844,283.1499938964844,12495.6904296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5912420749664307,1.0,0.0,0.0,2.35452938079834,2.354538917541504,3.699146873259451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.56103515625,0.0,399.55657958984375,1895.4371337890625,0.0,881.2053833007812,0.583003580570221,1.0,0.0,3.0,1.0,0.0
17994240,298.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9772644042969,0.9043364524841307,0.1941704601049423,0.1094506084918975,298.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9772644042969,0.9043364524841307,0.1847671419382095,0.1152567639946937,298.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9772644042969,0.9043364524841307,0.1985823065042495,0.0851282551884651,297.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9772644042969,0.9043364524841307,0.1666648089885711,0.1152567639946937,297.81707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783630371094,0.9591426253318788,0.1410112529993057,0.639221727848053,285.97979736328125,285.1036682128906,293.86541748046875,292.65216064453125,293.8618469238281,298.14697265625,285.9901733398437,1.0,0.2311183959245681,1.0,1.0,0.0,1.0,-1.277345061302185,1.2773436307907104,1.3842488897353178e-06,0.9703485369682312,1.0,1.0,0.0,18.21367454528809,88.0,24392.005859375,-0.0,158.42752075195312,1.0,283.1499938964844,285.5634155273437,295.91845703125,297.6134948730469,293.1499938964844,293.1499938964844,283.1499938964844,13105.4296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020286679267883,1.0,0.0,0.0,2.4112908840179443,2.4113008975982666,3.879650307681004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.15576171875,0.0,429.15570068359375,1895.4371337890625,0.0,940.1554565429688,0.5996628403663635,1.0,0.0,3.0,1.0,0.0
17994300,298.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.9249444007873536,0.1962263882160186,0.1248204484581947,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.9249444007873536,0.187007337808609,0.1314419507980346,298.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.9249444007873536,0.2006101310253143,0.097082570195198,297.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.9866107702255248,0.1668639332056045,0.1583069413900375,297.76239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287475585937,0.92985200881958,0.139860913157463,0.6320294141769409,286.0307312011719,285.0814514160156,293.90655517578125,292.6712341308594,293.90313720703125,298.100830078125,286.0422668457031,1.0,0.2460719794034958,1.0,1.0,0.0,1.0,-1.3590376377105713,1.3590360879898071,1.5450647197212677e-06,1.0357860326766968,1.0,1.0,0.0,20.514049530029297,88.0,25834.880859375,-0.0,192.4757843017578,1.0,283.1499938964844,285.57965087890625,295.8857116699219,297.6543884277344,293.1499938964844,293.1499938964844,283.1499938964844,14472.8876953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207297444343567,1.0,0.0,0.0,2.533970594406128,2.5339818000793457,4.28446412570338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.19140625,0.0,498.0476989746094,1895.4371337890625,0.0,1050.2183837890625,0.6266911029815674,1.0,0.0,3.0,1.0,0.0
17994360,298.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.10577392578125,0.9482877254486084,0.1967216879129409,0.144741341471672,297.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1064147949219,0.9816696047782898,0.187305599451065,0.1690302640199661,298.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.10577392578125,0.9482877254486084,0.2013246268033981,0.1125765964388847,297.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1061096191406,0.9589164853096008,0.1648688018321991,0.1571878641843795,297.71844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1046447753906,0.8997443318367004,0.1394091248512268,0.6288157105445862,286.1081237792969,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,298.04302978515625,286.12359619140625,1.0,0.2627677917480469,1.0,1.0,0.0,1.0,-1.451529026031494,1.4515273571014404,1.7410435475539998e-06,1.1094367504119873,1.0,1.0,0.0,23.446208953857425,108.0,27348.18359375,-0.0,232.87290954589844,1.0,283.1499938964844,285.6263122558594,295.8730163574219,297.7168273925781,293.1499938964844,293.1499938964844,283.1499938964844,15568.2080078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6370795369148254,1.0,0.0,0.0,2.628108501434326,2.628120422363281,4.608715755693993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.232421875,0.0,555.6434326171875,1895.4371337890625,0.0,1154.02392578125,0.6523059010505676,1.0,0.0,3.0,1.0,0.0
17994420,297.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.22802734375,0.8259482979774475,0.191126674413681,0.1735869348049163,297.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2283935546875,0.8171042799949646,0.1852467507123947,0.1766114085912704,297.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.22808837890625,0.8354282975196838,0.1984623521566391,0.1400566846132278,297.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2288513183594,0.7845854163169861,0.1642678380012512,0.1565667688846588,297.6439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2294311523437,0.7432327270507812,0.1390435695648193,0.6303958296775818,286.22760009765625,284.9898376464844,294.0328674316406,292.7304077148437,294.0297241210937,297.9018249511719,286.2127685546875,1.0,0.295965164899826,1.0,1.0,0.0,1.0,-1.5160164833068848,1.5160146951675415,1.8902826468547567e-06,1.1639753580093384,1.0,1.0,0.0,44.04767227172852,96.0,29092.74609375,-0.0,315.8232421875,1.0,283.1499938964844,285.6522521972656,295.88824462890625,297.88330078125,293.1499938964844,293.1499938964844,283.1499938964844,17742.216796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682986617088318,1.0,0.0,0.0,2.8056139945983887,2.805627584457397,5.25229552295059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.07470703125,0.0,676.005615234375,1895.4371337890625,0.0,1370.1209716796875,0.695431113243103,1.0,0.0,3.0,1.0,0.0
17994480,297.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.22802734375,0.8259482979774475,0.191126674413681,0.1735869348049163,297.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2283935546875,0.8171042799949646,0.1852467507123947,0.1766114085912704,297.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.22808837890625,0.8354282975196838,0.1984623521566391,0.1400566846132278,297.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2288513183594,0.7845854163169861,0.1642678380012512,0.1565667688846588,297.6439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2294311523437,0.7432327270507812,0.1390435695648193,0.6303958296775818,286.22760009765625,284.9898376464844,294.0328674316406,292.7304077148437,294.0297241210937,297.9018249511719,286.2127685546875,1.0,0.295965164899826,1.0,1.0,0.0,1.0,-1.5160164833068848,1.5160146951675415,1.8902826468547567e-06,1.1639753580093384,1.0,1.0,0.0,44.04767227172852,96.0,29092.74609375,-0.0,315.8232421875,1.0,283.1499938964844,285.6522521972656,295.88824462890625,297.88330078125,293.1499938964844,293.1499938964844,283.1499938964844,17742.216796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682986617088318,1.0,0.0,0.0,2.8056139945983887,2.805627584457397,5.25229552295059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.07470703125,0.0,676.005615234375,1895.4371337890625,0.0,1370.1209716796875,0.695431113243103,1.0,0.0,3.0,1.0,0.0
17994540,297.8599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.13214111328125,0.7758256793022156,0.1945479065179824,0.1754235625267028,297.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1322021484375,0.7659469842910767,0.1866834014654159,0.1778260022401809,297.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.132080078125,0.7834896445274353,0.1998266875743866,0.1404352486133575,297.7096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.13238525390625,0.737545371055603,0.1657678782939911,0.1581138223409652,297.5828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327514648437,0.6975266933441162,0.1390919089317321,0.6322912573814392,286.13189697265625,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8261413574219,286.12939453125,1.0,0.3142242431640625,1.0,1.0,0.0,1.0,-1.5411477088928225,1.5411458015441897,1.947152668435592e-06,1.1820647716522217,1.0,1.0,0.0,58.17927932739258,84.0,29732.66796875,-0.0,361.3497619628906,1.0,283.1499938964844,285.5601806640625,295.8644104003906,297.9005126953125,293.1499938964844,293.1499938964844,283.1499938964844,19657.140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871972680091858,1.0,0.0,0.0,2.9531407356262207,2.953155755996704,5.81917788622377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.62158203125,0.0,788.3501586914062,1895.4371337890625,0.0,1511.21826171875,0.7313122749328613,1.0,0.0,3.0,1.0,0.0
17994600,297.8599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.13214111328125,0.7758256793022156,0.1945479065179824,0.1754235625267028,297.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1322021484375,0.7659469842910767,0.1866834014654159,0.1778260022401809,297.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.132080078125,0.7834896445274353,0.1998266875743866,0.1404352486133575,297.7096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.13238525390625,0.737545371055603,0.1657678782939911,0.1581138223409652,297.5828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327514648437,0.6975266933441162,0.1390919089317321,0.6322912573814392,286.13189697265625,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8261413574219,286.12939453125,1.0,0.3142242431640625,1.0,1.0,0.0,1.0,-1.5411477088928225,1.5411458015441897,1.947152668435592e-06,1.1820647716522217,1.0,1.0,0.0,58.17927932739258,84.0,29732.66796875,-0.0,361.3497619628906,1.0,283.1499938964844,285.5601806640625,295.8644104003906,297.9005126953125,293.1499938964844,293.1499938964844,283.1499938964844,19657.140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871972680091858,1.0,0.0,0.0,2.9531407356262207,2.953155755996704,5.81917788622377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.62158203125,0.0,788.3501586914062,1895.4371337890625,0.0,1511.21826171875,0.7313122749328613,1.0,0.0,3.0,1.0,0.0
17994660,297.8351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.10992431640625,0.7663911581039429,0.1972060054540634,0.1778548061847686,297.7632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1099853515625,0.7554445266723633,0.1882453709840774,0.1792900413274765,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098937988281,0.7726739048957825,0.2017809003591537,0.1417368054389953,297.6822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.7280598282814026,0.1670889258384704,0.159413143992424,297.554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11053466796875,0.6859332323074341,0.1394439339637756,0.6342172026634216,286.1097106933594,284.95001220703125,294.16864013671875,292.794921875,294.1654968261719,297.7961120605469,286.1073913574219,1.0,0.3201696276664734,1.0,1.0,0.0,1.0,-1.5512572526931765,1.551255226135254,1.971184019566863e-06,1.1901116371154783,1.0,1.0,0.0,62.78424453735352,84.0,30130.158203125,-0.0,378.6475830078125,1.0,283.1499938964844,285.52716064453125,295.8560791015625,297.9097595214844,293.1499938964844,293.1499938964844,283.1499938964844,20743.63671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925204396247864,1.0,0.0,0.0,3.033656597137451,3.033672571182251,6.140817276900634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.08642578125,0.0,854.6063842773438,1895.4371337890625,0.0,1552.23291015625,0.7481078505516052,1.0,0.0,3.0,1.0,0.0
17994720,297.8190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1016845703125,0.7645810842514038,0.1993572860956192,0.1797893792390823,297.7434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1017150878906,0.7528173923492432,0.1896369904279709,0.1805790662765503,297.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1016845703125,0.7701621651649475,0.2035099864006042,0.142911210656166,297.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.101806640625,0.7255617380142212,0.168236956000328,0.1604991555213928,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1019592285156,0.6822771430015564,0.1398515552282333,0.6360639929771423,286.10162353515625,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,297.7769775390625,286.10076904296875,1.0,0.323030948638916,1.0,1.0,0.0,1.0,-1.5600578784942627,1.5600558519363403,1.992262923522503e-06,1.197121024131775,1.0,1.0,0.0,64.64219665527344,72.0,30401.751953125,-0.0,388.1680908203125,1.0,283.1499938964844,285.5136108398437,295.8583068847656,297.9234313964844,293.1499938964844,293.1499938964844,283.1499938964844,21339.083984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952958106994629,1.0,0.0,0.0,3.0768892765045166,3.0769054889678955,6.317089855656377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.37060546875,0.0,891.6665649414062,1895.4371337890625,0.0,1573.8282470703125,0.7614660859107971,1.0,0.0,3.0,1.0,0.0
17994780,297.7868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.7705636620521545,0.2045661360025406,0.1843936443328857,297.7048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.7567245364189148,0.1932221204042434,0.1838472187519073,297.78729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.7749949097633362,0.2078856974840164,0.1458739787340164,297.62921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.7288399934768677,0.1711710691452026,0.1631834506988525,297.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.683735191822052,0.1410900950431823,0.6411619782447815,286.0887451171875,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.73956298828125,286.08905029296875,1.0,0.3260182738304138,1.0,1.0,0.0,1.0,-1.5824073553085327,1.5824053287506104,2.04644334189652e-06,1.2149242162704468,1.0,1.0,0.0,65.27156829833984,60.0,31093.111328125,-0.0,401.7700805664063,1.0,283.1499938964844,285.4837951660156,295.8841857910156,297.9823608398437,293.1499938964844,293.1499938964844,283.1499938964844,22872.298828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700641393661499,1.0,0.0,0.0,3.185509443283081,3.1855268478393555,6.770973186576157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.01708984375,0.0,989.472412109375,1895.4371337890625,0.0,1615.818603515625,0.7879654765129089,1.0,0.0,3.0,1.0,0.0
17994840,297.7868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.7705636620521545,0.2045661360025406,0.1843936443328857,297.7048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.7567245364189148,0.1932221204042434,0.1838472187519073,297.78729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.7749949097633362,0.2078856974840164,0.1458739787340164,297.62921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.7288399934768677,0.1711710691452026,0.1631834506988525,297.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.683735191822052,0.1410900950431823,0.6411619782447815,286.0887451171875,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.73956298828125,286.08905029296875,1.0,0.3260182738304138,1.0,1.0,0.0,1.0,-1.5824073553085327,1.5824053287506104,2.04644334189652e-06,1.2149242162704468,1.0,1.0,0.0,65.27156829833984,60.0,31093.111328125,-0.0,401.7700805664063,1.0,283.1499938964844,285.4837951660156,295.8841857910156,297.9823608398437,293.1499938964844,293.1499938964844,283.1499938964844,22872.298828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700641393661499,1.0,0.0,0.0,3.185509443283081,3.1855268478393555,6.770973186576157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.01708984375,0.0,989.472412109375,1895.4371337890625,0.0,1615.818603515625,0.7879654765129089,1.0,0.0,3.0,1.0,0.0
17994900,297.7731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.085693359375,0.778236448764801,0.2072440832853317,0.186717227101326,297.6885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0857238769531,0.7632319927215576,0.1951358765363693,0.1855608224868774,297.7696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.085693359375,0.7822076082229614,0.2101806849241256,0.1474091410636901,297.61431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08575439453125,0.7345343232154846,0.1727367341518402,0.1645739823579788,297.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0858154296875,0.6889188885688782,0.1418270766735077,0.6440160870552063,286.0856628417969,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,297.7237548828125,286.08544921875,1.0,0.3258639276027679,1.0,1.0,0.0,1.0,-1.5941929817199707,1.5941908359527588,2.0753884655277943e-06,1.22431218624115,1.0,1.0,0.0,63.91975402832031,60.0,31463.078125,-0.0,404.5022583007813,1.0,283.1499938964844,285.47021484375,295.90435791015625,298.0224304199219,293.1499938964844,293.1499938964844,283.1499938964844,23702.572265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70328289270401,1.0,0.0,0.0,3.242811679840088,3.2428297996521,7.016761855993536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.18115234375,0.0,1043.8359375,1895.4371337890625,0.0,1636.757080078125,0.7991736531257629,1.0,0.0,3.0,1.0,0.0
17994960,297.7606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0882263183594,0.7888347506523132,0.2099456936120987,0.1890355795621872,297.6739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.08819580078125,0.772614598274231,0.1970898509025573,0.1872897446155548,297.7535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0882263183594,0.7923521399497986,0.2125028818845749,0.1489464938640594,297.600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0881652832031,0.7427405714988708,0.1743386685848236,0.1659731119871139,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08807373046875,0.6967676877975464,0.1426140516996383,0.6469749212265015,286.0882568359375,284.95001220703125,294.3831481933594,292.8985595703125,294.38006591796875,297.7093811035156,286.0891418457031,1.0,0.3248310685157776,1.0,1.0,0.0,1.0,-1.6061314344406128,1.6061292886734009,2.104971827066038e-06,1.2338207960128784,1.0,1.0,0.0,61.69200134277344,48.0,31786.5078125,-0.0,404.9447021484375,1.0,283.1499938964844,285.4659423828125,295.9259338378906,298.062744140625,293.1499938964844,293.1499938964844,283.1499938964844,24262.607421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060157656669617,1.0,0.0,0.0,3.280897855758667,3.280916452407837,7.182551371442969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.69384765625,0.0,1081.0487060546875,1895.4371337890625,0.0,1658.54833984375,0.8112834095954895,1.0,0.0,3.0,1.0,0.0
17995020,297.7395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.092529296875,0.8151208758354187,0.2149564325809478,0.1932924389839172,297.6494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0924987792969,0.797196090221405,0.2007414549589157,0.1904825419187545,297.7262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.092529296875,0.8175703287124634,0.2168073207139969,0.1517662107944488,297.578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0924377441406,0.7647256851196289,0.1773398220539093,0.1685529053211212,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0923156738281,0.7170834541320801,0.1441363841295242,0.6525429487228394,286.09259033203125,284.95001220703125,294.46514892578125,292.9387512207031,294.46209716796875,297.68536376953125,286.0936889648437,1.0,0.3213325142860412,1.0,1.0,0.0,1.0,-1.6282411813735962,1.6282390356063845,2.160453959731967e-06,1.251423954963684,1.0,1.0,0.0,56.01840972900391,48.0,32425.92578125,-0.0,401.4436340332031,1.0,283.1499938964844,285.4541320800781,295.96783447265625,298.1429748535156,293.1499938964844,293.1499938964844,283.1499938964844,25502.23828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114371657371521,1.0,0.0,0.0,3.3636679649353027,3.363687515258789,7.549523957095516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.0947265625,0.0,1164.9481201171875,1895.4371337890625,0.0,1702.1556396484375,0.8285660147666931,1.0,0.0,3.0,1.0,0.0
17995080,297.7379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0937194824219,0.817600429058075,0.2153643816709518,0.1936358511447906,297.6476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0936889648437,0.7997011542320251,0.201039582490921,0.1907403916120529,297.7242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0937194824219,0.8199626803398132,0.2171568721532821,0.1519929021596908,297.57672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0936279296875,0.7670305967330933,0.1775853484869003,0.1687610745429992,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.7190288305282593,0.1442632675170898,0.6529961228370667,286.0937805175781,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,297.6835632324219,286.094970703125,1.0,0.3209551274776459,1.0,1.0,0.0,1.0,-1.6300305128097534,1.6300283670425415,2.164984152841498e-06,1.252848505973816,1.0,1.0,0.0,55.46818542480469,36.0,32473.224609375,-0.0,400.9004821777344,1.0,283.1499938964844,285.4542541503906,295.9711303710937,298.1492004394531,293.1499938964844,293.1499938964844,283.1499938964844,25571.814453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118773460388184,1.0,0.0,0.0,3.368253469467163,3.3682730197906494,7.57012116991973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.55517578125,0.0,1169.7188720703125,1895.4371337890625,0.0,1705.718017578125,0.8326616883277893,1.0,0.0,3.0,1.0,0.0
17995140,297.7177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1027526855469,0.8577328324317932,0.2207542210817337,0.1981575191020965,297.6244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1026916503906,0.8381041884422302,0.204980120062828,0.1941314339637756,297.6980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1027526855469,0.8592732548713684,0.2217627316713333,0.1549669355154037,297.5555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1026306152344,0.8057949542999268,0.1808330118656158,0.1714968085289001,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024475097656,0.7505908012390137,0.1459507793188095,0.6589478850364685,286.1028137207031,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6607971191406,286.1042175292969,1.0,0.3152060508728027,1.0,1.0,0.0,1.0,-1.6535305976867676,1.653528332710266,2.225021262347582e-06,1.2715473175048828,1.0,1.0,0.0,47.48505401611328,25.0,33148.6328125,-0.0,391.4963073730469,1.0,283.1499938964844,285.4464416503906,296.0157165527344,298.2354736328125,293.1499938964844,293.1499938964844,283.1499938964844,26823.47265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179255485534668,1.0,0.0,0.0,3.4497010707855225,3.449721574783325,7.94065385889553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.24658203125,0.0,1256.642578125,1895.4371337890625,0.0,1754.9873046875,0.8526147603988647,1.0,0.0,3.0,1.0,0.0
17995200,297.7177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1027526855469,0.8577328324317932,0.2207542210817337,0.1981575191020965,297.6244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1026916503906,0.8381041884422302,0.204980120062828,0.1941314339637756,297.6980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1027526855469,0.8592732548713684,0.2217627316713333,0.1549669355154037,297.5555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1026306152344,0.8057949542999268,0.1808330118656158,0.1714968085289001,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024475097656,0.7505908012390137,0.1459507793188095,0.6589478850364685,286.1028137207031,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6607971191406,286.1042175292969,1.0,0.3152060508728027,1.0,1.0,0.0,1.0,-1.6535305976867676,1.653528332710266,2.225021262347582e-06,1.2715473175048828,1.0,1.0,0.0,47.48505401611328,25.0,33148.6328125,-0.0,391.4963073730469,1.0,283.1499938964844,285.4464416503906,296.0157165527344,298.2354736328125,293.1499938964844,293.1499938964844,283.1499938964844,26823.47265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179255485534668,1.0,0.0,0.0,3.4497010707855225,3.449721574783325,7.94065385889553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.24658203125,0.0,1256.642578125,1895.4371337890625,0.0,1754.9873046875,0.8526147603988647,1.0,0.0,3.0,1.0,0.0
17995260,297.6994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.114013671875,0.9255679249763488,0.2260728329420089,0.2025900483131408,297.6036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11395263671875,0.8994266390800476,0.2088609933853149,0.197441279888153,297.6742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.114013671875,0.9262226819992064,0.2262747585773468,0.1578562706708908,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138610839844,0.8619472980499268,0.1840357035398483,0.1741645187139511,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136779785156,0.8040467500686646,0.1476233899593353,0.6647207140922546,286.11407470703125,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.64019775390625,286.1155700683594,1.0,0.3084905445575714,1.0,1.0,0.0,1.0,-1.6764296293258667,1.6764273643493652,2.2844983504910488e-06,1.2897531986236572,1.0,1.0,0.0,38.61017990112305,25.0,33811.4765625,-0.0,378.8908081054688,1.0,283.1499938964844,285.4412536621094,296.05914306640625,298.3199768066406,293.1499938964844,293.1499938964844,283.1499938964844,28030.791015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238762974739075,1.0,0.0,0.0,3.526481866836548,3.526503324508667,8.298060834022181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.46728515625,0.0,1342.4322509765625,1895.4371337890625,0.0,1804.0321044921875,0.8714411854743958,1.0,0.0,3.0,1.0,0.0
17995320,297.6994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.114013671875,0.9255679249763488,0.2260728329420089,0.2025900483131408,297.6036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11395263671875,0.8994266390800476,0.2088609933853149,0.197441279888153,297.6742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.114013671875,0.9262226819992064,0.2262747585773468,0.1578562706708908,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138610839844,0.8619472980499268,0.1840357035398483,0.1741645187139511,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136779785156,0.8040467500686646,0.1476233899593353,0.6647207140922546,286.11407470703125,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.64019775390625,286.1155700683594,1.0,0.3084905445575714,1.0,1.0,0.0,1.0,-1.6764296293258667,1.6764273643493652,2.2844983504910488e-06,1.2897531986236572,1.0,1.0,0.0,38.61017990112305,25.0,33811.4765625,-0.0,378.8908081054688,1.0,283.1499938964844,285.4412536621094,296.05914306640625,298.3199768066406,293.1499938964844,293.1499938964844,283.1499938964844,28030.791015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238762974739075,1.0,0.0,0.0,3.526481866836548,3.526503324508667,8.298060834022181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.46728515625,0.0,1342.4322509765625,1895.4371337890625,0.0,1804.0321044921875,0.8714411854743958,1.0,0.0,3.0,1.0,0.0
17995380,297.6825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1271057128906,0.996652603149414,0.2313108742237091,0.2060161232948303,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1270751953125,0.9754701852798462,0.2126439958810806,0.2007770538330078,297.6522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1271057128906,0.997070848941803,0.2306724935770034,0.1605109423398971,297.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.126953125,0.9323896169662476,0.1871564537286758,0.1768730878829956,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.12677001953125,0.861372172832489,0.1492382586002349,0.6708023548126221,286.127197265625,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6212463378906,286.128662109375,1.0,0.3051052391529083,1.0,1.0,0.0,1.0,-1.6988905668258667,1.6988881826400757,2.343787855352275e-06,1.3076096773147583,1.0,1.0,0.0,32.484710693359375,43.0,34466.91015625,-0.0,373.4743957519531,1.0,283.1499938964844,285.4381408691406,296.1020202636719,298.4034118652344,293.1499938964844,293.1499938964844,283.1499938964844,29207.85546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296259999275208,1.0,0.0,0.0,3.599762201309204,3.59978461265564,8.646511560073122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.80810546875,0.0,1427.8709716796875,1895.4371337890625,0.0,1851.9354248046875,0.8894209265708923,1.0,0.0,3.0,1.0,0.0
