time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995440,297.6825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1271057128906,0.996652603149414,0.2313108742237091,0.2060161232948303,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1270751953125,0.9754701852798462,0.2126439958810806,0.2007770538330078,297.6522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1271057128906,0.997070848941803,0.2306724935770034,0.1605109423398971,297.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.126953125,0.9323896169662476,0.1871564537286758,0.1768730878829956,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.12677001953125,0.861372172832489,0.1492382586002349,0.6708023548126221,286.127197265625,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6212463378906,286.128662109375,1.0,0.3051052391529083,1.0,1.0,0.0,1.0,-1.6988905668258667,1.6988881826400757,2.343787855352275e-06,1.3076096773147583,1.0,1.0,0.0,32.484710693359375,43.0,34466.91015625,-0.0,373.4743957519531,1.0,283.1499938964844,285.4381408691406,296.1020202636719,298.4034118652344,293.1499938964844,293.1499938964844,283.1499938964844,29207.85546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296259999275208,1.0,0.0,0.0,3.599762201309204,3.59978461265564,8.646511560073122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.80810546875,0.0,1427.8709716796875,1895.4371337890625,0.0,1851.9354248046875,0.8894209265708923,1.0,0.0,3.0,1.0,0.0
17995500,297.6815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11883544921875,0.9929205775260924,0.2345878928899765,0.2098205387592315,297.5760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1188659667969,0.967873752117157,0.21457239985466,0.2025686055421829,297.6470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.11883544921875,0.991852343082428,0.2333429157733917,0.1625163108110427,297.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11895751953125,0.9232792258262634,0.1886719614267349,0.1783025413751602,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1189270019531,0.8535411357879639,0.1499910950660705,0.674426257610321,286.1187438964844,284.95001220703125,294.7776794433594,293.0951538085937,294.7748718261719,297.6161804199219,286.1181335449219,1.0,0.3062969446182251,1.0,1.0,0.0,1.0,-1.6960574388504028,1.6960551738739014,2.336272928005201e-06,1.3053699731826782,1.0,1.0,0.0,33.313812255859375,43.0,34608.9296875,-0.0,378.2916870117188,1.0,283.1499938964844,285.4213562011719,296.1215515136719,298.4375915527344,293.1499938964844,293.1499938964844,283.1499938964844,29922.33984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321619391441345,1.0,0.0,0.0,3.643525123596192,3.643548011779785,8.858023079483246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.0380859375,0.0,1480.583251953125,1895.4371337890625,0.0,1873.218994140625,0.8973534107208252,1.0,0.0,3.0,1.0,0.0
17995560,297.67657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1338806152344,0.9942479133605956,0.2374650686979293,0.2082056701183319,297.5665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1337585449219,0.9746745228767396,0.2163341045379638,0.2043577134609222,297.63726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1339111328125,0.9973244071006776,0.2355262190103531,0.1639737635850906,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1335144042969,0.9308702945709229,0.1901505589485168,0.1797441244125366,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1330261230469,0.858568549156189,0.1507675647735595,0.6778144240379333,286.1340026855469,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,297.6083984375,286.1375732421875,1.0,0.3099671900272369,1.0,1.0,0.0,1.0,-1.7210280895233154,1.7210255861282349,2.402849304417032e-06,1.3249719142913818,1.0,1.0,0.0,33.49484634399414,61.0,35093.046875,-0.0,388.9225463867188,1.0,283.1499938964844,285.43310546875,296.1415710449219,298.4771423339844,293.1499938964844,293.1499938964844,283.1499938964844,30366.4765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344935536384583,1.0,0.0,0.0,3.6704659461975098,3.6704890727996826,8.989502475742484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.31298828125,0.0,1513.669921875,1895.4371337890625,0.0,1892.8695068359373,0.9067757725715636,1.0,0.0,3.0,1.0,0.0
17995620,297.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.17120361328125,0.9600770473480223,0.2414621263742447,0.2166411876678466,297.5489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.17108154296875,0.9271111488342284,0.2198230326175689,0.2078389823436737,297.6072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.17120361328125,0.9564553499221802,0.2386392951011657,0.1667032688856125,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1709289550781,0.8849678039550781,0.1930290460586547,0.182695135474205,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1705627441406,0.8201534748077393,0.1521751284599304,0.6852800250053406,286.1712646484375,284.95001220703125,294.9039001464844,293.1601257324219,294.9012756347656,297.5852966308594,286.17333984375,1.0,0.3211506605148315,1.0,1.0,0.0,1.0,-1.7568907737731934,1.7568882703781128,2.500971504559857e-06,1.3535058498382568,1.0,1.0,0.0,39.20867538452149,79.0,35967.2109375,-0.0,425.2330627441406,1.0,283.1499938964844,285.44842529296875,296.1908874511719,298.580078125,293.1499938964844,293.1499938964844,283.1499938964844,31511.375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406554818153381,1.0,0.0,0.0,3.73901891708374,3.7390429973602295,9.328430792265864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.01220703125,0.0,1600.0762939453125,1895.4371337890625,0.0,1945.1689453125,0.9236080646514891,1.0,0.0,3.0,1.0,0.0
17995680,297.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.17120361328125,0.9600770473480223,0.2414621263742447,0.2166411876678466,297.5489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.17108154296875,0.9271111488342284,0.2198230326175689,0.2078389823436737,297.6072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.17120361328125,0.9564553499221802,0.2386392951011657,0.1667032688856125,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1709289550781,0.8849678039550781,0.1930290460586547,0.182695135474205,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1705627441406,0.8201534748077393,0.1521751284599304,0.6852800250053406,286.1712646484375,284.95001220703125,294.9039001464844,293.1601257324219,294.9012756347656,297.5852966308594,286.17333984375,1.0,0.3211506605148315,1.0,1.0,0.0,1.0,-1.7568907737731934,1.7568882703781128,2.500971504559857e-06,1.3535058498382568,1.0,1.0,0.0,39.20867538452149,79.0,35967.2109375,-0.0,425.2330627441406,1.0,283.1499938964844,285.44842529296875,296.1908874511719,298.580078125,293.1499938964844,293.1499938964844,283.1499938964844,31511.375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406554818153381,1.0,0.0,0.0,3.73901891708374,3.7390429973602295,9.328430792265864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.01220703125,0.0,1600.0762939453125,1895.4371337890625,0.0,1945.1689453125,0.9236080646514891,1.0,0.0,3.0,1.0,0.0
17995740,297.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18377685546875,0.8902139067649841,0.2460260689258575,0.2209795266389846,297.5316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1836853027344,0.8617932796478271,0.2231095880270004,0.2114006727933883,297.5897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.18377685546875,0.8862387537956238,0.2426588982343673,0.1696422398090362,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835632324219,0.8269059062004089,0.1957059800624847,0.1856813430786132,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1832580566406,0.7632787227630615,0.1533623188734054,0.6927581429481506,286.183837890625,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5679016113281,286.18585205078125,1.0,0.3353411257266998,1.0,1.0,0.0,1.0,-1.7769118547439575,1.7769092321395874,2.556616436777404e-06,1.3692997694015503,1.0,1.0,0.0,50.08960723876953,97.0,36580.609375,-0.0,471.5398559570313,1.0,283.1499938964844,285.4463806152344,296.2329406738281,298.6639709472656,293.1499938964844,293.1499938964844,283.1499938964844,32649.373046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468039989471436,1.0,0.0,0.0,3.8059353828430176,3.805960178375244,9.665316156315384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.6015625,0.0,1687.5318603515625,1895.4371337890625,0.0,1997.865966796875,0.9400402903556824,1.0,0.0,3.0,1.0,0.0
17995800,297.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18377685546875,0.8902139067649841,0.2460260689258575,0.2209795266389846,297.5316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1836853027344,0.8617932796478271,0.2231095880270004,0.2114006727933883,297.5897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.18377685546875,0.8862387537956238,0.2426588982343673,0.1696422398090362,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835632324219,0.8269059062004089,0.1957059800624847,0.1856813430786132,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1832580566406,0.7632787227630615,0.1533623188734054,0.6927581429481506,286.183837890625,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5679016113281,286.18585205078125,1.0,0.3353411257266998,1.0,1.0,0.0,1.0,-1.7769118547439575,1.7769092321395874,2.556616436777404e-06,1.3692997694015503,1.0,1.0,0.0,50.08960723876953,97.0,36580.609375,-0.0,471.5398559570313,1.0,283.1499938964844,285.4463806152344,296.2329406738281,298.6639709472656,293.1499938964844,293.1499938964844,283.1499938964844,32649.373046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468039989471436,1.0,0.0,0.0,3.8059353828430176,3.805960178375244,9.665316156315384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.6015625,0.0,1687.5318603515625,1895.4371337890625,0.0,1997.865966796875,0.9400402903556824,1.0,0.0,3.0,1.0,0.0
17995860,297.6164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2037658691406,0.8436402082443237,0.2504693269729614,0.2254670709371566,297.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2036437988281,0.8177294135093689,0.2262342274188995,0.2148869335651397,297.571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2037353515625,0.8394529223442078,0.2463297098875045,0.1726238876581192,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2035217285156,0.7825517654418945,0.1982308328151703,0.1886008381843567,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032165527344,0.7230135202407837,0.1544184982776641,0.7000167965888977,286.20379638671875,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5510559082031,286.2057800292969,1.0,0.3519180715084076,1.0,1.0,0.0,1.0,-1.8022873401641848,1.8022847175598145,2.628217316669179e-06,1.389325499534607,1.0,1.0,0.0,63.30647277832031,85.0,37276.4921875,-0.0,528.1796875,1.0,283.1499938964844,285.4505920410156,296.2732238769531,298.74713134765625,293.1499938964844,293.1499938964844,283.04998779296875,33779.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524502873420715,1.0,0.0,0.0,3.871219158172608,3.8712449073791504,9.9997419056308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.69482421875,0.0,1775.869873046875,1895.4371337890625,0.0,2046.6868896484373,0.9550753235816956,1.0,0.0,3.0,1.0,0.0
17995920,297.6164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2037658691406,0.8436402082443237,0.2504693269729614,0.2254670709371566,297.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2036437988281,0.8177294135093689,0.2262342274188995,0.2148869335651397,297.571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2037353515625,0.8394529223442078,0.2463297098875045,0.1726238876581192,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2035217285156,0.7825517654418945,0.1982308328151703,0.1886008381843567,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032165527344,0.7230135202407837,0.1544184982776641,0.7000167965888977,286.20379638671875,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5510559082031,286.2057800292969,1.0,0.3519180715084076,1.0,1.0,0.0,1.0,-1.8022873401641848,1.8022847175598145,2.628217316669179e-06,1.389325499534607,1.0,1.0,0.0,63.30647277832031,85.0,37276.4921875,-0.0,528.1796875,1.0,283.1499938964844,285.4505920410156,296.2732238769531,298.74713134765625,293.1499938964844,293.1499938964844,283.04998779296875,33779.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524502873420715,1.0,0.0,0.0,3.871219158172608,3.8712449073791504,9.9997419056308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.69482421875,0.0,1775.869873046875,1895.4371337890625,0.0,2046.6868896484373,0.9550753235816956,1.0,0.0,3.0,1.0,0.0
17995980,297.59844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513671875,0.8322219848632812,0.2545572817325592,0.2294271141290664,297.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513366699219,0.8052462935447693,0.2290753126144409,0.2178599238395691,297.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513671875,0.8274095058441162,0.2496141195297241,0.175144225358963,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513366699219,0.7699078917503357,0.2005002647638321,0.1910273283720016,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513061523437,0.7105845808982849,0.1552513688802719,0.7050527334213257,286.1513977050781,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5330810546875,286.1522216796875,1.0,0.359293133020401,1.0,1.0,0.0,1.0,-1.822603702545166,1.8226009607315063,2.686455445655156e-06,1.405401349067688,1.0,1.0,0.0,69.14071655273438,73.0,38206.625,-0.0,559.9054565429688,1.0,283.0512390136719,285.3775329589844,296.3274841308594,298.87322998046875,293.1499938964844,293.1499938964844,282.75,34729.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619314789772034,1.0,0.0,0.0,3.925322771072388,3.925349235534668,1.0281205504725222e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.65771484375,0.0,1851.37353515625,1895.4371337890625,0.0,2129.53515625,0.966279685497284,1.0,0.0,3.0,1.0,0.0
17996040,297.59844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513671875,0.8322219848632812,0.2545572817325592,0.2294271141290664,297.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513366699219,0.8052462935447693,0.2290753126144409,0.2178599238395691,297.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513671875,0.8274095058441162,0.2496141195297241,0.175144225358963,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513366699219,0.7699078917503357,0.2005002647638321,0.1910273283720016,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513061523437,0.7105845808982849,0.1552513688802719,0.7050527334213257,286.1513977050781,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5330810546875,286.1522216796875,1.0,0.359293133020401,1.0,1.0,0.0,1.0,-1.822603702545166,1.8226009607315063,2.686455445655156e-06,1.405401349067688,1.0,1.0,0.0,69.14071655273438,73.0,38206.625,-0.0,559.9054565429688,1.0,283.0512390136719,285.3775329589844,296.3274841308594,298.87322998046875,293.1499938964844,293.1499938964844,282.75,34729.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619314789772034,1.0,0.0,0.0,3.925322771072388,3.925349235534668,1.0281205504725222e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.65771484375,0.0,1851.37353515625,1895.4371337890625,0.0,2129.53515625,0.966279685497284,1.0,0.0,3.0,1.0,0.0
17996100,297.5877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184326171875,0.832998514175415,0.2563500106334686,0.2311663180589676,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.01959228515625,0.8055911660194397,0.2303110510110855,0.2191292941570282,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.01861572265625,0.8278143405914307,0.2510309219360351,0.176221489906311,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0212707519531,0.7700936794281006,0.2014713287353515,0.1920376121997833,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0252990722656,0.7100374102592468,0.1555289030075073,0.706680178642273,286.017822265625,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.52294921875,285.999755859375,1.0,0.3607150614261627,1.0,1.0,0.0,1.0,-1.830679535865784,1.830676794052124,2.709818090806948e-06,1.411792874336243,1.0,1.0,0.0,69.75897979736328,73.0,39401.32421875,-0.0,567.3989868164062,1.0,282.7922058105469,285.1986694335937,296.3916320800781,299.0841369628906,293.1499938964844,293.1499938964844,282.75,35017.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727065682411194,1.0,0.0,0.0,3.941573619842529,3.9416003227233887,1.036650928654126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.88427734375,0.0,1874.462890625,1895.4371337890625,0.0,2224.91064453125,0.970145583152771,1.0,0.0,3.0,1.0,0.0
17996160,297.5752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95489501953125,0.8362007737159729,0.2578900754451751,0.232609361410141,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549865722656,0.8085237741470337,0.2313524484634399,0.2201637774705886,297.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95489501953125,0.8306546807289124,0.2522231042385101,0.1770971566438675,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9551086425781,0.7727470397949219,0.2022680789232254,0.1928345412015915,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555358886719,0.7117565274238586,0.1556531339883804,0.7074191570281982,285.954833984375,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.5111083984375,285.9539489746094,1.0,0.3608860075473785,1.0,1.0,0.0,1.0,-1.836552619934082,1.8365498781204224,2.7269029487797525e-06,1.4164553880691528,1.0,1.0,0.0,69.32792663574219,61.0,39648.37109375,-0.0,570.1309814453125,1.0,282.7542724609375,285.15216064453125,296.390869140625,299.0559997558594,293.1499938964844,293.1499938964844,282.45001220703125,35240.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781985998153687,1.0,0.0,0.0,3.9540798664093018,3.95410680770874,1.0432398767079576e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.4736328125,0.0,1892.3624267578125,1895.4371337890625,0.0,2273.981689453125,0.9731208086013794,1.0,0.0,3.0,1.0,0.0
17996220,297.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.8495112657546997,0.2605797350406647,0.2350024282932281,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7521667480469,0.8207711577415466,0.2330852895975113,0.2217714637517929,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7521057128906,0.8430749177932739,0.2542243599891662,0.1784782409667968,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7522888183594,0.784834086894989,0.2035445272922516,0.1940021514892578,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.75262451171875,0.7208059430122375,0.1556110084056854,0.7070150971412659,285.7520751953125,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4859924316406,285.7507019042969,1.0,0.3583531677722931,1.0,1.0,0.0,1.0,-1.843935370445252,1.843932628631592,2.7484818474476924e-06,1.4223251342773438,1.0,1.0,0.0,65.9507827758789,49.0,40960.29296875,-0.0,564.6824340820312,1.0,282.457275390625,284.9248046875,296.41729736328125,299.17071533203125,293.1499938964844,293.1499938964844,282.1499938964844,35547.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915458083152771,1.0,0.0,0.0,3.971262693405152,3.971289873123169,1.0523264108996957e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.0244140625,0.0,1917.139892578125,1895.4371337890625,0.0,2394.3955078125,0.977208137512207,1.0,0.0,3.0,1.0,0.0
17996280,297.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.8495112657546997,0.2605797350406647,0.2350024282932281,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7521667480469,0.8207711577415466,0.2330852895975113,0.2217714637517929,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7521057128906,0.8430749177932739,0.2542243599891662,0.1784782409667968,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7522888183594,0.784834086894989,0.2035445272922516,0.1940021514892578,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.75262451171875,0.7208059430122375,0.1556110084056854,0.7070150971412659,285.7520751953125,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4859924316406,285.7507019042969,1.0,0.3583531677722931,1.0,1.0,0.0,1.0,-1.843935370445252,1.843932628631592,2.7484818474476924e-06,1.4223251342773438,1.0,1.0,0.0,65.9507827758789,49.0,40960.29296875,-0.0,564.6824340820312,1.0,282.457275390625,284.9248046875,296.41729736328125,299.17071533203125,293.1499938964844,293.1499938964844,282.1499938964844,35547.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915458083152771,1.0,0.0,0.0,3.971262693405152,3.971289873123169,1.0523264108996957e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.0244140625,0.0,1917.139892578125,1895.4371337890625,0.0,2394.3955078125,0.977208137512207,1.0,0.0,3.0,1.0,0.0
17996340,297.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419921875,0.8730236291885376,0.2628935575485229,0.2369280159473419,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5421447753906,0.8414473533630371,0.2344626486301422,0.2229124158620834,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5420227050781,0.8653581738471985,0.2558408081531524,0.1794922649860382,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5423278808594,0.8062010407447815,0.204497754573822,0.1947362571954727,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5428771972656,0.7368874549865723,0.155273362994194,0.7046843767166138,285.5419311523437,284.95001220703125,295.3500061035156,293.404541015625,295.3480834960937,297.4604187011719,285.5399475097656,1.0,0.3528803884983063,1.0,1.0,0.0,1.0,-1.846920609474182,1.846917748451233,2.7572621092986083e-06,1.424718141555786,1.0,1.0,0.0,60.04634094238281,37.0,42189.5390625,0.0,548.1917114257812,1.0,282.156494140625,284.69146728515625,296.4432983398437,299.2746887207031,293.1499938964844,293.1499938964844,281.8500061035156,35730.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021237254142761,1.0,0.0,0.0,3.981481313705444,3.981508493423462,1.0577490456853411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.1884765625,0.0,1931.977294921875,1895.4371337890625,0.0,2490.858154296875,0.979638695716858,1.0,0.0,3.0,1.0,0.0
17996400,297.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419921875,0.8730236291885376,0.2628935575485229,0.2369280159473419,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5421447753906,0.8414473533630371,0.2344626486301422,0.2229124158620834,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5420227050781,0.8653581738471985,0.2558408081531524,0.1794922649860382,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5423278808594,0.8062010407447815,0.204497754573822,0.1947362571954727,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5428771972656,0.7368874549865723,0.155273362994194,0.7046843767166138,285.5419311523437,284.95001220703125,295.3500061035156,293.404541015625,295.3480834960937,297.4604187011719,285.5399475097656,1.0,0.3528803884983063,1.0,1.0,0.0,1.0,-1.846920609474182,1.846917748451233,2.7572621092986083e-06,1.424718141555786,1.0,1.0,0.0,60.04634094238281,37.0,42189.5390625,0.0,548.1917114257812,1.0,282.156494140625,284.69146728515625,296.4432983398437,299.2746887207031,293.1499938964844,293.1499938964844,281.8500061035156,35730.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021237254142761,1.0,0.0,0.0,3.981481313705444,3.981508493423462,1.0577490456853411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.1884765625,0.0,1931.977294921875,1895.4371337890625,0.0,2490.858154296875,0.979638695716858,1.0,0.0,3.0,1.0,0.0
17996460,297.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.341064453125,0.900387704372406,0.2644513547420501,0.2381947934627533,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414306640625,0.865816056728363,0.2353240102529525,0.2235682904720306,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3411560058594,0.8916828632354736,0.2568635046482086,0.1800969392061233,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3419189453125,0.8288419842720032,0.2050562798976898,0.195096805691719,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3433532714844,0.7561019062995911,0.1548509895801544,0.7019553780555725,285.3409729003906,284.95001220703125,295.3993835449219,293.4340515136719,295.3974914550781,297.4407043457031,285.3358154296875,1.0,0.3471545875072479,1.0,1.0,0.0,1.0,-1.8471131324768064,1.847110390663147,2.7578648769122083e-06,1.4248987436294556,1.0,1.0,0.0,54.24353790283203,37.0,43300.63671875,0.0,530.07421875,1.0,281.8650817871094,284.4669189453125,296.4805908203125,299.399658203125,293.1499938964844,293.1499938964844,281.8500061035156,35820.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108923435211182,1.0,0.0,0.0,3.986460685729981,3.986488103866577,1.0603963573885269e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.4189453125,0.0,1939.235107421875,1895.4371337890625,0.0,2571.4130859375,0.9808230400085448,1.0,0.0,3.0,1.0,0.0
17996520,297.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.329345703125,0.910373330116272,0.2648975551128387,0.2385027408599853,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3294982910156,0.8747103810310364,0.2355591207742691,0.2237087339162826,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.9010921716690063,0.2571487426757812,0.1802311986684799,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3297424316406,0.8366575837135315,0.205206423997879,0.1951580047607422,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33038330078125,0.7631993889808655,0.1547165066003799,0.7009883522987366,285.32928466796875,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.4352111816406,285.3269348144531,1.0,0.3452905714511871,1.0,1.0,0.0,1.0,-1.8467252254486084,1.8467224836349487,2.756733692876878e-06,1.4245957136154177,1.0,1.0,0.0,52.42046356201172,25.0,43346.90234375,0.0,524.0795288085938,1.0,281.85675048828125,284.4574279785156,296.4731750488281,299.3769836425781,293.1499938964844,293.1499938964844,281.54998779296875,35839.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109055757522583,1.0,0.0,0.0,3.9875450134277344,3.987572431564331,1.060973318089964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.375,0.0,1940.8179931640625,1895.4371337890625,0.0,2571.535400390625,0.981080949306488,1.0,0.0,3.0,1.0,0.0
17996580,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.9726617336273192,0.2666089832782745,0.2397769689559936,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11297607421875,0.9319687485694884,0.236404001712799,0.2242240458726883,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128845214844,0.9626474380493164,0.2581896185874939,0.18075031042099,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131286621094,0.8863155245780945,0.20570769906044,0.1953379958868026,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136169433594,0.8079545497894287,0.1539796590805053,0.6962615847587585,285.1128234863281,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4105224609375,285.11083984375,1.0,0.3361538052558899,1.0,1.0,0.0,1.0,-1.8440392017364504,1.8440364599227903,2.7489138574310346e-06,1.4225016832351685,1.0,1.0,0.0,43.6651725769043,28.0,44449.2265625,0.0,494.7838745117188,1.0,281.55718994140625,284.2215881347656,296.50616455078125,299.4771728515625,293.1499938964844,293.1499938964844,281.25,35904.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187064528465271,1.0,0.0,0.0,3.991165161132813,3.991192579269409,1.0629006510498584e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.173828125,0.0,1946.108642578125,1895.4371337890625,0.0,2643.58935546875,0.9819419384002686,1.0,0.0,3.0,1.0,0.0
17996640,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.9726617336273192,0.2666089832782745,0.2397769689559936,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11297607421875,0.9319687485694884,0.236404001712799,0.2242240458726883,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128845214844,0.9626474380493164,0.2581896185874939,0.18075031042099,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131286621094,0.8863155245780945,0.20570769906044,0.1953379958868026,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136169433594,0.8079545497894287,0.1539796590805053,0.6962615847587585,285.1128234863281,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4105224609375,285.11083984375,1.0,0.3361538052558899,1.0,1.0,0.0,1.0,-1.8440392017364504,1.8440364599227903,2.7489138574310346e-06,1.4225016832351685,1.0,1.0,0.0,43.6651725769043,28.0,44449.2265625,0.0,494.7838745117188,1.0,281.55718994140625,284.2215881347656,296.50616455078125,299.4771728515625,293.1499938964844,293.1499938964844,281.25,35904.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187064528465271,1.0,0.0,0.0,3.991165161132813,3.991192579269409,1.0629006510498584e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.173828125,0.0,1946.108642578125,1895.4371337890625,0.0,2643.58935546875,0.9819419384002686,1.0,0.0,3.0,1.0,0.0
17996700,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.9948108196258544,0.2673990726470947,0.2404116541147232,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.9593629240989684,0.2367621064186096,0.2244748920202255,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.9862960577011108,0.2586473226547241,0.1810074299573898,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.9103741645812988,0.2059091329574585,0.1954351216554641,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.8269833326339722,0.1535682678222656,0.6939525604248047,284.9606018066406,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,297.3988342285156,284.941650390625,1.0,0.3332756161689758,1.0,1.0,0.0,1.0,-1.842754364013672,1.842751622200012,2.745142637650133e-06,1.4214742183685305,0.9911920428276062,0.9911920428276062,0.0,40.67835998535156,28.0,45446.38671875,0.0,484.5696716308594,1.0,281.2918701171875,284.03045654296875,296.5497741699219,299.6412658691406,293.1499938964844,293.1499938964844,281.25,36007.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247345089912415,1.0,0.0,0.0,3.991501808166504,3.99152946472168,1.0630800488797831e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.1943359375,0.0,1947.3939208984373,1895.4371337890625,0.0,2699.486083984375,0.9819673299789428,1.0,0.0,3.0,1.0,0.0
17996760,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9976006150245668,0.2684681117534637,0.2349746525287628,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9708290696144104,0.2370192110538482,0.2246956825256347,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9955493807792664,0.2589811980724334,0.1812265962362289,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9224990010261536,0.2060215026140213,0.1955169290304184,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8349809646606445,0.1530812531709671,0.6916460394859314,284.90264892578125,284.95001220703125,295.5397033691406,293.521484375,295.5378112792969,297.3876647949219,284.90240478515625,1.0,0.3308959901332855,1.0,1.0,0.0,1.0,-1.8351070880889893,1.8351043462753296,2.7229530132899527e-06,1.4155006408691406,0.942388951778412,0.942388951778412,0.0,39.31549835205078,46.0,45301.0078125,0.0,475.0869445800781,1.0,281.2558898925781,283.9992980957031,296.5417785644531,299.5732727050781,293.1499938964844,293.1499938964844,280.95001220703125,37917.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825556755065918,1.0,0.0,0.0,3.94550371170044,3.945530891418457,1.0387192332927953e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.521484375,0.0,1902.9599609375,1895.4371337890625,0.0,2707.123779296875,0.9724081158638,1.0,0.0,3.0,1.0,0.0
17996820,297.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6950988769531,0.8365162014961243,0.2759895026683807,0.2475092411041259,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6933898925781,0.8021460175514221,0.2410511970520019,0.2285943925380706,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944885253906,0.8260313272476196,0.2644300460815429,0.1848626136779785,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6916809082031,0.7647550106048584,0.2091041952371597,0.1986810863018036,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68701171875,0.6930614709854126,0.153870940208435,0.6970552206039429,284.69537353515625,284.95001220703125,295.6021423339844,293.5621032714844,295.59991455078125,297.4083557128906,284.7321472167969,1.0,0.3205272555351257,1.0,1.0,0.0,1.0,-1.47075355052948,1.4707516431808472,1.9051594790653328e-06,1.2361867427825928,0.6697208881378174,0.6697208881378174,0.0,70.39559173583984,34.0,39148.6875,0.0,454.2995300292969,1.0,280.9580993652344,283.9181213378906,296.4940795898437,299.2550964355469,293.1499938964844,293.1499938964844,281.25,63224.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185454607009888,1.0,0.0,0.0,3.029543876647949,3.029567241668701,6.124178071331698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.32373046875,0.0,1115.3050537109375,1895.4371337890625,0.0,2642.099365234375,0.797073483467102,1.0,0.0,3.0,1.0,0.0
17996880,297.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6950988769531,0.8365162014961243,0.2759895026683807,0.2475092411041259,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6933898925781,0.8021460175514221,0.2410511970520019,0.2285943925380706,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944885253906,0.8260313272476196,0.2644300460815429,0.1848626136779785,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6916809082031,0.7647550106048584,0.2091041952371597,0.1986810863018036,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68701171875,0.6930614709854126,0.153870940208435,0.6970552206039429,284.69537353515625,284.95001220703125,295.6021423339844,293.5621032714844,295.59991455078125,297.4083557128906,284.7321472167969,1.0,0.3205272555351257,1.0,1.0,0.0,1.0,-1.47075355052948,1.4707516431808472,1.9051594790653328e-06,1.2361867427825928,0.6697208881378174,0.6697208881378174,0.0,70.39559173583984,34.0,39148.6875,0.0,454.2995300292969,1.0,280.9580993652344,283.9181213378906,296.4940795898437,299.2550964355469,293.1499938964844,293.1499938964844,281.25,63224.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185454607009888,1.0,0.0,0.0,3.029543876647949,3.029567241668701,6.124178071331698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.32373046875,0.0,1115.3050537109375,1895.4371337890625,0.0,2642.099365234375,0.797073483467102,1.0,0.0,3.0,1.0,0.0
17996940,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.19403076171875,0.995561420917511,0.2793571054935455,0.2250793576240539,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943664550781,0.986630082130432,0.2417249530553817,0.229026049375534,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940612792969,0.995561420917511,0.2663823366165161,0.1750617325305938,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1962280273437,0.940893530845642,0.2095815539360046,0.1987268626689911,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001342773437,0.8452961444854736,0.1540787518024444,0.6946225166320801,285.19293212890625,284.95001220703125,295.6369323730469,293.5851745605469,295.6350402832031,297.4111328125,285.1648864746094,1.0,0.3278544843196869,1.0,1.0,0.0,1.0,-1.8215619325637813,1.821559309959412,2.687882215468562e-06,1.407878875732422,1.0,1.0,0.0,37.97086715698242,34.0,44782.25,0.0,464.0079345703125,1.0,281.2000732421875,284.26611328125,296.4608459472656,299.2602233886719,293.1499938964844,293.1499938964844,281.25,27994.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988408207893372,1.0,0.0,0.0,3.5017659664154053,3.5017871856689453,8.182151987057296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.9287109375,0.0,1316.9544677734375,1895.4371337890625,0.0,2460.831298828125,0.8666467666625977,1.0,0.0,3.0,1.0,0.0
17997000,297.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.9943867921829224,0.2817307412624359,0.2204961031675338,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.991124153137207,0.2418664097785949,0.2292483448982238,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.9943867921829224,0.2676791846752167,0.1714969724416732,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070251464844,0.9468950629234314,0.2097145318984985,0.1989216953516006,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.8495336174964905,0.1539475470781326,0.6944597959518433,285.1060485839844,284.95001220703125,295.6641845703125,293.6034545898437,295.6622619628906,297.4092712402344,285.0993957519531,1.0,0.3265207409858703,1.0,1.0,0.0,1.0,-1.8178675174713133,1.8178647756576536,2.6733068807516247e-06,1.402024745941162,1.0,1.0,0.0,37.31178283691406,54.0,44709.70703125,0.0,458.165771484375,1.0,281.2395935058594,284.208984375,296.5539855957031,299.4262390136719,293.1499938964844,293.1499938964844,280.95001220703125,29307.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988142967224121,1.0,0.0,0.0,3.6058192253112793,3.605841398239136,8.675633011989703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.07421875,0.0,1435.0989990234375,1895.4371337890625,0.0,2460.58935546875,0.8901939392089844,1.0,0.0,3.0,1.0,0.0
17997060,297.48193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.997565746307373,0.2844215929508209,0.2347726821899414,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9776519536972046,0.242170974612236,0.2296033054590225,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.997565746307373,0.2689375281333923,0.1826009750366211,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9294598698616028,0.2098879367113113,0.1991852670907974,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8355355262756348,0.1533689945936203,0.6926221251487732,284.9037780761719,284.95001220703125,295.72576904296875,293.6455383300781,295.7239074707031,297.39239501953125,284.9095458984375,1.0,0.3337264358997345,1.0,1.0,0.0,1.0,-1.846927165985108,1.846924424171448,2.7565215532376897e-06,1.4241658449172974,0.8918013572692871,0.8918013572692871,0.0,39.55101013183594,72.0,46223.2421875,0.0,483.7547912597656,1.0,280.95782470703125,284.0003662109375,296.7018127441406,299.7538452148437,293.1499938964844,293.1499938964844,281.25,36175.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158131241798401,1.0,0.0,0.0,3.626351833343506,3.626375675201416,8.774718480708543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.638671875,0.0,1508.3187255859375,1895.4371337890625,0.0,2616.82568359375,0.8998070955276489,1.0,0.0,3.0,1.0,0.0
17997120,297.48193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.997565746307373,0.2844215929508209,0.2347726821899414,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9776519536972046,0.242170974612236,0.2296033054590225,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.997565746307373,0.2689375281333923,0.1826009750366211,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9294598698616028,0.2098879367113113,0.1991852670907974,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8355355262756348,0.1533689945936203,0.6926221251487732,284.9037780761719,284.95001220703125,295.72576904296875,293.6455383300781,295.7239074707031,297.39239501953125,284.9095458984375,1.0,0.3337264358997345,1.0,1.0,0.0,1.0,-1.846927165985108,1.846924424171448,2.7565215532376897e-06,1.4241658449172974,0.8918013572692871,0.8918013572692871,0.0,39.55101013183594,72.0,46223.2421875,0.0,483.7547912597656,1.0,280.95782470703125,284.0003662109375,296.7018127441406,299.7538452148437,293.1499938964844,293.1499938964844,281.25,36175.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158131241798401,1.0,0.0,0.0,3.626351833343506,3.626375675201416,8.774718480708543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.638671875,0.0,1508.3187255859375,1895.4371337890625,0.0,2616.82568359375,0.8998070955276489,1.0,0.0,3.0,1.0,0.0
17997180,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11187744140625,0.9678504467010498,0.2825377285480499,0.2550337612628937,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.9147719144821168,0.2433966547250747,0.2307954430580139,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119079589844,0.9499143958091736,0.2683508098125458,0.1880548000335693,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.8705759644508362,0.2107918858528137,0.2001200914382934,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.7852671146392822,0.1529825776815414,0.6919384598731995,285.1119079589844,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.357421875,285.1097412109375,1.0,0.346044659614563,1.0,1.0,0.0,1.0,-1.8755533695220947,1.875550627708435,2.841279638232664e-06,1.446924090385437,1.0,1.0,0.0,47.87301635742188,90.0,46536.5234375,0.0,530.371337890625,1.0,281.2430419921875,284.1845092773437,296.69317626953125,299.7120056152344,293.1499938964844,293.1499938964844,280.95001220703125,32254.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126680254936218,1.0,0.0,0.0,3.7839787006378174,3.784003496170044,9.554119060339872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.44921875,0.0,1658.34765625,1895.4371337890625,0.0,2587.7841796875,0.932524025440216,1.0,0.0,3.0,1.0,0.0
17997240,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11187744140625,0.9678504467010498,0.2825377285480499,0.2550337612628937,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.9147719144821168,0.2433966547250747,0.2307954430580139,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119079589844,0.9499143958091736,0.2683508098125458,0.1880548000335693,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.8705759644508362,0.2107918858528137,0.2001200914382934,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.7852671146392822,0.1529825776815414,0.6919384598731995,285.1119079589844,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.357421875,285.1097412109375,1.0,0.346044659614563,1.0,1.0,0.0,1.0,-1.8755533695220947,1.875550627708435,2.841279638232664e-06,1.446924090385437,1.0,1.0,0.0,47.87301635742188,90.0,46536.5234375,0.0,530.371337890625,1.0,281.2430419921875,284.1845092773437,296.69317626953125,299.7120056152344,293.1499938964844,293.1499938964844,280.95001220703125,32254.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126680254936218,1.0,0.0,0.0,3.7839787006378174,3.784003496170044,9.554119060339872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.44921875,0.0,1658.34765625,1895.4371337890625,0.0,2587.7841796875,0.932524025440216,1.0,0.0,3.0,1.0,0.0
17997300,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.9279126524925232,0.2820345759391784,0.2545424997806549,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.8805410265922546,0.2439460754394531,0.2316659539937973,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.9103190898895264,0.2685087025165558,0.1883454322814941,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.8401525020599365,0.2111850529909134,0.2008290439844131,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.7561835050582886,0.1526830047369003,0.6921226978302002,284.9635925292969,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.34423828125,284.9431457519531,1.0,0.3529856503009796,1.0,1.0,0.0,1.0,-1.8814446926116943,1.881441831588745,2.858674179151421e-06,1.4514394998550415,0.979429006576538,0.979429006576538,0.0,54.158599853515625,90.0,47731.49609375,0.0,553.4164428710938,1.0,280.9936828613281,283.9933776855469,296.7794494628906,299.9795837402344,293.1499938964844,293.1499938964844,280.95001220703125,33302.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230800628662109,1.0,0.0,0.0,3.828991413116455,3.82901668548584,9.782775123312604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.3818359375,0.0,1720.3953857421875,1895.4371337890625,0.0,2684.127197265625,0.9432657957077026,1.0,0.0,3.0,1.0,0.0
