time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997360,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8921883702278137,0.2818360030651092,0.2544770240783691,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8505106568336487,0.2442201972007751,0.2323145419359207,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8776086568832397,0.2685538232326507,0.1886072605848312,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8130607008934021,0.2113328278064727,0.20134799182415,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7308905124664307,0.1521871536970138,0.6916172504425049,284.8997497558594,284.95001220703125,295.84765625,293.7316589355469,295.84588623046875,297.3315734863281,284.9008483886719,1.0,0.3601640462875366,1.0,1.0,0.0,1.0,-1.882476687431336,1.8824738264083865,2.861691882571904e-06,1.4522048234939575,0.9263458251953124,0.9263458251953124,0.0,61.462345123291016,108.0,47772.46875,0.0,577.5478515625,1.0,280.95611572265625,283.9570617675781,296.78863525390625,299.9615173339844,293.1499938964844,293.1499938964844,280.6499938964844,36343.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285577297210693,1.0,0.0,0.0,3.803129196166992,3.803154945373535,9.651070058680489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.734375,0.0,1712.9788818359375,1895.4371337890625,0.0,2735.02392578125,0.9392281770706176,1.0,0.0,3.0,1.0,0.0
17997420,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8425853848457336,0.2821937799453735,0.2551516592502594,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8057410717010498,0.2446269541978836,0.2333326488733291,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.8300670981407166,0.2688178122043609,0.1891894340515136,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.7672547698020935,0.211490511894226,0.2021342664957046,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.6886120438575745,0.1510825008153915,0.6896836161613464,284.8580322265625,284.95001220703125,295.9079284667969,293.775634765625,295.9061584472656,297.31134033203125,284.8707580566406,1.0,0.3752071559429168,1.0,1.0,0.0,1.0,-1.8838300704956048,1.883827209472656,2.865560873033246e-06,1.4531431198120115,0.820318877696991,0.820318877696991,0.0,77.27622985839844,96.0,48059.25390625,0.0,629.2359619140625,1.0,280.657470703125,283.93316650390625,296.80194091796875,300.0047912597656,293.1499938964844,293.1499938964844,280.95001220703125,43168.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371276259422302,1.0,0.0,0.0,3.497835636138916,3.497859477996826,8.163794973370386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.4169921875,0.0,1421.777099609375,1895.4371337890625,0.0,2814.890625,0.8785737752914429,1.0,0.0,3.0,1.0,0.0
17997480,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8425853848457336,0.2821937799453735,0.2551516592502594,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8057410717010498,0.2446269541978836,0.2333326488733291,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.8300670981407166,0.2688178122043609,0.1891894340515136,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.7672547698020935,0.211490511894226,0.2021342664957046,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.6886120438575745,0.1510825008153915,0.6896836161613464,284.8580322265625,284.95001220703125,295.9079284667969,293.775634765625,295.9061584472656,297.31134033203125,284.8707580566406,1.0,0.3752071559429168,1.0,1.0,0.0,1.0,-1.8838300704956048,1.883827209472656,2.865560873033246e-06,1.4531431198120115,0.820318877696991,0.820318877696991,0.0,77.27622985839844,96.0,48059.25390625,0.0,629.2359619140625,1.0,280.657470703125,283.93316650390625,296.80194091796875,300.0047912597656,293.1499938964844,293.1499938964844,280.95001220703125,43168.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371276259422302,1.0,0.0,0.0,3.497835636138916,3.497859477996826,8.163794973370386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.4169921875,0.0,1421.777099609375,1895.4371337890625,0.0,2814.890625,0.8785737752914429,1.0,0.0,3.0,1.0,0.0
17997540,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8295876383781433,0.2842248976230621,0.2568830251693725,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7917221784591675,0.2458795756101608,0.2345539331436157,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8169132471084595,0.2702651917934418,0.1901850253343582,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7542474269866943,0.2123935669660568,0.2030475586652755,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6743225455284119,0.1505943983793258,0.687890350818634,285.0287475585937,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.3055114746094,285.0259704589844,1.0,0.3807726502418518,1.0,1.0,0.0,1.0,-1.887512445449829,1.8875094652175903,2.87641000795702e-06,1.4559156894683838,0.9559248089790344,0.9559248089790344,0.0,83.75396728515625,84.0,48015.57421875,0.0,652.783203125,1.0,280.9419250488281,284.0775146484375,296.78375244140625,299.8966979980469,293.1499938964844,293.1499938964844,280.6499938964844,32536.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248365521430969,1.0,0.0,0.0,3.662834882736206,3.662858247756958,8.952162033892819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.0927734375,0.0,1521.4866943359375,1895.4371337890625,0.0,2700.43359375,0.905630111694336,1.0,0.0,3.0,1.0,0.0
17997600,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8295876383781433,0.2842248976230621,0.2568830251693725,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7917221784591675,0.2458795756101608,0.2345539331436157,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8169132471084595,0.2702651917934418,0.1901850253343582,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7542474269866943,0.2123935669660568,0.2030475586652755,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6743225455284119,0.1505943983793258,0.687890350818634,285.0287475585937,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.3055114746094,285.0259704589844,1.0,0.3807726502418518,1.0,1.0,0.0,1.0,-1.887512445449829,1.8875094652175903,2.87641000795702e-06,1.4559156894683838,0.9559248089790344,0.9559248089790344,0.0,83.75396728515625,84.0,48015.57421875,0.0,652.783203125,1.0,280.9419250488281,284.0775146484375,296.78375244140625,299.8966979980469,293.1499938964844,293.1499938964844,280.6499938964844,32536.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248365521430969,1.0,0.0,0.0,3.662834882736206,3.662858247756958,8.952162033892819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.0927734375,0.0,1521.4866943359375,1895.4371337890625,0.0,2700.43359375,0.905630111694336,1.0,0.0,3.0,1.0,0.0
17997660,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.830824077129364,0.2853925228118896,0.2581945061683655,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7927180528640747,0.246686652302742,0.2354851812124252,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8178555369377136,0.2711219489574432,0.1909371167421341,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.754963755607605,0.2129356265068054,0.203703761100769,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.6733809113502502,0.1499313563108444,0.6853767037391663,284.8896789550781,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.2947998046875,284.8977355957031,1.0,0.3806872963905334,1.0,1.0,0.0,1.0,-1.888883113861084,1.8888802528381348,2.88053456642956e-06,1.4570047855377195,0.8433616757392883,0.8433616757392883,0.0,83.82357788085938,72.0,48687.19921875,0.0,654.0383911132812,1.0,280.65740966796875,283.94610595703125,296.8896179199219,300.11798095703125,293.1499938964844,293.1499938964844,280.95001220703125,39857.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343148231506348,1.0,0.0,0.0,3.53201675415039,3.5320401191711426,8.324128657477559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.03076171875,0.0,1433.7542724609375,1895.4371337890625,0.0,2788.647705078125,0.8822382688522339,1.0,0.0,3.0,1.0,0.0
17997720,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.830824077129364,0.2853925228118896,0.2581945061683655,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7927180528640747,0.246686652302742,0.2354851812124252,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8178555369377136,0.2711219489574432,0.1909371167421341,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.754963755607605,0.2129356265068054,0.203703761100769,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.6733809113502502,0.1499313563108444,0.6853767037391663,284.8896789550781,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.2947998046875,284.8977355957031,1.0,0.3806872963905334,1.0,1.0,0.0,1.0,-1.888883113861084,1.8888802528381348,2.88053456642956e-06,1.4570047855377195,0.8433616757392883,0.8433616757392883,0.0,83.82357788085938,72.0,48687.19921875,0.0,654.0383911132812,1.0,280.65740966796875,283.94610595703125,296.8896179199219,300.11798095703125,293.1499938964844,293.1499938964844,280.95001220703125,39857.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343148231506348,1.0,0.0,0.0,3.53201675415039,3.5320401191711426,8.324128657477559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.03076171875,0.0,1433.7542724609375,1895.4371337890625,0.0,2788.647705078125,0.8822382688522339,1.0,0.0,3.0,1.0,0.0
17997780,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.8417803049087524,0.2874240577220917,0.2595885396003723,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8037264943122864,0.2479965984821319,0.2363714128732681,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8282380700111389,0.2726225554943084,0.1916955262422561,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.7648141980171204,0.2139290422201156,0.204310193657875,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.6811456680297852,0.1496272385120391,0.6825800538063049,285.0462951660156,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.2915344238281,285.0423889160156,1.0,0.3768024146556854,1.0,1.0,0.0,1.0,-1.889898419380188,1.8898955583572388,2.8835079319833312e-06,1.457751750946045,0.9840320348739624,0.9840320348739624,0.0,79.63153839111328,60.0,48597.59375,0.0,641.3158569335938,1.0,280.9425048828125,284.0822448730469,296.884033203125,300.0344543457031,293.1499938964844,293.1499938964844,280.6499938964844,31800.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246551752090454,1.0,0.0,0.0,3.703735589981079,3.703759431838989,9.153206406153912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.6884765625,0.0,1561.89208984375,1895.4371337890625,0.0,2698.7490234375,0.9142695069313048,1.0,0.0,3.0,1.0,0.0
17997840,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.8417803049087524,0.2874240577220917,0.2595885396003723,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8037264943122864,0.2479965984821319,0.2363714128732681,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8282380700111389,0.2726225554943084,0.1916955262422561,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.7648141980171204,0.2139290422201156,0.204310193657875,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.6811456680297852,0.1496272385120391,0.6825800538063049,285.0462951660156,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.2915344238281,285.0423889160156,1.0,0.3768024146556854,1.0,1.0,0.0,1.0,-1.889898419380188,1.8898955583572388,2.8835079319833312e-06,1.457751750946045,0.9840320348739624,0.9840320348739624,0.0,79.63153839111328,60.0,48597.59375,0.0,641.3158569335938,1.0,280.9425048828125,284.0822448730469,296.884033203125,300.0344543457031,293.1499938964844,293.1499938964844,280.6499938964844,31800.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246551752090454,1.0,0.0,0.0,3.703735589981079,3.703759431838989,9.153206406153912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.6884765625,0.0,1561.89208984375,1895.4371337890625,0.0,2698.7490234375,0.9142695069313048,1.0,0.0,3.0,1.0,0.0
17997900,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8505461812019348,0.2881028950214386,0.2603046298027038,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8122904896736145,0.2484962046146392,0.2368492037057876,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8364797234535217,0.2731507122516632,0.1920980960130691,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7728945016860962,0.2143014222383499,0.2046481519937515,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6879560947418213,0.1494150459766388,0.6813842058181763,284.8911437988281,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.2881774902344,284.8746337890625,1.0,0.3739054501056671,1.0,1.0,0.0,1.0,-1.890787959098816,1.8907850980758667,2.886225047404878e-06,1.4584850072860718,0.890836238861084,0.890836238861084,0.0,76.44105529785156,60.0,49548.59375,0.0,631.7088012695312,1.0,280.6959228515625,283.8968811035156,296.9751281738281,300.29638671875,293.1499938964844,293.1499938964844,280.6499938964844,35319.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324519991874695,1.0,0.0,0.0,3.715749263763428,3.715773820877075,9.212682243742164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.4482421875,0.0,1602.373046875,1895.4371337890625,0.0,2771.283203125,0.9174407124519348,1.0,0.0,3.0,1.0,0.0
17997960,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8603398203849792,0.2884966731071472,0.2605975270271301,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8213258981704712,0.2488003522157669,0.2370580732822418,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8457182049751282,0.2734480798244476,0.1922523230314254,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7820061445236206,0.2145033627748489,0.2047537118196487,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.6956075429916382,0.1490707546472549,0.679394543170929,284.8800964355469,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.28228759765625,284.8871459960937,1.0,0.3704300820827484,1.0,1.0,0.0,1.0,-1.8893153667449951,1.889312505722046,2.8818510600103764e-06,1.4573590755462646,0.8570412993431091,0.8570412993431091,0.0,72.95587921142578,48.0,49325.859375,0.0,619.4035034179688,1.0,280.6571044921875,283.92266845703125,296.98699951171875,300.2597045898437,293.1499938964844,293.1499938964844,280.95001220703125,39382.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353428244590759,1.0,0.0,0.0,3.603652000427246,3.6036763191223145,8.665208497404819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.96484375,0.0,1507.2012939453125,1895.4371337890625,0.0,2798.235595703125,0.8973122239112854,1.0,0.0,3.0,1.0,0.0
17998020,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.8896764516830444,0.2904461324214935,0.2617339789867401,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.8469119071960449,0.250096321105957,0.2377512753009796,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.8734312653541565,0.2749113440513611,0.1928485035896301,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.8084413409233093,0.2155124396085739,0.2051982432603836,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.7175629734992981,0.1488310098648071,0.6760899424552917,285.0459289550781,284.95001220703125,296.2020874023437,294.0029602050781,296.20037841796875,297.2802124023437,285.0423583984375,1.0,0.3623180985450744,1.0,1.0,0.0,1.0,-1.8887897729873653,1.8887869119644165,2.8801741791539825e-06,1.4568740129470823,1.0,1.0,0.0,64.45037078857422,36.0,49148.3984375,0.0,591.6642456054688,1.0,280.9429931640625,284.0718078613281,296.97723388671875,300.1650085449219,293.1499938964844,293.1499938964844,280.6499938964844,32023.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258131146430969,1.0,0.0,0.0,3.7583670616149902,3.7583913803100586,9.425223197467858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.685546875,0.0,1626.474609375,1895.4371337890625,0.0,2709.505615234375,0.9267649054527284,1.0,0.0,3.0,1.0,0.0
17998080,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.8896764516830444,0.2904461324214935,0.2617339789867401,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.8469119071960449,0.250096321105957,0.2377512753009796,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.8734312653541565,0.2749113440513611,0.1928485035896301,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.8084413409233093,0.2155124396085739,0.2051982432603836,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.7175629734992981,0.1488310098648071,0.6760899424552917,285.0459289550781,284.95001220703125,296.2020874023437,294.0029602050781,296.20037841796875,297.2802124023437,285.0423583984375,1.0,0.3623180985450744,1.0,1.0,0.0,1.0,-1.8887897729873653,1.8887869119644165,2.8801741791539825e-06,1.4568740129470823,1.0,1.0,0.0,64.45037078857422,36.0,49148.3984375,0.0,591.6642456054688,1.0,280.9429931640625,284.0718078613281,296.97723388671875,300.1650085449219,293.1499938964844,293.1499938964844,280.6499938964844,32023.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258131146430969,1.0,0.0,0.0,3.7583670616149902,3.7583913803100586,9.425223197467858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.685546875,0.0,1626.474609375,1895.4371337890625,0.0,2709.505615234375,0.9267649054527284,1.0,0.0,3.0,1.0,0.0
17998140,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.91646009683609,0.2911843061447143,0.2624648213386535,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8702590465545654,0.2506783902645111,0.238238587975502,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.8985233306884766,0.2755034863948822,0.1932530552148819,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.829829752445221,0.2159554660320282,0.2055290639400482,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.7352026700973511,0.1485651135444641,0.6742545962333679,284.8637084960937,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.2759704589844,284.8583068847656,1.0,0.3565330505371094,1.0,1.0,0.0,1.0,-1.8889352083206177,1.8889323472976685,2.880508418456884e-06,1.4569156169891355,0.8816200494766235,0.8816200494766235,0.0,58.395240783691406,36.0,50029.2734375,0.0,572.2930908203125,1.0,280.67608642578125,283.8753356933594,297.0768127441406,300.421630859375,293.1499938964844,293.1499938964844,280.6499938964844,37261.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349807262420654,1.0,0.0,0.0,3.739607810974121,3.739632844924927,9.331369597020966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.095703125,0.0,1644.837890625,1895.4371337890625,0.0,2794.858154296875,0.9241542220115662,1.0,0.0,3.0,1.0,0.0
17998200,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9350329041481018,0.2914516627788543,0.2625920474529266,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8856351971626282,0.2508976459503174,0.2383332699537277,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9153202772140504,0.2757120430469513,0.1933143585920334,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8432968854904175,0.2161095738410949,0.2055605500936508,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.7465375065803528,0.1483389735221862,0.6726987957954407,284.8738708496094,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.27215576171875,284.8804626464844,1.0,0.3530523478984833,1.0,1.0,0.0,1.0,-1.88744592666626,1.8874430656433103,2.876008011298836e-06,1.4557185173034668,0.8680151700973511,0.8680151700973511,0.0,54.99703598022461,25.0,49900.15625,0.0,560.3140869140625,1.0,280.65643310546875,283.905029296875,297.0792236328125,300.389404296875,293.1499938964844,293.1499938964844,280.95001220703125,39272.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362675905227661,1.0,0.0,0.0,3.6648921966552734,3.6649169921875,8.962222182162805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.564453125,0.0,1574.3826904296875,1895.4371337890625,0.0,2806.86376953125,0.910755693912506,1.0,0.0,3.0,1.0,0.0
17998260,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.9964911341667176,0.2933366000652313,0.2636052668094635,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.9515701532363892,0.2521900534629822,0.2389595657587051,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.9815811514854432,0.2771478295326233,0.1938435435295105,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.899852991104126,0.2171369045972824,0.2059604525566101,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.7947450280189514,0.1481475681066513,0.6693404912948608,285.0481262207031,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.27105712890625,285.0456848144531,1.0,0.3432376384735107,1.0,1.0,0.0,1.0,-1.88649320602417,1.8864903450012207,2.8733297767757904e-06,1.455094814300537,1.0,1.0,0.0,45.02603149414063,43.0,49645.328125,0.0,527.6170043945312,1.0,280.9430847167969,284.0665283203125,297.0700988769531,300.2907409667969,293.1499938964844,293.1499938964844,280.6499938964844,32552.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265328407287598,1.0,0.0,0.0,3.8011200428009033,3.80114483833313,9.640874623073614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.2080078125,0.0,1681.02685546875,1895.4371337890625,0.0,2716.194091796875,0.9366752505302428,1.0,0.0,3.0,1.0,0.0
17998320,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.9964911341667176,0.2933366000652313,0.2636052668094635,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.9515701532363892,0.2521900534629822,0.2389595657587051,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.9815811514854432,0.2771478295326233,0.1938435435295105,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.899852991104126,0.2171369045972824,0.2059604525566101,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.7947450280189514,0.1481475681066513,0.6693404912948608,285.0481262207031,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.27105712890625,285.0456848144531,1.0,0.3432376384735107,1.0,1.0,0.0,1.0,-1.88649320602417,1.8864903450012207,2.8733297767757904e-06,1.455094814300537,1.0,1.0,0.0,45.02603149414063,43.0,49645.328125,0.0,527.6170043945312,1.0,280.9430847167969,284.0665283203125,297.0700988769531,300.2907409667969,293.1499938964844,293.1499938964844,280.6499938964844,32552.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265328407287598,1.0,0.0,0.0,3.8011200428009033,3.80114483833313,9.640874623073614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.2080078125,0.0,1681.02685546875,1895.4371337890625,0.0,2716.194091796875,0.9366752505302428,1.0,0.0,3.0,1.0,0.0
17998380,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9778529405593872,0.2954314947128296,0.2655989229679107,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.925796627998352,0.2529051601886749,0.2400263249874115,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9589506387710572,0.2779376804828644,0.1946497112512588,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8778911828994751,0.2176684141159057,0.2068266123533249,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.7739435434341431,0.1476334929466247,0.6685007214546204,284.8738708496094,284.95001220703125,296.3724365234375,294.1438293457031,296.3707580566406,297.26708984375,284.8768310546875,1.0,0.3419705629348755,1.0,1.0,0.0,1.0,-1.8520259857177728,1.852023243904113,2.780867816909449e-06,1.4350435733795166,0.878009021282196,0.878009021282196,0.0,47.912574768066406,61.0,50055.16796875,0.0,524.2940063476562,1.0,280.6566467285156,283.8910827636719,297.17047119140625,300.5102844238281,293.1499938964844,293.1499938964844,280.95001220703125,39187.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364113569259644,1.0,0.0,0.0,3.711010456085205,3.71103572845459,9.189199090542388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.44140625,0.0,1626.3585205078125,1895.4371337890625,0.0,2808.20556640625,0.9210084080696106,1.0,0.0,3.0,1.0,0.0
17998440,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9778529405593872,0.2954314947128296,0.2655989229679107,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.925796627998352,0.2529051601886749,0.2400263249874115,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9589506387710572,0.2779376804828644,0.1946497112512588,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8778911828994751,0.2176684141159057,0.2068266123533249,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.7739435434341431,0.1476334929466247,0.6685007214546204,284.8738708496094,284.95001220703125,296.3724365234375,294.1438293457031,296.3707580566406,297.26708984375,284.8768310546875,1.0,0.3419705629348755,1.0,1.0,0.0,1.0,-1.8520259857177728,1.852023243904113,2.780867816909449e-06,1.4350435733795166,0.878009021282196,0.878009021282196,0.0,47.912574768066406,61.0,50055.16796875,0.0,524.2940063476562,1.0,280.6566467285156,283.8910827636719,297.17047119140625,300.5102844238281,293.1499938964844,293.1499938964844,280.95001220703125,39187.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364113569259644,1.0,0.0,0.0,3.711010456085205,3.71103572845459,9.189199090542388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.44140625,0.0,1626.3585205078125,1895.4371337890625,0.0,2808.20556640625,0.9210084080696106,1.0,0.0,3.0,1.0,0.0
17998500,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9990000128746032,0.296750545501709,0.2630867063999176,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9590243697166444,0.2534756660461426,0.240200012922287,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9878894090652466,0.2789822518825531,0.1950201392173767,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9064872860908508,0.218110129237175,0.2068968415260315,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7981104254722595,0.1475182175636291,0.6664943695068359,285.02447509765625,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.26904296875,285.0437927246094,1.0,0.345426082611084,1.0,1.0,0.0,1.0,-1.896368741989136,1.896365761756897,2.901904508689768e-06,1.4620895385742188,0.974457859992981,0.974457859992981,0.0,44.550880432128906,61.0,49949.7890625,0.0,530.113525390625,1.0,280.9031066894531,284.0706787109375,297.1277770996094,300.3137512207031,293.1499938964844,293.1499938964844,280.95001220703125,34536.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828851044178009,1.0,0.0,0.0,3.7418079376220703,3.741832733154297,9.34235345084744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.6962890625,0.0,1626.499267578125,1895.4371337890625,0.0,2737.75244140625,0.9270997643470764,1.0,0.0,3.0,1.0,0.0
17998560,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.9805288910865784,0.2969615459442138,0.2672998905181885,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.9282091856002808,0.2541727423667907,0.2409761250019073,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.9616363048553468,0.2795413136482239,0.1956835389137268,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.8797551989555359,0.2186742126941681,0.2075545489788055,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.7740539312362671,0.1474680602550506,0.6669606566429138,285.0741271972656,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.2663269042969,285.07354736328125,1.0,0.3489878475666046,1.0,1.0,0.0,1.0,-1.8946141004562376,1.8946112394332888,2.8980457500438206e-06,1.461721658706665,1.0,1.0,0.0,48.596153259277344,79.0,50307.453125,0.0,544.7303466796875,1.0,280.9429931640625,284.0841369628906,297.1654968261719,300.4213256835937,293.1499938964844,293.1499938964844,280.6499938964844,33017.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265749216079712,1.0,0.0,0.0,3.828115940093994,3.828141212463379,9.778301546248258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.279296875,0.0,1717.101318359375,1895.4371337890625,0.0,2716.585205078125,0.94312584400177,1.0,0.0,3.0,1.0,0.0
17998620,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.92503422498703,0.2970613837242126,0.2679137289524078,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8761898279190063,0.2548404633998871,0.2422283142805099,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9046997427940368,0.2799546718597412,0.1964357942342758,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8346059322357178,0.2191699296236038,0.2086165100336074,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7335379123687744,0.146890178322792,0.6669688820838928,284.8901062011719,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.25543212890625,284.89422607421875,1.0,0.3592043817043304,1.0,1.0,0.0,1.0,-1.899047255516052,1.8990442752838133,2.911592446253053e-06,1.4653412103652954,0.907740354537964,0.907740354537964,0.0,58.41393280029297,97.0,51389.5390625,0.0,579.5748901367188,1.0,280.6557312011719,283.8914794921875,297.27398681640625,300.6764221191406,293.1499938964844,293.1499938964844,280.3500061035156,37812.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380330801010132,1.0,0.0,0.0,3.79156494140625,3.791590690612793,9.59246676757175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.294921875,0.0,1710.5301513671875,1895.4371337890625,0.0,2823.343505859375,0.9378438591957092,1.0,0.0,3.0,1.0,0.0
17998680,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.92503422498703,0.2970613837242126,0.2679137289524078,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8761898279190063,0.2548404633998871,0.2422283142805099,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9046997427940368,0.2799546718597412,0.1964357942342758,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8346059322357178,0.2191699296236038,0.2086165100336074,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7335379123687744,0.146890178322792,0.6669688820838928,284.8901062011719,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.25543212890625,284.89422607421875,1.0,0.3592043817043304,1.0,1.0,0.0,1.0,-1.899047255516052,1.8990442752838133,2.911592446253053e-06,1.4653412103652954,0.907740354537964,0.907740354537964,0.0,58.41393280029297,97.0,51389.5390625,0.0,579.5748901367188,1.0,280.6557312011719,283.8914794921875,297.27398681640625,300.6764221191406,293.1499938964844,293.1499938964844,280.3500061035156,37812.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380330801010132,1.0,0.0,0.0,3.79156494140625,3.791590690612793,9.59246676757175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.294921875,0.0,1710.5301513671875,1895.4371337890625,0.0,2823.343505859375,0.9378438591957092,1.0,0.0,3.0,1.0,0.0
17998740,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8741143345832825,0.2971834242343902,0.2684090733528137,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.832339882850647,0.2551184892654419,0.2430108338594436,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8572304248809814,0.2800877094268799,0.1968846321105957,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.792752206325531,0.2193042635917663,0.2092684507369995,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.6949306130409241,0.1459757834672927,0.6654335260391235,284.876220703125,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2435607910156,284.88775634765625,1.0,0.3717451691627502,1.0,1.0,0.0,1.0,-1.9000598192214968,1.9000568389892576,2.9148225166863995e-06,1.466260552406311,0.8243812918663025,0.8243812918663025,0.0,71.49468231201172,100.0,51676.0859375,0.0,622.6212768554688,1.0,280.3576354980469,283.89044189453125,297.30108642578125,300.73291015625,293.1499938964844,293.1499938964844,280.6499938964844,42668.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440826535224915,1.0,0.0,0.0,3.490195274353028,3.490219116210937,8.128170065901941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.9609375,0.0,1410.2490234375,1895.4371337890625,0.0,2879.88232421875,0.8768694400787354,1.0,0.0,3.0,1.0,0.0
17998800,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8741143345832825,0.2971834242343902,0.2684090733528137,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.832339882850647,0.2551184892654419,0.2430108338594436,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8572304248809814,0.2800877094268799,0.1968846321105957,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.792752206325531,0.2193042635917663,0.2092684507369995,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.6949306130409241,0.1459757834672927,0.6654335260391235,284.876220703125,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2435607910156,284.88775634765625,1.0,0.3717451691627502,1.0,1.0,0.0,1.0,-1.9000598192214968,1.9000568389892576,2.9148225166863995e-06,1.466260552406311,0.8243812918663025,0.8243812918663025,0.0,71.49468231201172,100.0,51676.0859375,0.0,622.6212768554688,1.0,280.3576354980469,283.89044189453125,297.30108642578125,300.73291015625,293.1499938964844,293.1499938964844,280.6499938964844,42668.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440826535224915,1.0,0.0,0.0,3.490195274353028,3.490219116210937,8.128170065901941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.9609375,0.0,1410.2490234375,1895.4371337890625,0.0,2879.88232421875,0.8768694400787354,1.0,0.0,3.0,1.0,0.0
17998860,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8495136499404907,0.2986450791358948,0.2698169350624084,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8098636865615845,0.2561570107936859,0.2441854625940323,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8337357044219971,0.2812035381793976,0.1977787613868713,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.7695861458778381,0.220097467303276,0.2102329730987548,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.6723639965057373,0.1455248445272445,0.6646037101745605,285.0328674316406,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2429504394531,285.02935791015625,1.0,0.3807844519615173,1.0,1.0,0.0,1.0,-1.904393434524536,1.904390573501587,2.928092726506293e-06,1.4697872400283811,0.9567083120346068,0.9567083120346068,0.0,81.12785339355469,88.0,51709.15234375,0.0,657.073974609375,1.0,280.6421813964844,284.02099609375,297.3002319335937,300.6496887207031,293.1499938964844,293.1499938964844,280.3500061035156,32429.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326383829116821,1.0,0.0,0.0,3.661218881607056,3.661242246627808,8.944265346144675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.888671875,0.0,1518.887451171875,1895.4371337890625,0.0,2773.020263671875,0.9051371216773988,1.0,0.0,3.0,1.0,0.0
17998920,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8495136499404907,0.2986450791358948,0.2698169350624084,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8098636865615845,0.2561570107936859,0.2441854625940323,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8337357044219971,0.2812035381793976,0.1977787613868713,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.7695861458778381,0.220097467303276,0.2102329730987548,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.6723639965057373,0.1455248445272445,0.6646037101745605,285.0328674316406,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2429504394531,285.02935791015625,1.0,0.3807844519615173,1.0,1.0,0.0,1.0,-1.904393434524536,1.904390573501587,2.928092726506293e-06,1.4697872400283811,0.9567083120346068,0.9567083120346068,0.0,81.12785339355469,88.0,51709.15234375,0.0,657.073974609375,1.0,280.6421813964844,284.02099609375,297.3002319335937,300.6496887207031,293.1499938964844,293.1499938964844,280.3500061035156,32429.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326383829116821,1.0,0.0,0.0,3.661218881607056,3.661242246627808,8.944265346144675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.888671875,0.0,1518.887451171875,1895.4371337890625,0.0,2773.020263671875,0.9051371216773988,1.0,0.0,3.0,1.0,0.0
17998980,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8442429304122925,0.2990376055240631,0.2705614268779754,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8046512007713318,0.2566342055797577,0.2449249923229217,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8286528587341309,0.2815747559070587,0.1982852667570114,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7645809054374695,0.2204189002513885,0.2107997089624405,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6663568019866943,0.1447959989309311,0.6623396277427673,284.8949584960937,284.95001220703125,296.645263671875,294.3822631835937,296.6437072753906,297.2352600097656,284.9029541015625,1.0,0.3826259076595306,1.0,1.0,0.0,1.0,-1.9047521352767944,1.9047492742538448,2.9295601962076034e-06,1.4703387022018433,0.8467991948127747,0.8467991948127747,0.0,83.72827911376953,76.0,52370.77734375,0.0,665.7781982421875,1.0,280.357421875,283.89276123046875,297.404541015625,300.8734130859375,293.1499938964844,293.1499938964844,280.6499938964844,39603.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416355848312378,1.0,0.0,0.0,3.535039186477661,3.535062789916992,8.338381576322718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.146484375,0.0,1435.1029052734375,1895.4371337890625,0.0,2857.000244140625,0.8828039765357971,1.0,0.0,3.0,1.0,0.0
17999040,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8442429304122925,0.2990376055240631,0.2705614268779754,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8046512007713318,0.2566342055797577,0.2449249923229217,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8286528587341309,0.2815747559070587,0.1982852667570114,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7645809054374695,0.2204189002513885,0.2107997089624405,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6663568019866943,0.1447959989309311,0.6623396277427673,284.8949584960937,284.95001220703125,296.645263671875,294.3822631835937,296.6437072753906,297.2352600097656,284.9029541015625,1.0,0.3826259076595306,1.0,1.0,0.0,1.0,-1.9047521352767944,1.9047492742538448,2.9295601962076034e-06,1.4703387022018433,0.8467991948127747,0.8467991948127747,0.0,83.72827911376953,76.0,52370.77734375,0.0,665.7781982421875,1.0,280.357421875,283.89276123046875,297.404541015625,300.8734130859375,293.1499938964844,293.1499938964844,280.6499938964844,39603.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416355848312378,1.0,0.0,0.0,3.535039186477661,3.535062789916992,8.338381576322718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.146484375,0.0,1435.1029052734375,1895.4371337890625,0.0,2857.000244140625,0.8828039765357971,1.0,0.0,3.0,1.0,0.0
17999100,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8460394740104675,0.2995772957801819,0.2707874178886413,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8065072894096375,0.2570502161979675,0.2451497167348861,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8303436040878296,0.2819989919662475,0.1984284371137619,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.7662473320960999,0.2207332104444503,0.2109468430280685,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.6671096682548523,0.144531100988388,0.6606212854385376,285.0391540527344,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.2338256835937,285.0500183105469,1.0,0.3817074298858642,1.0,1.0,0.0,1.0,-1.9035764932632449,1.9035735130310056,2.9261052532092435e-06,1.469487547874451,0.946842074394226,0.946842074394226,0.0,83.01162719726562,76.0,51969.83203125,0.0,662.557861328125,1.0,280.5996398925781,284.0428771972656,297.36932373046875,300.6974182128906,293.1499938964844,293.1499938964844,280.6499938964844,33691.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347333073616028,1.0,0.0,0.0,3.598729133605957,3.59875226020813,8.641549129606574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.83984375,0.0,1459.8427734375,1895.4371337890625,0.0,2792.55078125,0.8944882750511169,1.0,0.0,3.0,1.0,0.0
17999160,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.85109943151474,0.3003064095973968,0.2713323533535003,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8114087581634521,0.2576126754283905,0.2455644607543945,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.835063099861145,0.2825878858566284,0.1987528353929519,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7708908915519714,0.2211810946464538,0.2112558335065841,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.6705548167228699,0.1443796157836914,0.659406840801239,285.04132080078125,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.23455810546875,285.0372009277344,1.0,0.3799406290054321,1.0,1.0,0.0,1.0,-1.904030203819275,1.904027223587036,2.92758591058373e-06,1.4699203968048096,0.9811777472496032,0.9811777472496032,0.0,81.11099243164062,64.0,52297.3046875,0.0,656.7422485351562,1.0,280.6424560546875,284.0192565917969,297.4059143066406,300.7969055175781,293.1499938964844,293.1499938964844,280.3500061035156,31919.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326443433761597,1.0,0.0,0.0,3.7055447101593018,3.705568552017212,9.162149581243284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9790.654296875,0.0,1564.8502197265625,1895.4371337890625,0.0,2773.0751953125,0.9147868752479552,1.0,0.0,3.0,1.0,0.0
