time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17999220,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8659958839416504,0.3005734384059906,0.2716627418994903,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8251844048500061,0.2580645978450775,0.2459599524736404,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8491352200508118,0.2829021513462066,0.1989837288856506,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7848478555679321,0.2215036302804947,0.2115028947591781,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6816192269325256,0.1437108814716339,0.6558828353881836,284.8821716308594,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.22735595703125,284.8897705078125,1.0,0.3742747604846954,1.0,1.0,0.0,1.0,-1.9012489318847656,1.9012460708618164,2.919494136222056e-06,1.4679596424102783,0.856144368648529,0.856144368648529,0.0,75.4737319946289,52.0,52940.0703125,0.0,636.3818359375,1.0,280.3570251464844,283.8703918457031,297.5033264160156,301.0136108398437,293.1499938964844,293.1499938964844,280.6499938964844,39489.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422146439552307,1.0,0.0,0.0,3.595287084579468,3.595311164855957,8.625026453046303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.912109375,0.0,1498.862548828125,1895.4371337890625,0.0,2862.413818359375,0.8957323431968689,1.0,0.0,3.0,1.0,0.0
17999280,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8659958839416504,0.3005734384059906,0.2716627418994903,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8251844048500061,0.2580645978450775,0.2459599524736404,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8491352200508118,0.2829021513462066,0.1989837288856506,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7848478555679321,0.2215036302804947,0.2115028947591781,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6816192269325256,0.1437108814716339,0.6558828353881836,284.8821716308594,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.22735595703125,284.8897705078125,1.0,0.3742747604846954,1.0,1.0,0.0,1.0,-1.9012489318847656,1.9012460708618164,2.919494136222056e-06,1.4679596424102783,0.856144368648529,0.856144368648529,0.0,75.4737319946289,52.0,52940.0703125,0.0,636.3818359375,1.0,280.3570251464844,283.8703918457031,297.5033264160156,301.0136108398437,293.1499938964844,293.1499938964844,280.6499938964844,39489.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422146439552307,1.0,0.0,0.0,3.595287084579468,3.595311164855957,8.625026453046303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.912109375,0.0,1498.862548828125,1895.4371337890625,0.0,2862.413818359375,0.8957323431968689,1.0,0.0,3.0,1.0,0.0
17999340,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8825814127922058,0.3014064431190491,0.2718927562236786,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.839789628982544,0.2587404549121856,0.2461870312690735,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8648439049720764,0.2835868299007416,0.1991205811500549,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8000445365905762,0.2220395505428314,0.2116234600543975,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.694112241268158,0.1434289813041687,0.6530376672744751,285.0508117675781,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.2269287109375,285.04949951171875,1.0,0.3688571751117706,1.0,1.0,0.0,1.0,-1.898686647415161,1.8986836671829224,2.911830506491242e-06,1.4659974575042725,0.9827547073364258,0.9827547073364258,0.0,70.04254150390625,52.0,52632.359375,0.0,616.91015625,1.0,280.6285705566406,284.0275573730469,297.4752197265625,300.868408203125,293.1499938964844,293.1499938964844,280.6499938964844,32355.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335060477256775,1.0,0.0,0.0,3.7028849124908447,3.702908754348755,9.149002266894968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.560546875,0.0,1565.145263671875,1895.4371337890625,0.0,2781.10693359375,0.9155001044273376,1.0,0.0,3.0,1.0,0.0
17999400,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8911468386650085,0.3017837703227997,0.2721563279628753,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.84730464220047,0.2590563595294952,0.2463879585266113,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8730063438415527,0.2839077115058899,0.1992770135402679,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8077075481414795,0.2222975492477417,0.2117682099342346,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.7005649209022522,0.1433654278516769,0.6522572040557861,285.0389709472656,284.95001220703125,296.80181884765625,294.5255432128906,296.8003234863281,297.2275390625,285.0348815917969,1.0,0.3665619790554046,1.0,1.0,0.0,1.0,-1.8986685276031487,1.8986656665802,2.911812998718233e-06,1.4660093784332275,0.9926115870475768,0.9926115870475768,0.0,67.60900115966797,40.0,52768.54296875,0.0,609.0296630859375,1.0,280.6429443359375,284.0096740722656,297.50048828125,300.92449951171875,293.1499938964844,293.1499938964844,280.3500061035156,32156.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329558968544006,1.0,0.0,0.0,3.7501120567321777,3.750136375427246,9.3838656312073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9891.333984375,0.0,1617.883544921875,1895.4371337890625,0.0,2775.979248046875,0.9249379634857178,1.0,0.0,3.0,1.0,0.0
17999460,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9297412037849426,0.3020095229148865,0.2723336815834045,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.880633533000946,0.2595408856868744,0.2466851323843002,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.908525824546814,0.2842345237731933,0.1994228512048721,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8378567099571228,0.2226674556732177,0.2119305878877639,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.7264615297317505,0.1427810341119766,0.6484864354133606,284.8760681152344,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2213439941406,284.8836364746094,1.0,0.3574910759925842,1.0,1.0,0.0,1.0,-1.895085096359253,1.8950821161270144,2.901218749684631e-06,1.4633392095565796,0.862673282623291,0.862673282623291,0.0,58.58126831054688,28.0,53401.79296875,0.0,577.2760009765625,1.0,280.3567199707031,283.8575439453125,297.5968322753906,301.1384582519531,293.1499938964844,293.1499938964844,280.6499938964844,39582.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421552777290344,1.0,0.0,0.0,3.639271259307861,3.639295816421509,8.837351401780325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.9189453125,0.0,1547.99072265625,1895.4371337890625,0.0,2861.8583984375,0.9055028557777404,1.0,0.0,3.0,1.0,0.0
17999520,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9297412037849426,0.3020095229148865,0.2723336815834045,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.880633533000946,0.2595408856868744,0.2466851323843002,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.908525824546814,0.2842345237731933,0.1994228512048721,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8378567099571228,0.2226674556732177,0.2119305878877639,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.7264615297317505,0.1427810341119766,0.6484864354133606,284.8760681152344,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2213439941406,284.8836364746094,1.0,0.3574910759925842,1.0,1.0,0.0,1.0,-1.895085096359253,1.8950821161270144,2.901218749684631e-06,1.4633392095565796,0.862673282623291,0.862673282623291,0.0,58.58126831054688,28.0,53401.79296875,0.0,577.2760009765625,1.0,280.3567199707031,283.8575439453125,297.5968322753906,301.1384582519531,293.1499938964844,293.1499938964844,280.6499938964844,39582.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421552777290344,1.0,0.0,0.0,3.639271259307861,3.639295816421509,8.837351401780325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.9189453125,0.0,1547.99072265625,1895.4371337890625,0.0,2861.8583984375,0.9055028557777404,1.0,0.0,3.0,1.0,0.0
17999580,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9863067865371704,0.3031821548938751,0.2727040648460388,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.9373890161514282,0.2605683505535126,0.2470568716526031,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.9683327078819276,0.2852557897567749,0.1996596008539199,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8864911794662476,0.2235087901353836,0.2121520936489105,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.7654333710670471,0.1425115168094635,0.6447997689247131,285.0401916503906,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.22235107421875,285.036376953125,1.0,0.3474042415618896,1.0,1.0,0.0,1.0,-1.892094969749451,1.8920921087265008,2.892229758799658e-06,1.4609928131103516,1.0,1.0,0.0,48.5518798828125,31.0,53183.54296875,0.0,542.830810546875,1.0,280.64324951171875,284.0054016113281,297.59423828125,301.046142578125,293.1499938964844,293.1499938964844,280.3500061035156,32345.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326655030250549,1.0,0.0,0.0,3.78436017036438,3.7843849658966064,9.556046052239251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.3671875,0.0,1659.5050048828125,1895.4371337890625,0.0,2773.2724609375,0.9328242540359496,1.0,0.0,3.0,1.0,0.0
17999640,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9863067865371704,0.3031821548938751,0.2727040648460388,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.9373890161514282,0.2605683505535126,0.2470568716526031,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.9683327078819276,0.2852557897567749,0.1996596008539199,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8864911794662476,0.2235087901353836,0.2121520936489105,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.7654333710670471,0.1425115168094635,0.6447997689247131,285.0401916503906,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.22235107421875,285.036376953125,1.0,0.3474042415618896,1.0,1.0,0.0,1.0,-1.892094969749451,1.8920921087265008,2.892229758799658e-06,1.4609928131103516,1.0,1.0,0.0,48.5518798828125,31.0,53183.54296875,0.0,542.830810546875,1.0,280.64324951171875,284.0054016113281,297.59423828125,301.046142578125,293.1499938964844,293.1499938964844,280.3500061035156,32345.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326655030250549,1.0,0.0,0.0,3.78436017036438,3.7843849658966064,9.556046052239251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.3671875,0.0,1659.5050048828125,1895.4371337890625,0.0,2773.2724609375,0.9328242540359496,1.0,0.0,3.0,1.0,0.0
17999700,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9990000128746032,0.3035523295402527,0.2703018486499786,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9599225521087646,0.2609160244464874,0.2474189847707748,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9873003363609314,0.2855332195758819,0.1999099403619766,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9063140749931335,0.223792091012001,0.212432786822319,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7814121246337891,0.1423086822032928,0.6437312960624695,284.8823547363281,284.95001220703125,296.927978515625,294.6439514160156,296.9264831542969,297.22119140625,284.8647766113281,1.0,0.3441162705421448,1.0,1.0,0.0,1.0,-1.8874826431274407,1.8874796628952024,2.8789074804080883e-06,1.457738995552063,0.9045270681381226,0.9045270681381226,0.0,45.55180740356445,31.0,54041.296875,0.0,530.411865234375,1.0,280.39434814453125,283.81744384765625,297.68023681640625,301.3056640625,293.1499938964844,293.1499938964844,280.3500061035156,35704.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396830558776855,1.0,0.0,0.0,3.789602518081665,3.789628028869629,9.5825396329019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.810546875,0.0,1691.80517578125,1895.4371337890625,0.0,2838.75390625,0.934357523918152,1.0,0.0,3.0,1.0,0.0
17999760,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.9990000128746032,0.304611474275589,0.2620830535888672,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.9700900316238404,0.2610305547714233,0.2475497126579284,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.995308518409729,0.2855328917503357,0.1999344229698181,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.9168794751167296,0.2238691449165344,0.2125205546617508,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.7890033721923828,0.1419597268104553,0.6421521902084351,284.8623046875,284.95001220703125,296.95269775390625,294.6674499511719,296.95123291015625,297.2200927734375,284.868896484375,1.0,0.3413386344909668,1.0,1.0,0.0,1.0,-1.877539157867432,1.8775362968444824,2.848971234925557e-06,1.4497649669647217,0.8603902459144592,0.8603902459144592,0.0,44.01674270629883,49.0,53569.734375,0.0,518.266845703125,1.0,280.3567199707031,283.8407287597656,297.6890563964844,301.2514038085937,293.1499938964844,293.1499938964844,280.6499938964844,40043.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414580821990967,1.0,0.0,0.0,3.667764902114868,3.667789936065674,8.976277854344517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.5703125,0.0,1583.4239501953125,1895.4371337890625,0.0,2855.341064453125,0.9117456674575806,1.0,0.0,3.0,1.0,0.0
17999820,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.9990000128746032,0.3077132999897003,0.2664386034011841,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9658154249191284,0.2620085775852203,0.2482830584049224,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.9917827248573304,0.2864750325679779,0.2004148960113525,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.9121865034103394,0.2246711701154709,0.2131160348653793,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.7839362621307373,0.1417229622602462,0.6405593752861023,285.04425048828125,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.227783203125,285.0422668457031,1.0,0.3435444831848144,1.0,1.0,0.0,1.0,-1.883003115653992,1.8830002546310425,2.8648325951508014e-06,1.4537415504455566,1.0,1.0,0.0,44.81474304199219,67.0,53464.05078125,0.0,524.55126953125,1.0,280.643310546875,284.00946044921875,297.6845703125,301.1496276855469,293.1499938964844,293.1499938964844,280.3500061035156,32531.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310402035713196,1.0,0.0,0.0,3.797855138778688,3.797879934310913,9.62432068263297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.6005859375,0.0,1676.9664306640625,1895.4371337890625,0.0,2758.131103515625,0.9360507130622864,1.0,0.0,3.0,1.0,0.0
17999880,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.9990000128746032,0.3077132999897003,0.2664386034011841,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9658154249191284,0.2620085775852203,0.2482830584049224,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.9917827248573304,0.2864750325679779,0.2004148960113525,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.9121865034103394,0.2246711701154709,0.2131160348653793,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.7839362621307373,0.1417229622602462,0.6405593752861023,285.04425048828125,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.227783203125,285.0422668457031,1.0,0.3435444831848144,1.0,1.0,0.0,1.0,-1.883003115653992,1.8830002546310425,2.8648325951508014e-06,1.4537415504455566,1.0,1.0,0.0,44.81474304199219,67.0,53464.05078125,0.0,524.55126953125,1.0,280.643310546875,284.00946044921875,297.6845703125,301.1496276855469,293.1499938964844,293.1499938964844,280.3500061035156,32531.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310402035713196,1.0,0.0,0.0,3.797855138778688,3.797879934310913,9.62432068263297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.6005859375,0.0,1676.9664306640625,1895.4371337890625,0.0,2758.131103515625,0.9360507130622864,1.0,0.0,3.0,1.0,0.0
17999940,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9758287072181702,0.3061634600162506,0.2762382328510284,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9227031469345092,0.262477695941925,0.2491818219423294,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9541676044464112,0.2867477834224701,0.2009792923927307,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8741982579231262,0.2250377088785171,0.21389140188694,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.751350998878479,0.1411828100681305,0.6399804353713989,284.8907165527344,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2155456542969,284.89404296875,1.0,0.3516601920127868,1.0,1.0,0.0,1.0,-1.895208120346069,1.8952051401138303,2.901418838519021e-06,1.4633150100708008,0.8934309482574463,0.8934309482574463,0.0,51.16257095336914,85.0,54622.41796875,0.0,553.8831787109375,1.0,280.3572082519531,283.84771728515625,297.789306640625,301.4053649902344,293.1499938964844,293.1499938964844,280.6499938964844,38177.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411366939544678,1.0,0.0,0.0,3.737318992614746,3.737344264984131,9.319950891040208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.751953125,0.0,1649.1876220703125,1895.4371337890625,0.0,2852.337158203125,0.9261413812637328,1.0,0.0,3.0,1.0,0.0
18000000,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9758287072181702,0.3061634600162506,0.2762382328510284,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9227031469345092,0.262477695941925,0.2491818219423294,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9541676044464112,0.2867477834224701,0.2009792923927307,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8741982579231262,0.2250377088785171,0.21389140188694,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.751350998878479,0.1411828100681305,0.6399804353713989,284.8907165527344,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2155456542969,284.89404296875,1.0,0.3516601920127868,1.0,1.0,0.0,1.0,-1.895208120346069,1.8952051401138303,2.901418838519021e-06,1.4633150100708008,0.8934309482574463,0.8934309482574463,0.0,51.16257095336914,85.0,54622.41796875,0.0,553.8831787109375,1.0,280.3572082519531,283.84771728515625,297.789306640625,301.4053649902344,293.1499938964844,293.1499938964844,280.6499938964844,38177.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411366939544678,1.0,0.0,0.0,3.737318992614746,3.737344264984131,9.319950891040208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.751953125,0.0,1649.1876220703125,1895.4371337890625,0.0,2852.337158203125,0.9261413812637328,1.0,0.0,3.0,1.0,0.0
18000060,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.9182173609733582,0.3062067925930023,0.2760542631149292,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.8715376853942871,0.2636615931987762,0.2504171729087829,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.8978645205497742,0.2878684401512146,0.201815664768219,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.8297145962715149,0.2260614931583404,0.214998111128807,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.7132205367088318,0.1411033570766449,0.64055997133255,285.0678405761719,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2146911621094,285.0683288574219,1.0,0.3629632592201233,1.0,1.0,0.0,1.0,-1.9010614156723025,1.901058554649353,2.919152393587865e-06,1.4679714441299438,1.0,1.0,0.0,62.0259895324707,103.0,54413.546875,0.0,592.7151489257812,1.0,280.64324951171875,284.0216369628906,297.78790283203125,301.3194580078125,293.1499938964844,293.1499938964844,280.3500061035156,33391.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334997892379761,1.0,0.0,0.0,3.8482508659362793,3.848276376724243,9.881435971692554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10214.3935546875,0.0,1744.5438232421875,1895.4371337890625,0.0,2781.048828125,0.9479749202728271,1.0,0.0,3.0,1.0,0.0
18000120,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.9182173609733582,0.3062067925930023,0.2760542631149292,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.8715376853942871,0.2636615931987762,0.2504171729087829,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.8978645205497742,0.2878684401512146,0.201815664768219,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.8297145962715149,0.2260614931583404,0.214998111128807,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.7132205367088318,0.1411033570766449,0.64055997133255,285.0678405761719,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2146911621094,285.0683288574219,1.0,0.3629632592201233,1.0,1.0,0.0,1.0,-1.9010614156723025,1.901058554649353,2.919152393587865e-06,1.4679714441299438,1.0,1.0,0.0,62.0259895324707,103.0,54413.546875,0.0,592.7151489257812,1.0,280.64324951171875,284.0216369628906,297.78790283203125,301.3194580078125,293.1499938964844,293.1499938964844,280.3500061035156,33391.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334997892379761,1.0,0.0,0.0,3.8482508659362793,3.848276376724243,9.881435971692554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10214.3935546875,0.0,1744.5438232421875,1895.4371337890625,0.0,2781.048828125,0.9479749202728271,1.0,0.0,3.0,1.0,0.0
18000180,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8728065490722656,0.3062362670898437,0.2767713069915771,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8327504992485046,0.2647568881511688,0.2520949840545654,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8558641672134399,0.2887200713157654,0.2029288858175277,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7925432920455933,0.2270906567573547,0.216581255197525,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.6782373785972595,0.1412351280450821,0.6437091827392578,284.89361572265625,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2138977050781,284.8983764648437,1.0,0.376620352268219,1.0,1.0,0.0,1.0,-1.9109582901000977,1.9109554290771484,2.949121835627011e-06,1.475734829902649,0.9150711297988892,0.9150711297988892,0.0,75.23428344726562,106.0,55606.25390625,0.0,642.8986206054688,1.0,280.3557434082031,283.837646484375,297.88055419921875,301.5614624023437,293.1499938964844,293.1499938964844,280.04998779296875,37734.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439692258834839,1.0,0.0,0.0,3.81244421005249,3.812470197677612,9.698403573565884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10469.6650390625,0.0,1735.0711669921875,1895.4371337890625,0.0,2878.8212890625,0.942551612854004,1.0,0.0,3.0,1.0,0.0
18000240,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8728065490722656,0.3062362670898437,0.2767713069915771,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8327504992485046,0.2647568881511688,0.2520949840545654,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8558641672134399,0.2887200713157654,0.2029288858175277,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7925432920455933,0.2270906567573547,0.216581255197525,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.6782373785972595,0.1412351280450821,0.6437091827392578,284.89361572265625,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2138977050781,284.8983764648437,1.0,0.376620352268219,1.0,1.0,0.0,1.0,-1.9109582901000977,1.9109554290771484,2.949121835627011e-06,1.475734829902649,0.9150711297988892,0.9150711297988892,0.0,75.23428344726562,106.0,55606.25390625,0.0,642.8986206054688,1.0,280.3557434082031,283.837646484375,297.88055419921875,301.5614624023437,293.1499938964844,293.1499938964844,280.04998779296875,37734.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439692258834839,1.0,0.0,0.0,3.81244421005249,3.812470197677612,9.698403573565884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10469.6650390625,0.0,1735.0711669921875,1895.4371337890625,0.0,2878.8212890625,0.942551612854004,1.0,0.0,3.0,1.0,0.0
18000300,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001403808594,0.8582340478897095,0.3061558604240417,0.276919811964035,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80078125,0.8202940821647644,0.2652330696582794,0.2527721524238586,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003845214844,0.8424487709999084,0.2890445590019226,0.2033278197050094,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016357421875,0.7796124219894409,0.2275568395853042,0.2172438949346542,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059997558594,0.6666210889816284,0.1413009464740753,0.6450051069259644,284.8004455566406,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.2128601074219,284.79571533203125,1.0,0.3818758130073547,1.0,1.0,0.0,1.0,-1.9147818088531487,1.9147788286209104,2.9607499527628534e-06,1.478736162185669,0.8223111033439636,0.8223111033439636,0.0,80.7930908203125,106.0,56251.00390625,0.0,663.909423828125,1.0,280.0967102050781,283.7260437011719,297.9184875488281,301.7223205566406,293.1499938964844,293.1499938964844,280.04998779296875,42073.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498967289924622,1.0,0.0,0.0,3.702545642852783,3.702571392059326,9.147325954472764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10022.6484375,0.0,1638.5125732421875,1895.4371337890625,0.0,2934.30322265625,0.918406307697296,1.0,0.0,3.0,1.0,0.0
18000360,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8474291563034058,0.3062339425086975,0.2770291268825531,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8106732368469238,0.2658036053180694,0.2534083724021911,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8325478434562683,0.2894828915596008,0.2036914080381393,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7700167298316956,0.2281111925840377,0.2178734838962555,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6580420732498169,0.1414403766393661,0.6462249755859375,284.8824157714844,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.2127990722656,284.8935546875,1.0,0.3864663541316986,1.0,1.0,0.0,1.0,-1.918333649635315,1.918330669403076,2.971543381136144e-06,1.481501817703247,0.8371641635894775,0.8371641635894775,0.0,85.49996948242188,94.0,56047.94140625,0.0,682.0089721679688,1.0,280.05767822265625,283.8360900878906,297.90313720703125,301.621826171875,293.1499938964844,293.1499938964844,280.3500061035156,41966.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496751189231873,1.0,0.0,0.0,3.540043830871582,3.540067911148072,8.362008543372212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.005859375,0.0,1457.541015625,1895.4371337890625,0.0,2932.227783203125,0.8872172832489014,1.0,0.0,3.0,1.0,0.0
18000420,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8444907069206238,0.3078007400035858,0.2781816720962524,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8085500001907349,0.2679013013839721,0.2552122771739959,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.830225944519043,0.2914789319038391,0.2049290686845779,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.7681503295898438,0.2300823628902435,0.21958027780056,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.655963122844696,0.1423869729042053,0.649930477142334,285.0398864746094,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2237243652344,285.0365295410156,1.0,0.3892549872398376,1.0,1.0,0.0,1.0,-1.9298659563064573,1.9298629760742188,3.0067283205426065e-06,1.4904718399047852,0.9745501279830932,0.9745501279830932,0.0,87.64189147949219,82.0,56220.82421875,0.0,698.0448608398438,1.0,280.3426513671875,283.9672241210937,297.9020690917969,301.547607421875,293.1499938964844,293.1499938964844,280.04998779296875,32367.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402594923973083,1.0,0.0,0.0,3.710432767868042,3.7104568481445312,9.186338729705312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10536.673828125,0.0,1573.819091796875,1895.4371337890625,0.0,2844.139892578125,0.9161691665649414,1.0,0.0,3.0,1.0,0.0
18000480,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8444907069206238,0.3078007400035858,0.2781816720962524,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8085500001907349,0.2679013013839721,0.2552122771739959,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.830225944519043,0.2914789319038391,0.2049290686845779,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.7681503295898438,0.2300823628902435,0.21958027780056,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.655963122844696,0.1423869729042053,0.649930477142334,285.0398864746094,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2237243652344,285.0365295410156,1.0,0.3892549872398376,1.0,1.0,0.0,1.0,-1.9298659563064573,1.9298629760742188,3.0067283205426065e-06,1.4904718399047852,0.9745501279830932,0.9745501279830932,0.0,87.64189147949219,82.0,56220.82421875,0.0,698.0448608398438,1.0,280.3426513671875,283.9672241210937,297.9020690917969,301.547607421875,293.1499938964844,293.1499938964844,280.04998779296875,32367.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402594923973083,1.0,0.0,0.0,3.710432767868042,3.7104568481445312,9.186338729705312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10536.673828125,0.0,1573.819091796875,1895.4371337890625,0.0,2844.139892578125,0.9161691665649414,1.0,0.0,3.0,1.0,0.0
18000540,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.850104808807373,0.3082995414733886,0.2788670659065246,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8147956132888794,0.2692715525627136,0.2565914392471313,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8360894918441772,0.2926051318645477,0.2058212161064148,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7744519114494324,0.2314279079437255,0.220906376838684,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.6611469984054565,0.1431097835302353,0.6530820727348328,284.8760070800781,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.2259216308594,284.8827514648437,1.0,0.3883437216281891,1.0,1.0,0.0,1.0,-1.9387975931167605,1.9387946128845213,3.034259634659975e-06,1.497501015663147,0.859545111656189,0.859545111656189,0.0,85.61936950683594,82.0,57092.33984375,0.0,698.4268188476562,1.0,280.06475830078125,283.80828857421875,297.9925842285156,301.7908630371094,293.1499938964844,293.1499938964844,280.04998779296875,39092.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495481014251709,1.0,0.0,0.0,3.637342691421509,3.637367248535156,8.827988153825572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10084.8251953125,0.0,1542.1903076171875,1895.4371337890625,0.0,2931.038330078125,0.9037063717842102,1.0,0.0,3.0,1.0,0.0
18000600,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.852098822593689,0.3084051012992859,0.2788958847522735,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.816913902759552,0.2696046829223633,0.2568506598472595,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8381474018096924,0.2928745448589325,0.2059640437364578,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7766398191452026,0.2317579984664917,0.221165046095848,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6629841923713684,0.1432933211326599,0.6536722779273987,284.8994445800781,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2255859375,284.9069519042969,1.0,0.3877617120742798,1.0,1.0,0.0,1.0,-1.94033432006836,1.9403313398361208,3.0389953735721065e-06,1.4986999034881592,0.8668583631515503,0.8668583631515503,0.0,84.79895782470703,70.0,57134.3515625,0.0,696.9310302734375,1.0,280.0570068359375,283.8326110839844,297.9902648925781,301.77325439453125,293.1499938964844,293.1499938964844,280.3500061035156,38889.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498393297195435,1.0,0.0,0.0,3.611823797225952,3.611848115921021,8.704552101335139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.4033203125,0.0,1512.5025634765625,1895.4371337890625,0.0,2933.765869140625,0.8992078900337219,1.0,0.0,3.0,1.0,0.0
18000660,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.8695734143257141,0.3100364208221435,0.2797873020172119,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8336964845657349,0.2719914615154266,0.2586102187633514,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.8554516434669495,0.2950842082500458,0.2071101367473602,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.7943729758262634,0.2340537905693054,0.2228626608848571,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.6782388687133789,0.1446940898895263,0.6579477787017822,285.05596923828125,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2349853515625,285.052978515625,1.0,0.3834673166275024,1.0,1.0,0.0,1.0,-1.9520623683929443,1.952059268951416,3.0751946269447217e-06,1.5077935457229614,1.0,1.0,0.0,78.52404022216797,58.0,57256.515625,0.0,685.3814697265625,1.0,280.3431091308594,283.9703369140625,297.9845886230469,301.7001647949219,293.1499938964844,293.1499938964844,280.04998779296875,32073.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430296182632446,1.0,0.0,0.0,3.775233745574951,3.775258302688599,9.510010272606452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10728.0947265625,0.0,1646.625,1895.4371337890625,0.0,2870.033447265625,0.9305917024612428,1.0,0.0,3.0,1.0,0.0
18000720,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.8695734143257141,0.3100364208221435,0.2797873020172119,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8336964845657349,0.2719914615154266,0.2586102187633514,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.8554516434669495,0.2950842082500458,0.2071101367473602,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.7943729758262634,0.2340537905693054,0.2228626608848571,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.6782388687133789,0.1446940898895263,0.6579477787017822,285.05596923828125,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2349853515625,285.052978515625,1.0,0.3834673166275024,1.0,1.0,0.0,1.0,-1.9520623683929443,1.952059268951416,3.0751946269447217e-06,1.5077935457229614,1.0,1.0,0.0,78.52404022216797,58.0,57256.515625,0.0,685.3814697265625,1.0,280.3431091308594,283.9703369140625,297.9845886230469,301.7001647949219,293.1499938964844,293.1499938964844,280.04998779296875,32073.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430296182632446,1.0,0.0,0.0,3.775233745574951,3.775258302688599,9.510010272606452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10728.0947265625,0.0,1646.625,1895.4371337890625,0.0,2870.033447265625,0.9305917024612428,1.0,0.0,3.0,1.0,0.0
18000780,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8964660167694092,0.31072598695755,0.2804047763347626,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8590444922447205,0.2739537954330444,0.2603032290935516,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8822460174560547,0.2966856956481933,0.2081491500139236,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8197677135467529,0.2360155880451202,0.2245274931192398,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7013415098190308,0.1459947675466537,0.662550151348114,284.88897705078125,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.23602294921875,284.8949584960937,1.0,0.3774181008338928,1.0,1.0,0.0,1.0,-1.9636150598526,1.963611960411072,3.1112285796552896e-06,1.5168464183807373,0.8898643851280212,0.8898643851280212,0.0,70.32733154296875,46.0,58325.44140625,0.0,667.1065063476562,1.0,280.0566101074219,283.8036193847656,298.0639038085937,301.9278259277344,293.1499938964844,293.1499938964844,280.3500061035156,38177.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535770177841187,1.0,0.0,0.0,3.7155511379241934,3.715576171875,9.21169998946425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.69921875,0.0,1623.913330078125,1895.4371337890625,0.0,2968.784423828125,0.9213575720787048,1.0,0.0,3.0,1.0,0.0
18000840,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8964660167694092,0.31072598695755,0.2804047763347626,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8590444922447205,0.2739537954330444,0.2603032290935516,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8822460174560547,0.2966856956481933,0.2081491500139236,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8197677135467529,0.2360155880451202,0.2245274931192398,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7013415098190308,0.1459947675466537,0.662550151348114,284.88897705078125,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.23602294921875,284.8949584960937,1.0,0.3774181008338928,1.0,1.0,0.0,1.0,-1.9636150598526,1.963611960411072,3.1112285796552896e-06,1.5168464183807373,0.8898643851280212,0.8898643851280212,0.0,70.32733154296875,46.0,58325.44140625,0.0,667.1065063476562,1.0,280.0566101074219,283.8036193847656,298.0639038085937,301.9278259277344,293.1499938964844,293.1499938964844,280.3500061035156,38177.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535770177841187,1.0,0.0,0.0,3.7155511379241934,3.715576171875,9.21169998946425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.69921875,0.0,1623.913330078125,1895.4371337890625,0.0,2968.784423828125,0.9213575720787048,1.0,0.0,3.0,1.0,0.0
18000900,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.9147483706474304,0.3114032745361328,0.2805773317813873,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8761213421821594,0.2751509845256805,0.2610757648944855,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9000028371810913,0.2977557778358459,0.2086009681224823,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8350670337677002,0.237188771367073,0.2252987325191497,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.715772807598114,0.1467870622873306,0.6647306680679321,285.0447082519531,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.2392883300781,285.05694580078125,1.0,0.3738829791545868,1.0,1.0,0.0,1.0,-1.9688342809677124,1.9688310623168943,3.127486479570507e-06,1.5208696126937866,0.9967653751373292,0.9967653751373292,0.0,65.740966796875,46.0,57923.36328125,0.0,655.8140258789062,1.0,280.3038330078125,283.9713439941406,298.02325439453125,301.7398376464844,293.1499938964844,293.1499938964844,280.3500061035156,33734.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480163812637329,1.0,0.0,0.0,3.764861583709717,3.764886379241944,9.457825740355474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10042.09765625,0.0,1647.2650146484375,1895.4371337890625,0.0,2916.695068359375,0.931495189666748,1.0,0.0,3.0,1.0,0.0
18000960,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.9399364590644836,0.3123869597911834,0.2811919748783111,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.8979894518852234,0.2765671014785766,0.2621450126171112,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.9240866303443908,0.2990766763687134,0.2093205153942108,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.8545929789543152,0.2385604679584503,0.2263316661119461,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7321957945823669,0.1477333456277847,0.6677766442298889,285.04754638671875,284.95001220703125,297.2587280273437,295.0633544921875,297.2571716308594,297.2456970214844,285.0313415527344,1.0,0.3701555728912353,0.9209243655204772,0.9209243655204772,0.2000000029802322,1.0,-1.976616621017456,1.757529377937317,0.2190872877836227,1.308788537979126,1.0,1.0,0.0,60.76854705810547,34.0,56580.89453125,0.0,644.5488891601562,1.0,280.3432312011719,283.8966369628906,298.04931640625,301.8156433105469,293.1499938964844,293.1499938964844,280.04998779296875,33198.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469012975692749,1.0,0.0,0.0,3.837254047393799,3.837279319763184,9.825041615840746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.5673828125,0.0,1729.6136474609375,1895.4371337890625,0.0,2906.25634765625,0.9453101754188538,1.0,0.0,3.0,1.0,0.0
18001020,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74285888671875,0.9921510219573976,0.3120754957199096,0.2810981869697571,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7412414550781,0.95720374584198,0.2781040072441101,0.263544887304306,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7423400878906,0.9812065958976746,0.3000786304473877,0.2100422084331512,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.9058419466018676,0.2401914149522781,0.2277756482362747,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7290954589844,0.7740676403045654,0.1489585489034652,0.6722921133041382,284.7421264648437,284.95001220703125,297.26641845703125,295.0934753417969,297.2536926269531,297.24029541015625,284.7697448730469,1.0,0.3619019687175751,0.7627730965614319,0.7627730965614319,0.6000000238418579,1.0,-1.986211061477661,1.008141279220581,0.9780698418617249,0.5592742562294006,0.7067222595214844,0.7067222595214844,0.0,50.97426223754883,52.0,45966.77734375,0.0,617.3719482421875,1.0,280.0589294433594,283.6141357421875,297.9900207519531,301.2862854003906,293.1499938964844,293.1499938964844,280.3500061035156,57137.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341071009635925,1.0,0.0,0.0,3.0726325511932373,3.072655200958252,6.299623578343017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.25341796875,0.0,1113.8233642578125,1895.4371337890625,0.0,2786.711181640625,0.8029008507728577,1.0,0.0,3.0,1.0,0.0
