time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18001080,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74285888671875,0.9921510219573976,0.3120754957199096,0.2810981869697571,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7412414550781,0.95720374584198,0.2781040072441101,0.263544887304306,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7423400878906,0.9812065958976746,0.3000786304473877,0.2100422084331512,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.9058419466018676,0.2401914149522781,0.2277756482362747,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7290954589844,0.7740676403045654,0.1489585489034652,0.6722921133041382,284.7421264648437,284.95001220703125,297.26641845703125,295.0934753417969,297.2536926269531,297.24029541015625,284.7697448730469,1.0,0.3619019687175751,0.7627730965614319,0.7627730965614319,0.6000000238418579,1.0,-1.986211061477661,1.008141279220581,0.9780698418617249,0.5592742562294006,0.7067222595214844,0.7067222595214844,0.0,50.97426223754883,52.0,45966.77734375,0.0,617.3719482421875,1.0,280.0589294433594,283.6141357421875,297.9900207519531,301.2862854003906,293.1499938964844,293.1499938964844,280.3500061035156,57137.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341071009635925,1.0,0.0,0.0,3.0726325511932373,3.072655200958252,6.299623578343017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.25341796875,0.0,1113.8233642578125,1895.4371337890625,0.0,2786.711181640625,0.8029008507728577,1.0,0.0,3.0,1.0,0.0
18001140,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.3135452568531036,0.2797471880912781,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9716508984565736,0.2806239426136017,0.2655186951160431,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.992782711982727,0.3023179173469543,0.2112514525651931,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.921455979347229,0.2426806688308715,0.2297616153955459,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7864977121353149,0.1507411748170852,0.6790139079093933,284.91290283203125,284.95001220703125,297.2715759277344,295.12225341796875,297.2576599121094,297.2479858398437,284.9175109863281,1.0,0.3634056746959686,0.6046218276023865,0.6046218276023865,1.0,1.0,-2.001112699508667,0.8118343949317932,1.189278244972229,0.3598562479019165,0.7541170120239258,0.7541170120239258,0.0,49.54013442993164,70.0,42661.37109375,0.0,623.1343383789062,1.0,280.3365478515625,283.74432373046875,297.8912353515625,300.7298889160156,293.1499938964844,293.1499938964844,280.6499938964844,40502.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805708050727844,1.0,0.0,0.0,2.98826265335083,2.988281726837158,5.958416409157508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.0869140625,0.0,941.625244140625,1895.4371337890625,0.0,2295.266845703125,0.7651562094688416,1.0,0.0,3.0,1.0,0.0
18001200,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.3135452568531036,0.2797471880912781,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9716508984565736,0.2806239426136017,0.2655186951160431,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.992782711982727,0.3023179173469543,0.2112514525651931,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.921455979347229,0.2426806688308715,0.2297616153955459,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7864977121353149,0.1507411748170852,0.6790139079093933,284.91290283203125,284.95001220703125,297.2715759277344,295.12225341796875,297.2576599121094,297.2479858398437,284.9175109863281,1.0,0.3634056746959686,0.6046218276023865,0.6046218276023865,1.0,1.0,-2.001112699508667,0.8118343949317932,1.189278244972229,0.3598562479019165,0.7541170120239258,0.7541170120239258,0.0,49.54013442993164,70.0,42661.37109375,0.0,623.1343383789062,1.0,280.3365478515625,283.74432373046875,297.8912353515625,300.7298889160156,293.1499938964844,293.1499938964844,280.6499938964844,40502.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805708050727844,1.0,0.0,0.0,2.98826265335083,2.988281726837158,5.958416409157508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.0869140625,0.0,941.625244140625,1895.4371337890625,0.0,2295.266845703125,0.7651562094688416,1.0,0.0,3.0,1.0,0.0
18001260,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.9436230659484864,0.3226132392883301,0.2882696390151977,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131103515625,0.9035256505012512,0.2871056199073791,0.2707897424697876,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.9296780824661256,0.3100084066390991,0.215706929564476,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268737792969,0.8600567579269409,0.2483895123004913,0.2341661751270294,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81988525390625,0.7368414402008057,0.1536700427532196,0.6915906667709351,284.82354736328125,284.95001220703125,297.274658203125,295.1498718261719,297.29901123046875,297.3146667480469,284.9122009277344,1.0,0.364611268043518,0.6288012266159058,0.6288012266159058,1.0,1.0,-1.914162397384644,0.7800405025482178,1.1341218948364258,0.3705739080905914,0.6713002324104309,0.6713002324104309,0.0,60.72536087036133,88.0,39130.3984375,0.0,635.6278686523438,1.0,280.6336669921875,283.8310546875,297.9557189941406,300.5099792480469,293.1499938964844,293.1499938964844,280.95001220703125,48190.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404104471206665,1.0,0.0,0.0,2.782320022583008,2.782338857650757,5.165442189536407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.3125,0.0,834.6399536132812,1895.4371337890625,0.0,1943.0791015625,0.7206092476844788,1.0,0.0,3.0,1.0,0.0
18001320,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.9436230659484864,0.3226132392883301,0.2882696390151977,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131103515625,0.9035256505012512,0.2871056199073791,0.2707897424697876,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.9296780824661256,0.3100084066390991,0.215706929564476,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268737792969,0.8600567579269409,0.2483895123004913,0.2341661751270294,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81988525390625,0.7368414402008057,0.1536700427532196,0.6915906667709351,284.82354736328125,284.95001220703125,297.274658203125,295.1498718261719,297.29901123046875,297.3146667480469,284.9122009277344,1.0,0.364611268043518,0.6288012266159058,0.6288012266159058,1.0,1.0,-1.914162397384644,0.7800405025482178,1.1341218948364258,0.3705739080905914,0.6713002324104309,0.6713002324104309,0.0,60.72536087036133,88.0,39130.3984375,0.0,635.6278686523438,1.0,280.6336669921875,283.8310546875,297.9557189941406,300.5099792480469,293.1499938964844,293.1499938964844,280.95001220703125,48190.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404104471206665,1.0,0.0,0.0,2.782320022583008,2.782338857650757,5.165442189536407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.3125,0.0,834.6399536132812,1895.4371337890625,0.0,1943.0791015625,0.7206092476844788,1.0,0.0,3.0,1.0,0.0
18001380,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937255859375,0.9680525064468384,0.322311133146286,0.2906343042850494,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.9298216104507446,0.2892806231975555,0.2741638422012329,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.955764889717102,0.3110791444778442,0.2178190201520919,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947021484375,0.8832702040672302,0.2508094608783722,0.2378567010164261,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967163085937,0.7563713788986206,0.1562081128358841,0.7047337293624878,285.19403076171875,284.95001220703125,297.2760925292969,295.17645263671875,297.28887939453125,297.2983093261719,285.18731689453125,1.0,0.3817948997020721,0.652980625629425,0.652980625629425,1.0,1.0,-2.065536499023437,0.8680278658866882,1.1975085735321045,0.402078241109848,1.0,1.0,0.0,59.55658721923828,106.0,43406.77734375,0.0,711.67236328125,1.0,280.93621826171875,283.9970703125,298.1545104980469,300.9283752441406,293.1499938964844,293.1499938964844,280.6499938964844,26071.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306697964668274,1.0,0.0,0.0,3.3995397090911865,3.399559497833252,7.711405487498268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.5732421875,0.0,1202.7760009765625,1895.4371337890625,0.0,1860.6842041015625,0.8410264253616333,1.0,0.0,3.0,1.0,0.0
18001440,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937255859375,0.9680525064468384,0.322311133146286,0.2906343042850494,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.9298216104507446,0.2892806231975555,0.2741638422012329,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.955764889717102,0.3110791444778442,0.2178190201520919,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947021484375,0.8832702040672302,0.2508094608783722,0.2378567010164261,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967163085937,0.7563713788986206,0.1562081128358841,0.7047337293624878,285.19403076171875,284.95001220703125,297.2760925292969,295.17645263671875,297.28887939453125,297.2983093261719,285.18731689453125,1.0,0.3817948997020721,0.652980625629425,0.652980625629425,1.0,1.0,-2.065536499023437,0.8680278658866882,1.1975085735321045,0.402078241109848,1.0,1.0,0.0,59.55658721923828,106.0,43406.77734375,0.0,711.67236328125,1.0,280.93621826171875,283.9970703125,298.1545104980469,300.9283752441406,293.1499938964844,293.1499938964844,280.6499938964844,26071.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306697964668274,1.0,0.0,0.0,3.3995397090911865,3.399559497833252,7.711405487498268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.5732421875,0.0,1202.7760009765625,1895.4371337890625,0.0,1860.6842041015625,0.8410264253616333,1.0,0.0,3.0,1.0,0.0
18001500,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9369494915008544,0.3216231167316437,0.290323793888092,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.900742769241333,0.2901865839958191,0.2753523588180542,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9248709678649902,0.311550110578537,0.2183919847011566,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8587309718132019,0.2518041729927063,0.2391320765018463,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7371864318847656,0.1571633666753769,0.7106486558914185,285.0143127441406,284.95001220703125,297.2763671875,295.1893920898437,297.2853698730469,297.2921447753906,284.99224853515625,1.0,0.389714777469635,0.6650702953338623,0.6650702953338623,1.0,1.0,-2.081188440322876,0.8816444873809814,1.1995439529418943,0.4117647707462311,0.973025381565094,0.973025381565094,0.0,66.11935424804688,106.0,44995.88671875,0.0,746.16796875,1.0,280.701171875,283.77789306640625,298.2887268066406,301.2998962402344,293.1499938964844,293.1499938964844,280.6499938964844,28349.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472067475318909,1.0,0.0,0.0,3.5280802249908447,3.528101682662964,8.305584628942597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.2001953125,0.0,1346.38330078125,1895.4371337890625,0.0,2001.3348388671875,0.871557354927063,1.0,0.0,3.0,1.0,0.0
18001560,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.904228448867798,0.3208437860012054,0.2899121344089508,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8739514350891113,0.2908624112606048,0.2763672173023224,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.894968569278717,0.3118108808994293,0.2188422977924347,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.8350539803504944,0.252575010061264,0.2402376979589462,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.7180121541023254,0.1578902900218963,0.7157577872276306,284.919189453125,284.95001220703125,297.2763671875,295.2021179199219,297.2818908691406,297.2860412597656,284.9168395996094,1.0,0.3976794183254242,0.6644323468208313,0.6644323468208313,1.0,1.0,-2.0899198055267334,0.8858105540275574,1.2041091918945312,0.4139628708362579,0.9107322096824646,0.9107322096824646,0.0,73.9664077758789,124.0,45309.59375,0.0,781.5576171875,1.0,280.6583251953125,283.70233154296875,298.3103942871094,301.34283447265625,293.1499938964844,293.1499938964844,280.3500061035156,32697.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591471076011658,1.0,0.0,0.0,3.560879707336426,3.5609023571014404,8.460731351078721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.87890625,0.0,1412.150634765625,1895.4371337890625,0.0,2105.095947265625,0.8818919658660889,1.0,0.0,3.0,1.0,0.0
18001620,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.8579111099243164,0.3200335502624511,0.2895140349864959,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.8333184719085693,0.2923274040222168,0.2783078849315643,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.8511372804641724,0.3125891387462616,0.2197596132755279,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.7967987060546875,0.2541765868663788,0.2423298209905624,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.6835344433784485,0.1592113971710205,0.7247816324234009,284.8636779785156,284.95001220703125,297.27593994140625,295.2270202636719,297.2767639160156,297.27734375,284.8728332519531,1.0,0.4139584600925445,0.6631563305854797,0.6631563305854797,1.0,1.0,-2.1062231063842773,0.8928099274635315,1.2134130001068115,0.4171877205371856,0.8020488023757935,0.8020488023757935,0.0,90.71125030517578,127.0,45783.91015625,0.0,855.9214477539062,1.0,280.3594055175781,283.6547241210937,298.2905578613281,301.3842468261719,293.1499938964844,293.1499938964844,280.6499938964844,41326.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775680661201477,1.0,0.0,0.0,3.314726114273072,3.3147480487823486,7.331428832912934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.27685546875,0.0,1227.363037109375,1895.4371337890625,0.0,2251.447509765625,0.8367630839347839,1.0,0.0,3.0,1.0,0.0
18001680,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.8579111099243164,0.3200335502624511,0.2895140349864959,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.8333184719085693,0.2923274040222168,0.2783078849315643,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.8511372804641724,0.3125891387462616,0.2197596132755279,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.7967987060546875,0.2541765868663788,0.2423298209905624,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.6835344433784485,0.1592113971710205,0.7247816324234009,284.8636779785156,284.95001220703125,297.27593994140625,295.2270202636719,297.2767639160156,297.27734375,284.8728332519531,1.0,0.4139584600925445,0.6631563305854797,0.6631563305854797,1.0,1.0,-2.1062231063842773,0.8928099274635315,1.2134130001068115,0.4171877205371856,0.8020488023757935,0.8020488023757935,0.0,90.71125030517578,127.0,45783.91015625,0.0,855.9214477539062,1.0,280.3594055175781,283.6547241210937,298.2905578613281,301.3842468261719,293.1499938964844,293.1499938964844,280.6499938964844,41326.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775680661201477,1.0,0.0,0.0,3.314726114273072,3.3147480487823486,7.331428832912934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.27685546875,0.0,1227.363037109375,1895.4371337890625,0.0,2251.447509765625,0.8367630839347839,1.0,0.0,3.0,1.0,0.0
18001740,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8386015295982361,0.321254014968872,0.2905288636684418,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.816291868686676,0.2946944236755371,0.2806349396705627,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8330239653587341,0.3146134614944458,0.2211961895227432,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7792990803718567,0.2565228641033172,0.2446731626987457,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.6686038970947266,0.160927414894104,0.7335169911384583,285.0127868652344,284.95001220703125,297.2753601074219,295.2483825683594,297.2791442871094,297.2818908691406,285.0103454589844,1.0,0.4245200157165527,0.6620334982872009,0.6620334982872009,1.0,1.0,-2.125262260437012,0.9011588096618652,1.224103569984436,0.4211184680461883,0.9107170701026917,0.9107170701026917,0.0,101.11563873291016,127.0,45801.28125,0.0,911.066162109375,1.0,280.6352844238281,283.7860717773437,298.2247009277344,301.22119140625,293.1499938964844,293.1499938964844,280.6499938964844,32098.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766807496547699,1.0,0.0,0.0,3.476466655731201,3.4764881134033203,8.064350822678534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.384765625,0.0,1320.732421875,1895.4371337890625,0.0,2172.541748046875,0.8636650443077087,1.0,0.0,3.0,1.0,0.0
18001800,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8368645906448364,0.3214474320411682,0.2907494306564331,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8147197365760803,0.2950425744056701,0.2810051441192627,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8313998579978943,0.3149149715900421,0.221439391374588,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7777424454689026,0.2568667531013489,0.2450386732816696,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6673056483268738,0.1611816734075546,0.7348414063453674,285.0079040527344,284.95001220703125,297.2752990722656,295.2512512207031,297.2796325683594,297.28277587890625,285.0057983398437,1.0,0.4258000552654266,0.661880373954773,0.661880373954773,1.0,1.0,-2.128293752670288,0.9024980664253236,1.2257957458496094,0.4217674732208252,0.9122873544692992,0.9122873544692992,0.0,102.25955963134766,115.0,45878.37109375,0.0,918.07421875,1.0,280.6404724121094,283.780517578125,298.2323913574219,301.2398681640625,293.1499938964844,293.1499938964844,280.3500061035156,32182.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667780518531799,1.0,0.0,0.0,3.4942269325256348,3.494248628616333,8.146958521138004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.6767578125,0.0,1339.322998046875,1895.4371337890625,0.0,2172.28125,0.8673554062843323,1.0,0.0,3.0,1.0,0.0
18001860,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8332982659339905,0.3222948312759399,0.2917976081371307,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8125448822975159,0.2974969744682312,0.283534288406372,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8287175893783569,0.3168318569660187,0.2229664325714111,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7759078145027161,0.2593511343002319,0.2475794553756714,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6661943793296814,0.1630788445472717,0.7440742254257202,284.9060974121094,284.95001220703125,297.2748413085937,295.2749938964844,297.2807922363281,297.2851867675781,284.9122009277344,1.0,0.4302170574665069,0.6612330675125122,0.6612330675125122,1.0,1.0,-2.14857029914856,0.911630928516388,1.2369393110275269,0.4263142049312591,0.8219217658042908,0.8219217658042908,0.0,105.3647918701172,103.0,46701.37109375,0.0,948.7867431640624,1.0,280.3589172363281,283.6757507324219,298.3091125488281,301.4374084472656,293.1499938964844,293.1499938964844,280.6499938964844,39170.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780044674873352,1.0,0.0,0.0,3.3615939617156982,3.361615896224976,7.540216984125436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.7333984375,0.0,1257.1986083984375,1895.4371337890625,0.0,2272.24169921875,0.8445950150489807,1.0,0.0,3.0,1.0,0.0
18001920,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8332982659339905,0.3222948312759399,0.2917976081371307,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8125448822975159,0.2974969744682312,0.283534288406372,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8287175893783569,0.3168318569660187,0.2229664325714111,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7759078145027161,0.2593511343002319,0.2475794553756714,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6661943793296814,0.1630788445472717,0.7440742254257202,284.9060974121094,284.95001220703125,297.2748413085937,295.2749938964844,297.2807922363281,297.2851867675781,284.9122009277344,1.0,0.4302170574665069,0.6612330675125122,0.6612330675125122,1.0,1.0,-2.14857029914856,0.911630928516388,1.2369393110275269,0.4263142049312591,0.8219217658042908,0.8219217658042908,0.0,105.3647918701172,103.0,46701.37109375,0.0,948.7867431640624,1.0,280.3589172363281,283.6757507324219,298.3091125488281,301.4374084472656,293.1499938964844,293.1499938964844,280.6499938964844,39170.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780044674873352,1.0,0.0,0.0,3.3615939617156982,3.361615896224976,7.540216984125436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.7333984375,0.0,1257.1986083984375,1895.4371337890625,0.0,2272.24169921875,0.8445950150489807,1.0,0.0,3.0,1.0,0.0
18001980,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8406503796577454,0.3242290019989013,0.2931027412414551,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8210543394088745,0.3006772398948669,0.2861738502979278,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8367235064506531,0.3195947408676147,0.2245972901582718,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.7849854230880737,0.262493222951889,0.2502053081989288,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.6746614575386047,0.1654610931873321,0.7533836960792542,285.0338439941406,284.95001220703125,297.27508544921875,295.29840087890625,297.2862243652344,297.2944030761719,285.03094482421875,1.0,0.4302591383457184,0.6605857610702515,0.6605857610702515,1.0,1.0,-2.169597625732422,0.9211439490318298,1.2484537363052368,0.4309538304805755,0.9429939985275269,0.9429939985275269,0.0,102.4832000732422,91.0,46822.06640625,0.0,958.6377563476562,1.0,280.6409606933594,283.7884521484375,298.2820129394531,301.3443603515625,293.1499938964844,293.1499938964844,280.3500061035156,31411.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704547643661499,1.0,0.0,0.0,3.559013843536377,3.5590360164642334,8.451866619907378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.9814453125,0.0,1400.800537109375,1895.4371337890625,0.0,2204.87744140625,0.8813421130180359,1.0,0.0,3.0,1.0,0.0
18002040,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8406503796577454,0.3242290019989013,0.2931027412414551,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8210543394088745,0.3006772398948669,0.2861738502979278,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8367235064506531,0.3195947408676147,0.2245972901582718,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.7849854230880737,0.262493222951889,0.2502053081989288,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.6746614575386047,0.1654610931873321,0.7533836960792542,285.0338439941406,284.95001220703125,297.27508544921875,295.29840087890625,297.2862243652344,297.2944030761719,285.03094482421875,1.0,0.4302591383457184,0.6605857610702515,0.6605857610702515,1.0,1.0,-2.169597625732422,0.9211439490318298,1.2484537363052368,0.4309538304805755,0.9429939985275269,0.9429939985275269,0.0,102.4832000732422,91.0,46822.06640625,0.0,958.6377563476562,1.0,280.6409606933594,283.7884521484375,298.2820129394531,301.3443603515625,293.1499938964844,293.1499938964844,280.3500061035156,31411.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704547643661499,1.0,0.0,0.0,3.559013843536377,3.5590360164642334,8.451866619907378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.9814453125,0.0,1400.800537109375,1895.4371337890625,0.0,2204.87744140625,0.8813421130180359,1.0,0.0,3.0,1.0,0.0
18002100,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8473546504974365,0.324879378080368,0.2937885522842407,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8280947804450989,0.3021197617053985,0.287541925907135,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8437283039093018,0.3207664787769317,0.2254488468170166,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7925809621810913,0.2639466226100921,0.2515651285648346,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6816637516021729,0.1666147708892822,0.7582646012306213,284.8908386230469,284.95001220703125,297.2756042480469,295.3099975585937,297.2881164550781,297.29742431640625,284.880126953125,1.0,0.4292289316654205,0.6602621078491211,0.6602621078491211,1.0,1.0,-2.180585622787476,0.9261090755462646,1.254476547241211,0.4334438741207123,0.8548444509506226,0.8548444509506226,0.0,99.61427307128906,91.0,47854.38671875,0.0,958.768310546875,1.0,280.3992919921875,283.6208190917969,298.3612976074219,301.5985107421875,293.1499938964844,293.1499938964844,280.3500061035156,35619.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779192328453064,1.0,0.0,0.0,3.563053607940674,3.5630767345428467,8.471064916193427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.185546875,0.0,1435.78955078125,1895.4371337890625,0.0,2282.8916015625,0.8831778168678284,1.0,0.0,3.0,1.0,0.0
18002160,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8549550175666809,0.3253093659877777,0.2940743267536163,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8360007405281067,0.3034125864505768,0.2886486351490021,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8517033457756042,0.3217453062534332,0.2260551750659942,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8011026382446289,0.265270322561264,0.2526976466178894,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6895308494567871,0.1676868796348571,0.7624775171279907,284.9013671875,284.95001220703125,297.2764587402344,295.3215637207031,297.28912353515625,297.2985534667969,284.9071960449219,1.0,0.4275937974452972,0.6598376631736755,0.6598376631736755,1.0,1.0,-2.189408540725708,0.9300150275230408,1.2593934535980225,0.435343861579895,0.840097963809967,0.840097963809967,0.0,96.30313110351562,79.0,47773.31640625,0.0,955.1033935546876,1.0,280.3582763671875,283.6517028808594,298.3619079589844,301.55987548828125,293.1499938964844,293.1499938964844,280.6499938964844,38719.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830676436424255,1.0,0.0,0.0,3.4622890949249268,3.4623117446899414,7.998710316314828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.701171875,0.0,1353.484619140625,1895.4371337890625,0.0,2317.72607421875,0.865920901298523,1.0,0.0,3.0,1.0,0.0
18002220,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.878267765045166,0.3274573981761932,0.2953287363052368,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8592242002487183,0.3068392872810364,0.2912791669368744,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8755984306335449,0.3247144520282745,0.2276472002267837,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8240675330162048,0.2686702907085418,0.2553281784057617,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.7114905714988708,0.1703615486621856,0.772001326084137,285.0417785644531,284.95001220703125,297.2794189453125,295.3446350097656,297.29620361328125,297.30865478515625,285.0391540527344,1.0,0.4232472777366638,0.6589887738227844,0.6589887738227844,1.0,1.0,-2.210580348968506,0.9394789934158324,1.2711012363433838,0.4399155378341675,0.9711927771568298,0.9711927771568298,0.0,87.69123840332031,67.0,47837.02734375,0.0,943.6346435546876,1.0,280.6419982910156,283.77899169921875,298.33056640625,301.45849609375,293.1499938964844,293.1499938964844,280.3500061035156,31473.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759767770767212,1.0,0.0,0.0,3.648221492767334,3.648244619369507,8.880873565431102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.330078125,0.0,1497.337890625,1895.4371337890625,0.0,2254.094482421875,0.90150386095047,1.0,0.0,3.0,1.0,0.0
18002280,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.878267765045166,0.3274573981761932,0.2953287363052368,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8592242002487183,0.3068392872810364,0.2912791669368744,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8755984306335449,0.3247144520282745,0.2276472002267837,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8240675330162048,0.2686702907085418,0.2553281784057617,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.7114905714988708,0.1703615486621856,0.772001326084137,285.0417785644531,284.95001220703125,297.2794189453125,295.3446350097656,297.29620361328125,297.30865478515625,285.0391540527344,1.0,0.4232472777366638,0.6589887738227844,0.6589887738227844,1.0,1.0,-2.210580348968506,0.9394789934158324,1.2711012363433838,0.4399155378341675,0.9711927771568298,0.9711927771568298,0.0,87.69123840332031,67.0,47837.02734375,0.0,943.6346435546876,1.0,280.6419982910156,283.77899169921875,298.33056640625,301.45849609375,293.1499938964844,293.1499938964844,280.3500061035156,31473.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759767770767212,1.0,0.0,0.0,3.648221492767334,3.648244619369507,8.880873565431102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.330078125,0.0,1497.337890625,1895.4371337890625,0.0,2254.094482421875,0.90150386095047,1.0,0.0,3.0,1.0,0.0
18002340,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9113273620605468,0.3287293314933777,0.2963598072528839,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.892280638217926,0.3097911477088928,0.2938348650932312,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9093317985534668,0.3270473182201385,0.2291421741247177,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8540147542953491,0.271672785282135,0.2579089999198913,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7378233075141907,0.1728441268205642,0.7816447019577026,284.8964538574219,284.95001220703125,297.28448486328125,295.3677978515625,297.30108642578125,297.3135070800781,284.9015197753906,1.0,0.4179254174232483,0.6581398248672485,0.6581398248672485,1.0,1.0,-2.2313714027404785,0.9487348794937134,1.282636642456055,0.4445040225982666,0.8614992499351501,0.8614992499351501,0.0,77.90546417236328,55.0,48914.15625,0.0,927.0411987304688,1.0,280.3573608398437,283.6260070800781,298.4091491699219,301.6792907714844,293.1499938964844,293.1499938964844,280.6499938964844,38371.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887513041496277,1.0,0.0,0.0,3.5721569061279297,3.57218074798584,8.514406317772227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.6416015625,0.0,1465.644775390625,1895.4371337890625,0.0,2369.057373046875,0.8898041844367981,1.0,0.0,3.0,1.0,0.0
18002400,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9113273620605468,0.3287293314933777,0.2963598072528839,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.892280638217926,0.3097911477088928,0.2938348650932312,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9093317985534668,0.3270473182201385,0.2291421741247177,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8540147542953491,0.271672785282135,0.2579089999198913,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7378233075141907,0.1728441268205642,0.7816447019577026,284.8964538574219,284.95001220703125,297.28448486328125,295.3677978515625,297.30108642578125,297.3135070800781,284.9015197753906,1.0,0.4179254174232483,0.6581398248672485,0.6581398248672485,1.0,1.0,-2.2313714027404785,0.9487348794937134,1.282636642456055,0.4445040225982666,0.8614992499351501,0.8614992499351501,0.0,77.90546417236328,55.0,48914.15625,0.0,927.0411987304688,1.0,280.3573608398437,283.6260070800781,298.4091491699219,301.6792907714844,293.1499938964844,293.1499938964844,280.6499938964844,38371.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887513041496277,1.0,0.0,0.0,3.5721569061279297,3.57218074798584,8.514406317772227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.6416015625,0.0,1465.644775390625,1895.4371337890625,0.0,2369.057373046875,0.8898041844367981,1.0,0.0,3.0,1.0,0.0
18002460,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.9644423127174376,0.3310801386833191,0.2976869344711303,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9454476833343506,0.313433974981308,0.2965624928474426,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.9633771181106568,0.3302043378353119,0.2307835072278976,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.9005046486854553,0.2752940654754638,0.2606439888477325,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.7771658301353455,0.1757574826478958,0.7917785048484802,285.0501403808594,284.95001220703125,297.29205322265625,295.39117431640625,297.310302734375,297.3239440917969,285.048095703125,1.0,0.4119891226291656,0.6571843028068542,0.6571843028068542,1.0,1.0,-2.25366473197937,0.9586505889892578,1.2950140237808228,0.4492940306663513,1.0,1.0,0.0,67.02556610107422,58.0,48909.6328125,0.0,907.3612060546876,1.0,280.6428527832031,283.7695007324219,298.3773498535156,301.57342529296875,293.1499938964844,293.1499938964844,280.3500061035156,31720.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817021012306213,1.0,0.0,0.0,3.741641044616699,3.741665363311768,9.34152012632694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.0947265625,0.0,1604.711181640625,1895.4371337890625,0.0,2305.43603515625,0.9228012561798096,1.0,0.0,3.0,1.0,0.0
18002520,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.9644423127174376,0.3310801386833191,0.2976869344711303,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9454476833343506,0.313433974981308,0.2965624928474426,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.9633771181106568,0.3302043378353119,0.2307835072278976,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.9005046486854553,0.2752940654754638,0.2606439888477325,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.7771658301353455,0.1757574826478958,0.7917785048484802,285.0501403808594,284.95001220703125,297.29205322265625,295.39117431640625,297.310302734375,297.3239440917969,285.048095703125,1.0,0.4119891226291656,0.6571843028068542,0.6571843028068542,1.0,1.0,-2.25366473197937,0.9586505889892578,1.2950140237808228,0.4492940306663513,1.0,1.0,0.0,67.02556610107422,58.0,48909.6328125,0.0,907.3612060546876,1.0,280.6428527832031,283.7695007324219,298.3773498535156,301.57342529296875,293.1499938964844,293.1499938964844,280.3500061035156,31720.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817021012306213,1.0,0.0,0.0,3.741641044616699,3.741665363311768,9.34152012632694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.0947265625,0.0,1604.711181640625,1895.4371337890625,0.0,2305.43603515625,0.9228012561798096,1.0,0.0,3.0,1.0,0.0
18002580,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9973129034042358,0.3325179517269134,0.299031525850296,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.984197437763214,0.3165711462497711,0.2994593977928161,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.997243106365204,0.3326947391033172,0.232512891292572,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9428483843803406,0.2784843146800995,0.2635678648948669,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8109671473503113,0.1784406453371048,0.8031013607978821,284.8959655761719,284.95001220703125,297.3026123046875,295.4149169921875,297.3175964355469,297.3289794921875,284.89971923828125,1.0,0.4107570648193359,0.65622878074646,0.65622878074646,1.0,1.0,-2.2779314517974854,0.969456434249878,1.308474898338318,0.454658031463623,0.889649510383606,0.889649510383606,0.0,61.02173614501953,76.0,50171.33984375,0.0,908.0972900390624,1.0,280.3573303222656,283.60205078125,298.4563903808594,301.8044738769531,293.1499938964844,293.1499938964844,280.6499938964844,37761.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945037484169006,1.0,0.0,0.0,3.692219018936157,3.692243814468384,9.096372082240124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.451171875,0.0,1593.97900390625,1895.4371337890625,0.0,2421.284423828125,0.9158962368965148,1.0,0.0,3.0,1.0,0.0
18002640,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9973129034042358,0.3325179517269134,0.299031525850296,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.984197437763214,0.3165711462497711,0.2994593977928161,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.997243106365204,0.3326947391033172,0.232512891292572,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9428483843803406,0.2784843146800995,0.2635678648948669,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8109671473503113,0.1784406453371048,0.8031013607978821,284.8959655761719,284.95001220703125,297.3026123046875,295.4149169921875,297.3175964355469,297.3289794921875,284.89971923828125,1.0,0.4107570648193359,0.65622878074646,0.65622878074646,1.0,1.0,-2.2779314517974854,0.969456434249878,1.308474898338318,0.454658031463623,0.889649510383606,0.889649510383606,0.0,61.02173614501953,76.0,50171.33984375,0.0,908.0972900390624,1.0,280.3573303222656,283.60205078125,298.4563903808594,301.8044738769531,293.1499938964844,293.1499938964844,280.6499938964844,37761.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945037484169006,1.0,0.0,0.0,3.692219018936157,3.692243814468384,9.096372082240124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.451171875,0.0,1593.97900390625,1895.4371337890625,0.0,2421.284423828125,0.9158962368965148,1.0,0.0,3.0,1.0,0.0
18002700,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.9977959394454956,0.3335932195186615,0.2997333407402038,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.985493302345276,0.3183433413505554,0.300956666469574,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.9980727434158324,0.3341922461986542,0.2333955913782119,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.9447786808013916,0.2802570164203644,0.2650872766971588,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.8128481507301331,0.1798866540193557,0.8091203570365906,285.0454406738281,284.95001220703125,297.30914306640625,295.4269714355469,297.3226013183594,297.3327941894531,285.05535888671875,1.0,0.413217693567276,0.6557510495185852,0.6557510495185852,1.0,1.0,-2.290703773498535,0.9751707315444946,1.3155330419540403,0.4574151635169983,0.9938144683837892,0.9938144683837892,0.0,61.41422653198242,76.0,49708.9453125,0.0,922.3224487304688,1.0,280.6034240722656,283.76422119140625,298.4051208496094,301.61309814453125,293.1499938964844,293.1499938964844,280.6499938964844,33480.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889162302017212,1.0,0.0,0.0,3.745919704437256,3.745944023132324,9.36289552555536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.8193359375,0.0,1623.1766357421875,1895.4371337890625,0.0,2370.55078125,0.9269950985908508,1.0,0.0,3.0,1.0,0.0
18002760,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.9920816421508788,0.3349716663360595,0.3009402751922607,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.9795728325843812,0.3203477263450622,0.3028285205364227,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.992676854133606,0.3359566032886505,0.2346077412366867,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.93760484457016,0.2822378873825073,0.2669455111026764,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.808020830154419,0.1814826428890228,0.8163079619407654,285.07110595703125,284.95001220703125,297.3166198730469,295.43914794921875,297.3291931152344,297.3387451171875,285.0721435546875,1.0,0.4171842336654663,0.6551600098609924,0.6551600098609924,1.0,1.0,-2.306720018386841,0.9823307394981384,1.3243893384933472,0.4609318673610687,1.0,1.0,0.0,63.39379119873047,94.0,50094.390625,0.0,946.2202758789062,1.0,280.6430358886719,283.7735595703125,298.427001953125,301.6976318359375,293.1499938964844,293.1499938964844,280.3500061035156,32933.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878470420837402,1.0,0.0,0.0,3.823239088058472,3.823264122009277,9.753402991918847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.291015625,0.0,1710.5477294921875,1895.4371337890625,0.0,2360.8720703125,0.9419547319412231,1.0,0.0,3.0,1.0,0.0
18002820,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.959626078605652,0.3364975750446319,0.3029305636882782,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9456958770751952,0.3235969543457031,0.30641770362854,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9613538980484008,0.3385349214076996,0.2368336021900177,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9021485447883606,0.2855276465415954,0.2705496251583099,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.781413197517395,0.1842322051525116,0.8307081460952759,284.9104309082031,284.95001220703125,297.33453369140625,295.46405029296875,297.33917236328125,297.3429870605469,284.9134826660156,1.0,0.4282674789428711,0.6539779901504517,0.6539779901504517,1.0,1.0,-2.3377280235290527,0.9961297512054444,1.3415981531143188,0.4678094983100891,0.9300916194915771,0.9300916194915771,0.0,71.75701141357422,112.0,51667.8671875,0.0,1011.4130859375,1.0,280.3557434082031,283.58917236328125,298.5087890625,301.948486328125,293.1499938964844,293.1499938964844,280.04998779296875,36726.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009256720542908,1.0,0.0,0.0,3.8163094520568848,3.816335201263428,9.718079354570364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.1787109375,0.0,1731.8739013671875,1895.4371337890625,0.0,2479.891357421875,0.942852258682251,1.0,0.0,3.0,1.0,0.0
18002880,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.959626078605652,0.3364975750446319,0.3029305636882782,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9456958770751952,0.3235969543457031,0.30641770362854,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9613538980484008,0.3385349214076996,0.2368336021900177,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9021485447883606,0.2855276465415954,0.2705496251583099,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.781413197517395,0.1842322051525116,0.8307081460952759,284.9104309082031,284.95001220703125,297.33453369140625,295.46405029296875,297.33917236328125,297.3429870605469,284.9134826660156,1.0,0.4282674789428711,0.6539779901504517,0.6539779901504517,1.0,1.0,-2.3377280235290527,0.9961297512054444,1.3415981531143188,0.4678094983100891,0.9300916194915771,0.9300916194915771,0.0,71.75701141357422,112.0,51667.8671875,0.0,1011.4130859375,1.0,280.3557434082031,283.58917236328125,298.5087890625,301.948486328125,293.1499938964844,293.1499938964844,280.04998779296875,36726.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009256720542908,1.0,0.0,0.0,3.8163094520568848,3.816335201263428,9.718079354570364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.1787109375,0.0,1731.8739013671875,1895.4371337890625,0.0,2479.891357421875,0.942852258682251,1.0,0.0,3.0,1.0,0.0
