time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002940,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.91299706697464,0.3375248312950134,0.3042457699775696,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9016410708427428,0.3263278305530548,0.3094420731067657,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.91582190990448,0.3405569791793823,0.2385710179805755,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8647095561027527,0.2883251011371612,0.2736420035362243,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.7506442666053772,0.1865592747926712,0.8433703780174255,284.8760070800781,284.95001220703125,297.3558349609375,295.4886779785156,297.3481750488281,297.3428649902344,284.88397216796875,1.0,0.4412887990474701,0.6528432965278625,0.6528432965278625,1.0,1.0,-2.3639535903930664,1.0077183246612549,1.3562352657318115,0.4734872579574585,0.8451420068740845,0.8451420068740845,0.0,83.82479858398438,112.0,52427.46484375,0.0,1087.9622802734375,1.0,280.0583801269531,283.5438537597656,298.52056884765625,302.0274353027344,293.1499938964844,293.1499938964844,280.04998779296875,41503.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098379969596863,1.0,0.0,0.0,3.588798761367798,3.588823080062866,8.593923439548234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.390625,0.0,1506.62744140625,1895.4371337890625,0.0,2561.70166015625,0.896937370300293,1.0,0.0,3.0,1.0,0.0
18003000,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.91120183467865,0.3375924527645111,0.3043075501918793,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9000815153121948,0.3264561295509338,0.3095713555812835,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9140341877937316,0.340659350156784,0.2386464625597,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8632820248603821,0.2884542346000671,0.2737736403942108,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7494848966598511,0.1866631954908371,0.8439023494720459,284.88201904296875,284.95001220703125,297.3568420410156,295.48974609375,297.3486633300781,297.3429870605469,284.8887634277344,1.0,0.441866785287857,0.6527960300445557,0.6527960300445557,1.0,1.0,-2.3650708198547363,1.008212924003601,1.3568578958511353,0.473726361989975,0.8472435474395752,0.8472435474395752,0.0,84.37820434570312,130.0,52454.140625,0.0,1091.4180908203125,1.0,280.0572814941406,283.5476379394531,298.5184936523437,302.02294921875,293.1499938964844,293.1499938964844,280.3500061035156,41123.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097694516181946,1.0,0.0,0.0,3.5868465900421143,3.5868709087371826,8.58457724461914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.1044921875,0.0,1501.7054443359375,1895.4371337890625,0.0,2561.070556640625,0.8962323665618896,1.0,0.0,3.0,1.0,0.0
18003060,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.8759871125221252,0.3401994109153747,0.3068080842494964,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.867150604724884,0.33034148812294,0.313493549823761,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.8791093230247498,0.3440182507038116,0.2411438226699829,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.8338903784751892,0.2922894060611725,0.2776780128479004,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.725550651550293,0.1896914541721344,0.8591645359992981,285.0481872558594,284.95001220703125,297.3839416503906,295.516357421875,297.3651733398437,297.3515625,285.04718017578125,1.0,0.4571956992149353,0.651280403137207,0.651280403137207,1.0,1.0,-2.3988037109375,1.0230817794799805,1.3757219314575195,0.4809179008007049,0.9919377565383912,0.9919377565383912,0.0,98.64801025390624,148.0,52626.84765625,0.0,1187.2681884765625,1.0,280.3429260253906,283.7001953125,298.4951171875,301.9226379394531,293.1499938964844,293.1499938964844,280.04998779296875,32316.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009751439094543,1.0,0.0,0.0,3.74831223487854,3.748336553573608,9.374859928357182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10216.0185546875,0.0,1617.0198974609375,1895.4371337890625,0.0,2480.34423828125,0.924746572971344,1.0,0.0,3.0,1.0,0.0
18003120,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.8759871125221252,0.3401994109153747,0.3068080842494964,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.867150604724884,0.33034148812294,0.313493549823761,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.8791093230247498,0.3440182507038116,0.2411438226699829,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.8338903784751892,0.2922894060611725,0.2776780128479004,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.725550651550293,0.1896914541721344,0.8591645359992981,285.0481872558594,284.95001220703125,297.3839416503906,295.516357421875,297.3651733398437,297.3515625,285.04718017578125,1.0,0.4571956992149353,0.651280403137207,0.651280403137207,1.0,1.0,-2.3988037109375,1.0230817794799805,1.3757219314575195,0.4809179008007049,0.9919377565383912,0.9919377565383912,0.0,98.64801025390624,148.0,52626.84765625,0.0,1187.2681884765625,1.0,280.3429260253906,283.7001953125,298.4951171875,301.9226379394531,293.1499938964844,293.1499938964844,280.04998779296875,32316.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009751439094543,1.0,0.0,0.0,3.74831223487854,3.748336553573608,9.374859928357182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10216.0185546875,0.0,1617.0198974609375,1895.4371337890625,0.0,2480.34423828125,0.924746572971344,1.0,0.0,3.0,1.0,0.0
18003180,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8466252684593201,0.3417261242866516,0.3090724945068359,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8399078845977783,0.3336080014705658,0.3173965513706207,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.850212574005127,0.3465809822082519,0.2435778528451919,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8088030815124512,0.2955783605575561,0.2815809249877929,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7036972045898438,0.192384585738182,0.8747364282608032,284.9123840332031,284.95001220703125,297.4163818359375,295.5440368652344,297.3804016113281,297.35406494140625,284.9165344238281,1.0,0.4734664559364319,0.6497648358345032,0.6497648358345032,1.0,1.0,-2.4325380325317383,1.037888765335083,1.3946492671966553,0.4882244169712066,0.8978413343429565,0.8978413343429565,0.0,114.8557357788086,136.0,54102.75,0.0,1293.72900390625,1.0,280.056396484375,283.54449462890625,298.5821533203125,302.1772155761719,293.1499938964844,293.1499938964844,280.3500061035156,37481.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128783106803894,1.0,0.0,0.0,3.70384693145752,3.703871726989746,9.153756650448486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.8017578125,0.0,1605.1513671875,1895.4371337890625,0.0,2589.724365234375,0.918443500995636,1.0,0.0,3.0,1.0,0.0
18003240,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8466252684593201,0.3417261242866516,0.3090724945068359,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8399078845977783,0.3336080014705658,0.3173965513706207,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.850212574005127,0.3465809822082519,0.2435778528451919,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8088030815124512,0.2955783605575561,0.2815809249877929,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7036972045898438,0.192384585738182,0.8747364282608032,284.9123840332031,284.95001220703125,297.4163818359375,295.5440368652344,297.3804016113281,297.35406494140625,284.9165344238281,1.0,0.4734664559364319,0.6497648358345032,0.6497648358345032,1.0,1.0,-2.4325380325317383,1.037888765335083,1.3946492671966553,0.4882244169712066,0.8978413343429565,0.8978413343429565,0.0,114.8557357788086,136.0,54102.75,0.0,1293.72900390625,1.0,280.056396484375,283.54449462890625,298.5821533203125,302.1772155761719,293.1499938964844,293.1499938964844,280.3500061035156,37481.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128783106803894,1.0,0.0,0.0,3.70384693145752,3.703871726989746,9.153756650448486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.8017578125,0.0,1605.1513671875,1895.4371337890625,0.0,2589.724365234375,0.918443500995636,1.0,0.0,3.0,1.0,0.0
18003300,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.8409603834152222,0.34284508228302,0.3099467158317566,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8350130319595337,0.3354392349720001,0.3190913200378418,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.8448291420936584,0.3480996191501617,0.2445862293243408,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8039050102233887,0.2973914742469787,0.2832814455032348,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.6996380090713501,0.1938282400369644,0.8814192414283752,285.0591735839844,284.95001220703125,297.4346923828125,295.55828857421875,297.38970947265625,297.3565979003906,285.0673217773437,1.0,0.4777267277240753,0.6490070819854736,0.6490070819854736,1.0,1.0,-2.446907520294189,1.0441222190856934,1.4027854204177856,0.4912320077419281,1.0,1.0,0.0,119.0556411743164,136.0,53685.7578125,0.0,1328.6593017578125,1.0,280.3037109375,283.7004089355469,298.5386962890625,301.99658203125,293.1499938964844,293.1499938964844,280.3500061035156,33220.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077861070632935,1.0,0.0,0.0,3.766482591629028,3.766507387161255,9.465971970712416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.8583984375,0.0,1645.2003173828125,1895.4371337890625,0.0,2542.82080078125,0.9312084317207336,1.0,0.0,3.0,1.0,0.0
18003360,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.8405378460884094,0.3443004786968231,0.311180830001831,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.8351163268089294,0.3375186324119568,0.3209996521472931,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.8446581959724426,0.3498986065387726,0.2457952499389648,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.8041898608207703,0.2994260489940643,0.2851578593254089,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.700249433517456,0.1954449862241745,0.888526976108551,285.08416748046875,284.95001220703125,297.4545288085937,295.5728759765625,297.4009094238281,297.3614196777344,285.0853576660156,1.0,0.4805680811405182,0.6481173634529114,0.6481173634529114,1.0,1.0,-2.4629271030426025,1.0510435104370115,1.4118834733963013,0.4945378601551056,1.0,1.0,0.0,120.46369171142578,124.0,54059.47265625,0.0,1354.3076171875,1.0,280.3433532714844,283.7123107910156,298.56353759765625,302.087158203125,293.1499938964844,293.1499938964844,280.04998779296875,33121.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070763945579529,1.0,0.0,0.0,3.83379864692688,3.8338239192962646,9.807355354496394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.0048828125,0.0,1724.8070068359375,1895.4371337890625,0.0,2536.29638671875,0.9444618225097656,1.0,0.0,3.0,1.0,0.0
18003420,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8460568189620972,0.346120148897171,0.313027411699295,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.8417479395866394,0.3409694731235504,0.3243765830993652,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8508658409118652,0.352586030960083,0.2478034794330597,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.8113216161727905,0.3028554916381836,0.2884974777698517,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.7074910998344421,0.1982967555522918,0.9014610052108764,284.9197692871094,284.95001220703125,297.4989318847656,295.6030578613281,297.4215087890625,297.3643493652344,284.9219970703125,1.0,0.4828247725963592,0.6463378667831421,0.6463378667831421,1.0,1.0,-2.4911742210388184,1.0630561113357544,1.428118109703064,0.500317394733429,0.9423266649246216,0.9423266649246216,0.0,119.03770446777344,112.0,55709.5703125,0.0,1383.6507568359375,1.0,280.0556640625,283.52117919921875,298.6448974609375,302.3457946777344,293.1499938964844,293.1499938964844,279.75,36306.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193828463554382,1.0,0.0,0.0,3.8403549194335938,3.840380907058716,9.840927077675587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10803.330078125,0.0,1757.848876953125,1895.4371337890625,0.0,2649.8525390625,0.9479976892471312,1.0,0.0,3.0,1.0,0.0
18003480,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8460568189620972,0.346120148897171,0.313027411699295,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.8417479395866394,0.3409694731235504,0.3243765830993652,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8508658409118652,0.352586030960083,0.2478034794330597,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.8113216161727905,0.3028554916381836,0.2884974777698517,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.7074910998344421,0.1982967555522918,0.9014610052108764,284.9197692871094,284.95001220703125,297.4989318847656,295.6030578613281,297.4215087890625,297.3643493652344,284.9219970703125,1.0,0.4828247725963592,0.6463378667831421,0.6463378667831421,1.0,1.0,-2.4911742210388184,1.0630561113357544,1.428118109703064,0.500317394733429,0.9423266649246216,0.9423266649246216,0.0,119.03770446777344,112.0,55709.5703125,0.0,1383.6507568359375,1.0,280.0556640625,283.52117919921875,298.6448974609375,302.3457946777344,293.1499938964844,293.1499938964844,279.75,36306.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193828463554382,1.0,0.0,0.0,3.8403549194335938,3.840380907058716,9.840927077675587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10803.330078125,0.0,1757.848876953125,1895.4371337890625,0.0,2649.8525390625,0.9479976892471312,1.0,0.0,3.0,1.0,0.0
18003540,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8577944040298462,0.3476637899875641,0.3141043782234192,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8546516299247742,0.3441131711006164,0.3270721733570099,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8634320497512817,0.3548835217952728,0.2492037415504455,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8238691091537476,0.3059853911399841,0.2911909818649292,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7195448875427246,0.2009313255548477,0.9121066331863404,284.8835754394531,284.95001220703125,297.54998779296875,295.6346435546875,297.4431457519531,297.36407470703125,284.8891906738281,1.0,0.4817900359630584,0.6445584297180176,0.6445584297180176,1.0,1.0,-2.5134165287017822,1.0722477436065674,1.4411686658859253,0.5045480728149414,0.8577208518981934,0.8577208518981934,0.0,113.85298919677734,100.0,56470.11328125,0.0,1389.7431640625,1.0,279.7570495605469,283.4689025878906,298.659423828125,302.425048828125,293.1499938964844,293.1499938964844,280.04998779296875,40655.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272526264190674,1.0,0.0,0.0,3.63191294670105,3.631937742233277,8.801651460998983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.0234375,0.0,1547.80078125,1895.4371337890625,0.0,2722.88525390625,0.9056646823883056,1.0,0.0,3.0,1.0,0.0
18003600,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8577944040298462,0.3476637899875641,0.3141043782234192,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8546516299247742,0.3441131711006164,0.3270721733570099,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8634320497512817,0.3548835217952728,0.2492037415504455,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8238691091537476,0.3059853911399841,0.2911909818649292,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7195448875427246,0.2009313255548477,0.9121066331863404,284.8835754394531,284.95001220703125,297.54998779296875,295.6346435546875,297.4431457519531,297.36407470703125,284.8891906738281,1.0,0.4817900359630584,0.6445584297180176,0.6445584297180176,1.0,1.0,-2.5134165287017822,1.0722477436065674,1.4411686658859253,0.5045480728149414,0.8577208518981934,0.8577208518981934,0.0,113.85298919677734,100.0,56470.11328125,0.0,1389.7431640625,1.0,279.7570495605469,283.4689025878906,298.659423828125,302.425048828125,293.1499938964844,293.1499938964844,280.04998779296875,40655.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272526264190674,1.0,0.0,0.0,3.63191294670105,3.631937742233277,8.801651460998983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.0234375,0.0,1547.80078125,1895.4371337890625,0.0,2722.88525390625,0.9056646823883056,1.0,0.0,3.0,1.0,0.0
18003660,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8796621561050415,0.350575178861618,0.3161089718341827,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.877338171005249,0.3481092751026153,0.3302957117557525,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8860149383544922,0.3582339584827423,0.2511030733585357,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8446261882781982,0.3098397254943847,0.2943126559257507,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.7379544377326965,0.203986570239067,0.9236950874328612,285.0416259765625,284.95001220703125,297.6065979003906,295.6686096191406,297.4710693359375,297.37060546875,285.0404052734375,1.0,0.4790611565113067,0.642765998840332,0.642765998840332,1.0,1.0,-2.539649724960327,1.083263874053955,1.4563859701156616,0.5096632838249207,0.9957557320594788,0.9957557320594788,0.0,105.376708984375,88.0,56504.63671875,0.0,1386.751708984375,1.0,280.043212890625,283.6181030273437,298.646240234375,302.32623291015625,293.1499938964844,293.1499938964844,279.75,32634.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184497952461243,1.0,0.0,0.0,3.779554843902588,3.7795794010162354,9.531792102279724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10894.083984375,0.0,1656.0589599609375,1895.4371337890625,0.0,2641.21337890625,0.9319772124290466,1.0,0.0,3.0,1.0,0.0
18003720,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8796621561050415,0.350575178861618,0.3161089718341827,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.877338171005249,0.3481092751026153,0.3302957117557525,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8860149383544922,0.3582339584827423,0.2511030733585357,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8446261882781982,0.3098397254943847,0.2943126559257507,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.7379544377326965,0.203986570239067,0.9236950874328612,285.0416259765625,284.95001220703125,297.6065979003906,295.6686096191406,297.4710693359375,297.37060546875,285.0404052734375,1.0,0.4790611565113067,0.642765998840332,0.642765998840332,1.0,1.0,-2.539649724960327,1.083263874053955,1.4563859701156616,0.5096632838249207,0.9957557320594788,0.9957557320594788,0.0,105.376708984375,88.0,56504.63671875,0.0,1386.751708984375,1.0,280.043212890625,283.6181030273437,298.646240234375,302.32623291015625,293.1499938964844,293.1499938964844,279.75,32634.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184497952461243,1.0,0.0,0.0,3.779554843902588,3.7795794010162354,9.531792102279724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10894.083984375,0.0,1656.0589599609375,1895.4371337890625,0.0,2641.21337890625,0.9319772124290466,1.0,0.0,3.0,1.0,0.0
18003780,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9074509739875792,0.3520803153514862,0.3174641132354736,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9061831831932068,0.3510850071907043,0.3330090343952179,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9151577353477478,0.3604181706905365,0.2525893747806549,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8712955713272095,0.3127351403236389,0.2969319820404053,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7610074281692505,0.206265240907669,0.9331331849098206,284.90643310546875,284.95001220703125,297.6670837402344,295.7056579589844,297.49493408203125,297.3672790527344,284.9100341796875,1.0,0.4751296937465668,0.6409736275672913,0.6409736275672913,1.0,1.0,-2.5608205795288086,1.0918563604354858,1.4689642190933228,0.5136877298355103,0.8968740701675415,0.8968740701675415,0.0,96.09104919433594,76.0,57770.42578125,0.0,1373.5418701171875,1.0,279.7562561035156,283.4651794433594,298.7347106933594,302.5726928710937,293.1499938964844,293.1499938964844,280.04998779296875,37845.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283815383911133,1.0,0.0,0.0,3.719865560531616,3.719890594482422,9.233105515704664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.3984375,0.0,1626.367431640625,1895.4371337890625,0.0,2733.384521484375,0.9222742319107056,1.0,0.0,3.0,1.0,0.0
18003840,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9074509739875792,0.3520803153514862,0.3174641132354736,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9061831831932068,0.3510850071907043,0.3330090343952179,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9151577353477478,0.3604181706905365,0.2525893747806549,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8712955713272095,0.3127351403236389,0.2969319820404053,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7610074281692505,0.206265240907669,0.9331331849098206,284.90643310546875,284.95001220703125,297.6670837402344,295.7056579589844,297.49493408203125,297.3672790527344,284.9100341796875,1.0,0.4751296937465668,0.6409736275672913,0.6409736275672913,1.0,1.0,-2.5608205795288086,1.0918563604354858,1.4689642190933228,0.5136877298355103,0.8968740701675415,0.8968740701675415,0.0,96.09104919433594,76.0,57770.42578125,0.0,1373.5418701171875,1.0,279.7562561035156,283.4651794433594,298.7347106933594,302.5726928710937,293.1499938964844,293.1499938964844,280.04998779296875,37845.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283815383911133,1.0,0.0,0.0,3.719865560531616,3.719890594482422,9.233105515704664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.3984375,0.0,1626.367431640625,1895.4371337890625,0.0,2733.384521484375,0.9222742319107056,1.0,0.0,3.0,1.0,0.0
18003900,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.9259091019630432,0.3531359434127807,0.3179655969142914,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.9251943230628968,0.3527047634124756,0.3341700136661529,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9344069361686708,0.3616986274719238,0.253182053565979,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8877696990966797,0.3142836093902588,0.2980480492115021,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.775253176689148,0.2074108272790908,0.9369255304336548,285.0490417480469,284.95001220703125,297.69873046875,295.7252502441406,297.5079345703125,297.3663635253906,285.05572509765625,1.0,0.4727464616298675,0.6400774121284485,0.6400774121284485,1.0,1.0,-2.569424867630005,1.0952333211898804,1.4741915464401243,0.5151342749595642,0.9997557997703552,0.9997557997703552,0.0,91.17999267578124,76.0,57242.35546875,0.0,1363.116943359375,1.0,280.00396728515625,283.61822509765625,298.6986694335937,302.3880615234375,293.1499938964844,293.1499938964844,280.04998779296875,33553.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226816654205322,1.0,0.0,0.0,3.775820016860962,3.775844812393189,9.512963856650458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.3818359375,0.0,1658.7698974609375,1895.4371337890625,0.0,2680.430908203125,0.9335903525352478,1.0,0.0,3.0,1.0,0.0
18003960,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.9498878717422484,0.3544353246688843,0.3188543319702148,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.9496949315071106,0.354499489068985,0.3355841636657715,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.9581403732299804,0.3631909489631653,0.2540091574192047,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.909118354320526,0.3159856498241424,0.2993823289871216,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7936581373214722,0.2086539268493652,0.9412909150123596,285.06414794921875,284.95001220703125,297.731201171875,295.7455139160156,297.52227783203125,297.3672180175781,285.064453125,1.0,0.4702875912189483,0.6391677856445312,0.6391677856445312,1.0,1.0,-2.5800321102142334,1.099520921707153,1.48051118850708,0.5170656442642212,1.0,1.0,0.0,85.7634506225586,64.0,57557.20703125,0.0,1352.9593505859375,1.0,280.0433654785156,283.6228942871094,298.7294616699219,302.4815979003906,293.1499938964844,293.1499938964844,279.75,33255.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213469982147217,1.0,0.0,0.0,3.842658042907715,3.842683553695679,9.852734592641357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11094.4384765625,0.0,1736.6375732421875,1895.4371337890625,0.0,2668.052734375,0.9465460181236268,1.0,0.0,3.0,1.0,0.0
18004020,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9952155947685242,0.3557151556015014,0.3199631869792938,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9959604144096376,0.3571680188179016,0.3379546701908111,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9990000128746032,0.3651706874370575,0.2538132965564728,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.963100016117096,0.3185501098632812,0.3016339838504791,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8343077301979065,0.2105221003293991,0.9485952258110046,284.90582275390625,284.95001220703125,297.7987060546875,295.7879638671875,297.5473022460937,297.3608703613281,284.90789794921875,1.0,0.4647807478904724,0.6373486518859863,0.6373486518859863,1.0,1.0,-2.59402847290039,1.1046302318572998,1.4893981218338013,0.5196239948272705,0.9244094491004944,0.9244094491004944,0.0,75.55352783203125,84.0,58909.96484375,0.0,1326.59765625,1.0,279.7557067871094,283.4430236816406,298.8180847167969,302.7334899902344,293.1499938964844,293.1499938964844,279.45001220703125,37160.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831220269203186,1.0,0.0,0.0,3.817138195037842,3.817164182662964,9.722300546854967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.11328125,0.0,1736.2703857421875,1895.4371337890625,0.0,2759.808349609375,0.943394899368286,1.0,0.0,3.0,1.0,0.0
18004080,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9952155947685242,0.3557151556015014,0.3199631869792938,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9959604144096376,0.3571680188179016,0.3379546701908111,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9990000128746032,0.3651706874370575,0.2538132965564728,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.963100016117096,0.3185501098632812,0.3016339838504791,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8343077301979065,0.2105221003293991,0.9485952258110046,284.90582275390625,284.95001220703125,297.7987060546875,295.7879638671875,297.5473022460937,297.3608703613281,284.90789794921875,1.0,0.4647807478904724,0.6373486518859863,0.6373486518859863,1.0,1.0,-2.59402847290039,1.1046302318572998,1.4893981218338013,0.5196239948272705,0.9244094491004944,0.9244094491004944,0.0,75.55352783203125,84.0,58909.96484375,0.0,1326.59765625,1.0,279.7557067871094,283.4430236816406,298.8180847167969,302.7334899902344,293.1499938964844,293.1499938964844,279.45001220703125,37160.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831220269203186,1.0,0.0,0.0,3.817138195037842,3.817164182662964,9.722300546854967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.11328125,0.0,1736.2703857421875,1895.4371337890625,0.0,2759.808349609375,0.943394899368286,1.0,0.0,3.0,1.0,0.0
18004140,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9935844540596008,0.3566411137580871,0.3207033574581146,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9953359365463256,0.3594602048397064,0.3400864601135254,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9990000128746032,0.3676221966743469,0.2559511661529541,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9624131321907043,0.3206966817378998,0.3036735653877258,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.833858072757721,0.2119775712490081,0.9553456902503968,284.8914794921875,284.95001220703125,297.8692626953125,295.8327331542969,297.5718994140625,297.3514404296875,284.8945617675781,1.0,0.4687113761901855,0.6355294585227966,0.6355294585227966,1.0,1.0,-2.610116958618164,1.1109046936035156,1.4992122650146484,0.5214539170265198,0.8509998917579651,0.8509998917579651,0.0,76.62626647949219,104.0,59440.16796875,0.0,1352.315185546875,1.0,279.4578552246094,283.41131591796875,298.8436584472656,302.8021850585937,293.1499938964844,293.1499938964844,279.75,40471.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836111307144165,1.0,0.0,0.0,3.5912232398986816,3.591247320175171,8.605539392192441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10118.8408203125,0.0,1501.6685791015625,1895.4371337890625,0.0,2805.40576171875,0.8968164920806885,1.0,0.0,3.0,1.0,0.0
18004200,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9935844540596008,0.3566411137580871,0.3207033574581146,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9953359365463256,0.3594602048397064,0.3400864601135254,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9990000128746032,0.3676221966743469,0.2559511661529541,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9624131321907043,0.3206966817378998,0.3036735653877258,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.833858072757721,0.2119775712490081,0.9553456902503968,284.8914794921875,284.95001220703125,297.8692626953125,295.8327331542969,297.5718994140625,297.3514404296875,284.8945617675781,1.0,0.4687113761901855,0.6355294585227966,0.6355294585227966,1.0,1.0,-2.610116958618164,1.1109046936035156,1.4992122650146484,0.5214539170265198,0.8509998917579651,0.8509998917579651,0.0,76.62626647949219,104.0,59440.16796875,0.0,1352.315185546875,1.0,279.4578552246094,283.41131591796875,298.8436584472656,302.8021850585937,293.1499938964844,293.1499938964844,279.75,40471.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836111307144165,1.0,0.0,0.0,3.5912232398986816,3.591247320175171,8.605539392192441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10118.8408203125,0.0,1501.6685791015625,1895.4371337890625,0.0,2805.40576171875,0.8968164920806885,1.0,0.0,3.0,1.0,0.0
18004260,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9657635688781738,0.3588933050632477,0.3227891325950622,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9688449501991272,0.3626192808151245,0.3431895077228546,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.9750232696533204,0.369672954082489,0.2585641145706177,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.929721474647522,0.3236657083034515,0.3065840303897857,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8099071979522705,0.2139304429292678,0.9649235010147096,285.03369140625,284.95001220703125,297.9426574707031,295.87957763671875,297.6023864746094,297.35009765625,285.0332946777344,1.0,0.478317528963089,0.6337834596633911,0.6337834596633911,1.0,1.0,-2.6362874507904053,1.1216071844100952,1.51468026638031,0.5271521806716919,0.978499948978424,0.978499948978424,0.0,84.87670135498047,124.0,59531.47265625,0.0,1422.650146484375,1.0,279.7421264648437,283.54931640625,298.85479736328125,302.7306213378906,293.1499938964844,293.1499938964844,279.45001220703125,32763.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826984167098999,1.0,0.0,0.0,3.73815393447876,3.738178253173828,9.324116376774328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11498.4267578125,0.0,1608.6697998046875,1895.4371337890625,0.0,2720.389404296875,0.9229592084884644,1.0,0.0,3.0,1.0,0.0
18004320,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9657635688781738,0.3588933050632477,0.3227891325950622,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9688449501991272,0.3626192808151245,0.3431895077228546,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.9750232696533204,0.369672954082489,0.2585641145706177,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.929721474647522,0.3236657083034515,0.3065840303897857,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8099071979522705,0.2139304429292678,0.9649235010147096,285.03369140625,284.95001220703125,297.9426574707031,295.87957763671875,297.6023864746094,297.35009765625,285.0332946777344,1.0,0.478317528963089,0.6337834596633911,0.6337834596633911,1.0,1.0,-2.6362874507904053,1.1216071844100952,1.51468026638031,0.5271521806716919,0.978499948978424,0.978499948978424,0.0,84.87670135498047,124.0,59531.47265625,0.0,1422.650146484375,1.0,279.7421264648437,283.54931640625,298.85479736328125,302.7306213378906,293.1499938964844,293.1499938964844,279.45001220703125,32763.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826984167098999,1.0,0.0,0.0,3.73815393447876,3.738178253173828,9.324116376774328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11498.4267578125,0.0,1608.6697998046875,1895.4371337890625,0.0,2720.389404296875,0.9229592084884644,1.0,0.0,3.0,1.0,0.0
18004380,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9179773330688475,0.3598746061325073,0.3244848251342773,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9225627183914183,0.3649317026138305,0.3461289405822754,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9286931753158568,0.371001660823822,0.2600347995758056,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8862066268920898,0.3258478343486786,0.3093860149383545,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.7743803262710571,0.2152987718582153,0.9743399620056152,284.91485595703125,284.95001220703125,298.0185852050781,295.9282531738281,297.6297302246094,297.3415222167969,284.9181213378906,1.0,0.4909486472606659,0.6320374608039856,0.6320374608039856,1.0,1.0,-2.658443689346313,1.1304986476898191,1.5279449224472046,0.5313928723335266,0.8896700739860535,0.8896700739860535,0.0,98.53040313720705,144.0,60810.171875,0.0,1514.1878662109375,1.0,279.456787109375,283.4100341796875,298.9520874023437,302.9891357421875,293.1499938964844,293.1499938964844,279.75,37715.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357484340667725,1.0,0.0,0.0,3.674309492111206,3.6743340492248535,9.008340384752956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.0185546875,0.0,1573.30126953125,1895.4371337890625,0.0,2802.02001953125,0.9122856855392456,1.0,0.0,3.0,1.0,0.0
18004440,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9179773330688475,0.3598746061325073,0.3244848251342773,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9225627183914183,0.3649317026138305,0.3461289405822754,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9286931753158568,0.371001660823822,0.2600347995758056,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8862066268920898,0.3258478343486786,0.3093860149383545,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.7743803262710571,0.2152987718582153,0.9743399620056152,284.91485595703125,284.95001220703125,298.0185852050781,295.9282531738281,297.6297302246094,297.3415222167969,284.9181213378906,1.0,0.4909486472606659,0.6320374608039856,0.6320374608039856,1.0,1.0,-2.658443689346313,1.1304986476898191,1.5279449224472046,0.5313928723335266,0.8896700739860535,0.8896700739860535,0.0,98.53040313720705,144.0,60810.171875,0.0,1514.1878662109375,1.0,279.456787109375,283.4100341796875,298.9520874023437,302.9891357421875,293.1499938964844,293.1499938964844,279.75,37715.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357484340667725,1.0,0.0,0.0,3.674309492111206,3.6743340492248535,9.008340384752956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.0185546875,0.0,1573.30126953125,1895.4371337890625,0.0,2802.02001953125,0.9122856855392456,1.0,0.0,3.0,1.0,0.0
18004500,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8963942527770996,0.3606963157653808,0.3252654671669006,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.9008746147155762,0.3662682175636291,0.3475256860256195,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.9058271646499634,0.3719507753849029,0.260761559009552,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8671630620956421,0.3270849585533142,0.3107110261917114,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.7580419778823853,0.2160383760929107,0.9786809086799622,285.0509033203125,284.95001220703125,298.05743408203125,295.9532165527344,297.6447448730469,297.3388977050781,285.0564880371094,1.0,0.4978839755058288,0.6311644911766052,0.6311644911766052,1.0,1.0,-2.6687376499176025,1.134575605392456,1.534162163734436,0.5332699418067932,0.9901720881462096,0.9901720881462096,0.0,106.5681381225586,144.0,60359.36328125,0.0,1564.966064453125,1.0,279.7030334472656,283.5548400878906,298.92596435546875,302.8164978027344,293.1499938964844,293.1499938964844,279.75,33311.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302140831947327,1.0,0.0,0.0,3.737374067306519,3.737398386001587,9.320225444753304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10790.7666015625,0.0,1611.968017578125,1895.4371337890625,0.0,2750.4384765625,0.924775004386902,1.0,0.0,3.0,1.0,0.0
18004560,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.8788318634033203,0.3617181181907654,0.3264380991458893,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.8835511803627014,0.367756575345993,0.3492019176483154,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.8880201578140259,0.3730974495410919,0.261752188205719,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8512405157089233,0.3284558057785034,0.3122822046279907,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.7444667816162109,0.2168679684400558,0.983769416809082,285.0569152832031,284.95001220703125,298.0968017578125,295.978515625,297.6609802246094,297.3381042480469,285.0567932128906,1.0,0.5052108764648438,0.6301297545433044,0.6301297545433044,1.0,1.0,-2.681352138519287,1.1395961046218872,1.5417559146881104,0.5355865359306335,1.0,1.0,0.0,114.85828399658205,164.0,60781.609375,0.0,1620.579345703125,1.0,279.742919921875,283.550537109375,298.9638671875,302.9252014160156,293.1499938964844,293.1499938964844,279.45001220703125,32804.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829125165939331,1.0,0.0,0.0,3.8155319690704346,3.81555700302124,9.714120778880897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11764.931640625,0.0,1700.2564697265625,1895.4371337890625,0.0,2740.30322265625,0.9401196837425232,1.0,0.0,3.0,1.0,0.0
18004620,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.847140371799469,0.3624031245708465,0.3280677199363708,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8523198366165161,0.3697767853736877,0.3520751595497131,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8558108806610107,0.3742967844009399,0.2633311748504638,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8229681253433228,0.3303212523460388,0.3149907886981964,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7201041579246521,0.2178866863250732,0.9925661087036132,284.9108581542969,284.95001220703125,298.1770324707031,296.0300598144531,297.6890869140625,297.3279724121094,284.9129943847656,1.0,0.5202814936637878,0.6280603408813477,0.6280603408813477,1.0,1.0,-2.7024946212768555,1.1476762294769287,1.5548185110092163,0.5392877459526062,0.9212630987167358,0.9212630987167358,0.0,133.33981323242188,167.0,62260.66796875,0.0,1736.04931640625,1.0,279.4569091796875,283.3808898925781,299.0578308105469,303.1924133300781,293.1499938964844,293.1499938964844,279.1499938964844,36989.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838532030582428,1.0,0.0,0.0,3.7907795906066895,3.790805339813232,9.58849341259338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12157.134765625,0.0,1703.1947021484375,1895.4371337890625,0.0,2828.003173828125,0.9374054074287416,1.0,0.0,3.0,1.0,0.0
18004680,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.847140371799469,0.3624031245708465,0.3280677199363708,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8523198366165161,0.3697767853736877,0.3520751595497131,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8558108806610107,0.3742967844009399,0.2633311748504638,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8229681253433228,0.3303212523460388,0.3149907886981964,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7201041579246521,0.2178866863250732,0.9925661087036132,284.9108581542969,284.95001220703125,298.1770324707031,296.0300598144531,297.6890869140625,297.3279724121094,284.9129943847656,1.0,0.5202814936637878,0.6280603408813477,0.6280603408813477,1.0,1.0,-2.7024946212768555,1.1476762294769287,1.5548185110092163,0.5392877459526062,0.9212630987167358,0.9212630987167358,0.0,133.33981323242188,167.0,62260.66796875,0.0,1736.04931640625,1.0,279.4569091796875,283.3808898925781,299.0578308105469,303.1924133300781,293.1499938964844,293.1499938964844,279.1499938964844,36989.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838532030582428,1.0,0.0,0.0,3.7907795906066895,3.790805339813232,9.58849341259338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12157.134765625,0.0,1703.1947021484375,1895.4371337890625,0.0,2828.003173828125,0.9374054074287416,1.0,0.0,3.0,1.0,0.0
18004740,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8296648263931274,0.3628095090389251,0.3288286626338959,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8354818224906921,0.3714534640312195,0.3541283309459686,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.83818119764328,0.3751541078090668,0.26426562666893,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8065943717956543,0.3318427205085754,0.3169086873531341,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7050585150718689,0.2185567766427993,0.9980016946792604,284.8946533203125,284.95001220703125,298.2590026855469,296.0827331542969,297.71649169921875,297.3155517578125,284.89776611328125,1.0,0.5300873517990112,0.6259908676147461,0.6259908676147461,1.0,1.0,-2.7158398628234863,1.152130126953125,1.5637098550796509,0.5409651398658752,0.8517693281173706,0.8517693281173706,0.0,146.4084014892578,155.0,62816.734375,0.0,1816.3363037109373,1.0,279.1575927734375,283.34429931640625,299.0938415527344,303.2811889648437,293.1499938964844,293.1499938964844,279.45001220703125,40190.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433626294136047,1.0,0.0,0.0,3.584409713745117,3.5844337940216064,8.572916385674034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10773.7666015625,0.0,1492.202880859375,1895.4371337890625,0.0,2873.14794921875,0.8948380351066589,1.0,0.0,3.0,1.0,0.0
