time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004800,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8296648263931274,0.3628095090389251,0.3288286626338959,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8354818224906921,0.3714534640312195,0.3541283309459686,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.83818119764328,0.3751541078090668,0.26426562666893,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8065943717956543,0.3318427205085754,0.3169086873531341,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7050585150718689,0.2185567766427993,0.9980016946792604,284.8946533203125,284.95001220703125,298.2590026855469,296.0827331542969,297.71649169921875,297.3155517578125,284.89776611328125,1.0,0.5300873517990112,0.6259908676147461,0.6259908676147461,1.0,1.0,-2.7158398628234863,1.152130126953125,1.5637098550796509,0.5409651398658752,0.8517693281173706,0.8517693281173706,0.0,146.4084014892578,155.0,62816.734375,0.0,1816.3363037109373,1.0,279.1575927734375,283.34429931640625,299.0938415527344,303.2811889648437,293.1499938964844,293.1499938964844,279.45001220703125,40190.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433626294136047,1.0,0.0,0.0,3.584409713745117,3.5844337940216064,8.572916385674034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10773.7666015625,0.0,1492.202880859375,1895.4371337890625,0.0,2873.14794921875,0.8948380351066589,1.0,0.0,3.0,1.0,0.0
18004860,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.828755795955658,0.3646931052207947,0.3302818536758423,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8351480960845947,0.3741462528705597,0.356494665145874,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8373712301254272,0.3772231340408325,0.265552282333374,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8062648177146912,0.3342718780040741,0.3190497159957886,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.704406201839447,0.2198425680398941,1.0033174753189087,285.0223083496094,284.95001220703125,298.3424377441406,296.1361999511719,297.75054931640625,297.313720703125,285.020751953125,1.0,0.5328590273857117,0.6239469051361084,0.6239469051361084,1.0,1.0,-2.730933904647827,1.1573984622955322,1.5735355615615845,0.5428752899169922,0.9661761522293092,0.9661761522293092,0.0,148.51925659179688,143.0,62717.8359375,0.0,1849.0771484375,1.0,279.4427795410156,283.47149658203125,299.1105651855469,303.2042236328125,293.1499938964844,293.1499938964844,279.1499938964844,32964.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343392014503479,1.0,0.0,0.0,3.722595453262329,3.7226195335388175,9.24666153423459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12219.3701171875,0.0,1592.280029296875,1895.4371337890625,0.0,2788.875244140625,0.9192551374435424,1.0,0.0,3.0,1.0,0.0
18004920,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.828755795955658,0.3646931052207947,0.3302818536758423,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8351480960845947,0.3741462528705597,0.356494665145874,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8373712301254272,0.3772231340408325,0.265552282333374,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8062648177146912,0.3342718780040741,0.3190497159957886,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.704406201839447,0.2198425680398941,1.0033174753189087,285.0223083496094,284.95001220703125,298.3424377441406,296.1361999511719,297.75054931640625,297.313720703125,285.020751953125,1.0,0.5328590273857117,0.6239469051361084,0.6239469051361084,1.0,1.0,-2.730933904647827,1.1573984622955322,1.5735355615615845,0.5428752899169922,0.9661761522293092,0.9661761522293092,0.0,148.51925659179688,143.0,62717.8359375,0.0,1849.0771484375,1.0,279.4427795410156,283.47149658203125,299.1105651855469,303.2042236328125,293.1499938964844,293.1499938964844,279.1499938964844,32964.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343392014503479,1.0,0.0,0.0,3.722595453262329,3.7226195335388175,9.24666153423459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12219.3701171875,0.0,1592.280029296875,1895.4371337890625,0.0,2788.875244140625,0.9192551374435424,1.0,0.0,3.0,1.0,0.0
18004980,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8347277045249939,0.3655469119548797,0.3311732411384582,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8419541120529175,0.3761642575263977,0.35844486951828,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8437096476554871,0.3784790337085724,0.26649209856987,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.813176691532135,0.3360985815525055,0.3208023905754089,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7104264497756958,0.2207611948251724,1.0073027610778809,284.9130249023437,284.95001220703125,298.4270935058594,296.19024658203125,297.7817077636719,297.30621337890625,284.91583251953125,1.0,0.5317776799201965,0.6219029426574707,0.6219029426574707,1.0,1.0,-2.742382049560547,1.1609357595443726,1.5814462900161743,0.5439306497573853,0.8778160214424133,0.8778160214424133,0.0,144.95138549804688,131.0,63721.54296875,0.0,1849.9530029296875,1.0,279.15704345703125,283.3455505371094,299.2068786621094,303.44647216796875,293.1499938964844,293.1499938964844,279.45001220703125,38092.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415341973304749,1.0,0.0,0.0,3.634485244750977,3.634509563446045,8.814123475531233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10949.0009765625,0.0,1531.5654296875,1895.4371337890625,0.0,2856.052490234375,0.9037960767745972,1.0,0.0,3.0,1.0,0.0
18005040,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8347277045249939,0.3655469119548797,0.3311732411384582,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8419541120529175,0.3761642575263977,0.35844486951828,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8437096476554871,0.3784790337085724,0.26649209856987,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.813176691532135,0.3360985815525055,0.3208023905754089,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7104264497756958,0.2207611948251724,1.0073027610778809,284.9130249023437,284.95001220703125,298.4270935058594,296.19024658203125,297.7817077636719,297.30621337890625,284.91583251953125,1.0,0.5317776799201965,0.6219029426574707,0.6219029426574707,1.0,1.0,-2.742382049560547,1.1609357595443726,1.5814462900161743,0.5439306497573853,0.8778160214424133,0.8778160214424133,0.0,144.95138549804688,131.0,63721.54296875,0.0,1849.9530029296875,1.0,279.15704345703125,283.3455505371094,299.2068786621094,303.44647216796875,293.1499938964844,293.1499938964844,279.45001220703125,38092.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415341973304749,1.0,0.0,0.0,3.634485244750977,3.634509563446045,8.814123475531233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10949.0009765625,0.0,1531.5654296875,1895.4371337890625,0.0,2856.052490234375,0.9037960767745972,1.0,0.0,3.0,1.0,0.0
18005100,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8397263288497925,0.366393893957138,0.3315464854240417,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8474305868148804,0.3774344325065613,0.3593253791332245,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8489550948143005,0.3794163763523102,0.2668878138065338,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.818462073802948,0.3372412919998169,0.3215830326080322,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.7150535583496094,0.2213659584522247,1.0088589191436768,285.0406494140625,284.95001220703125,298.46978759765625,296.2174072265625,297.7987670898437,297.3048400878906,285.0448303222656,1.0,0.5302556157112122,0.6208809614181519,0.6208809614181519,1.0,1.0,-2.7471683025360107,1.1622765064239502,1.5848917961120603,0.5441144108772278,0.9710110425949096,0.9710110425949096,0.0,141.74856567382812,131.0,63200.09375,0.0,1842.3052978515625,1.0,279.40203857421875,283.4826965332031,299.1856384277344,303.2705993652344,293.1499938964844,293.1499938964844,279.45001220703125,33516.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835675060749054,1.0,0.0,0.0,3.695499181747437,3.695523262023926,9.11254119273508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11405.49609375,0.0,1565.5701904296875,1895.4371337890625,0.0,2801.335205078125,0.915531039237976,1.0,0.0,3.0,1.0,0.0
18005160,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8468376994132996,0.3674413561820984,0.3322823047637939,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8549947738647461,0.3788583278656006,0.3604569733142853,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.856326162815094,0.3805276751518249,0.2675047218799591,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8255184888839722,0.3385254740715027,0.3225859701633453,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7211531400680542,0.2220852524042129,1.0111075639724731,285.0331115722656,284.95001220703125,298.5126953125,296.24462890625,297.81695556640625,297.30523681640625,285.03125,1.0,0.5284061431884766,0.619907796382904,0.619907796382904,1.0,1.0,-2.7540597915649414,1.1646133661270142,1.5894463062286377,0.5448387861251831,0.9963404536247252,0.9963404536247252,0.0,137.60006713867188,119.0,63596.484375,0.0,1833.409423828125,1.0,279.4430236816406,283.4664611816406,299.2258605957031,303.3804016113281,293.1499938964844,293.1499938964844,279.1499938964844,32520.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342248797416687,1.0,0.0,0.0,3.780283451080322,3.780308246612549,9.53546873461164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12440.8837890625,0.0,1656.041015625,1895.4371337890625,0.0,2787.809326171875,0.9321054816246032,1.0,0.0,3.0,1.0,0.0
18005220,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8629463911056519,0.3682724833488464,0.33298459649086,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8723279237747192,0.3808285892009735,0.362176239490509,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8731585741043091,0.3817099630832672,0.2682583928108215,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.841242253780365,0.3402988314628601,0.3241018652915954,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7343794107437134,0.2229884415864944,1.0141254663467407,284.9020080566406,284.95001220703125,298.59893798828125,296.2991027832031,297.8489990234375,297.2984313964844,284.9050598144531,1.0,0.5236908793449402,0.6179615259170532,0.6179615259170532,1.0,1.0,-2.7633321285247803,1.1671690940856934,1.596163034439087,0.5453172326087952,0.8934193253517151,0.8934193253517151,0.0,128.6523895263672,107.0,64667.05078125,0.0,1805.4942626953125,1.0,279.1563720703125,283.319580078125,299.3187866210937,303.62548828125,293.1499938964844,293.1499938964844,279.45001220703125,37973.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419420719146729,1.0,0.0,0.0,3.710194826126098,3.710219621658325,9.18515922876395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.6650390625,0.0,1616.1871337890625,1895.4371337890625,0.0,2859.864990234375,0.9202668070793152,1.0,0.0,3.0,1.0,0.0
18005280,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8629463911056519,0.3682724833488464,0.33298459649086,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8723279237747192,0.3808285892009735,0.362176239490509,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8731585741043091,0.3817099630832672,0.2682583928108215,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.841242253780365,0.3402988314628601,0.3241018652915954,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7343794107437134,0.2229884415864944,1.0141254663467407,284.9020080566406,284.95001220703125,298.59893798828125,296.2991027832031,297.8489990234375,297.2984313964844,284.9050598144531,1.0,0.5236908793449402,0.6179615259170532,0.6179615259170532,1.0,1.0,-2.7633321285247803,1.1671690940856934,1.596163034439087,0.5453172326087952,0.8934193253517151,0.8934193253517151,0.0,128.6523895263672,107.0,64667.05078125,0.0,1805.4942626953125,1.0,279.1563720703125,283.319580078125,299.3187866210937,303.62548828125,293.1499938964844,293.1499938964844,279.45001220703125,37973.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419420719146729,1.0,0.0,0.0,3.710194826126098,3.710219621658325,9.18515922876395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.6650390625,0.0,1616.1871337890625,1895.4371337890625,0.0,2859.864990234375,0.9202668070793152,1.0,0.0,3.0,1.0,0.0
18005340,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.8856684565544128,0.37020343542099,0.3339762091636657,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8962079286575317,0.3835159838199615,0.3640348315238952,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8965126276016235,0.3837325870990753,0.2691410183906555,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8630322813987732,0.3427030146121979,0.3257205486297607,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7524259090423584,0.2242969721555709,1.017234206199646,285.0359191894531,284.95001220703125,298.6855773925781,296.3534240722656,297.8851318359375,297.2984313964844,285.0351867675781,1.0,0.51814866065979,0.6160151958465576,0.6160151958465576,1.0,1.0,-2.7734920978546143,1.1701219081878662,1.6033700704574585,0.5458181500434875,1.0,1.0,0.0,118.18014526367188,95.0,64396.96484375,0.0,1771.524658203125,1.0,279.4430847167969,283.45654296875,299.33514404296875,303.54742431640625,293.1499938964844,293.1499938964844,279.1499938964844,33173.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834635853767395,1.0,0.0,0.0,3.8355517387390137,3.8355770111083984,9.816326382861007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12641.28125,0.0,1727.34423828125,1895.4371337890625,0.0,2791.6416015625,0.9447826743125916,1.0,0.0,3.0,1.0,0.0
18005400,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.8856684565544128,0.37020343542099,0.3339762091636657,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8962079286575317,0.3835159838199615,0.3640348315238952,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8965126276016235,0.3837325870990753,0.2691410183906555,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8630322813987732,0.3427030146121979,0.3257205486297607,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7524259090423584,0.2242969721555709,1.017234206199646,285.0359191894531,284.95001220703125,298.6855773925781,296.3534240722656,297.8851318359375,297.2984313964844,285.0351867675781,1.0,0.51814866065979,0.6160151958465576,0.6160151958465576,1.0,1.0,-2.7734920978546143,1.1701219081878662,1.6033700704574585,0.5458181500434875,1.0,1.0,0.0,118.18014526367188,95.0,64396.96484375,0.0,1771.524658203125,1.0,279.4430847167969,283.45654296875,299.33514404296875,303.54742431640625,293.1499938964844,293.1499938964844,279.1499938964844,33173.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834635853767395,1.0,0.0,0.0,3.8355517387390137,3.8355770111083984,9.816326382861007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12641.28125,0.0,1727.34423828125,1895.4371337890625,0.0,2791.6416015625,0.9447826743125916,1.0,0.0,3.0,1.0,0.0
18005460,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9146485328674316,0.3711093068122864,0.3346831500530243,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9278138875961304,0.3855113387107849,0.3657085597515106,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9274688959121704,0.3849287033081054,0.2698534727096557,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8909091353416443,0.3444804847240448,0.3271713256835937,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7757638096809387,0.2251992523670196,1.0199179649353027,284.8996276855469,284.95001220703125,298.7723693847656,296.4073486328125,297.917724609375,297.2925720214844,284.90216064453125,1.0,0.5121479630470276,0.6140760779380798,0.6140760779380798,1.0,1.0,-2.7821860313415527,1.1723389625549316,1.6098469495773315,0.5461310148239136,0.908205509185791,0.908205509185791,0.0,107.3761978149414,83.0,65540.9609375,0.0,1733.496337890625,1.0,279.1565246582031,283.302001953125,299.42596435546875,303.7931213378906,293.1499938964844,293.1499938964844,278.8500061035156,37783.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420420289039612,1.0,0.0,0.0,3.776382446289064,3.7764079570770255,9.515798069514858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13003.583984375,0.0,1692.1832275390625,1895.4371337890625,0.0,2860.800048828125,0.9348174929618835,1.0,0.0,3.0,1.0,0.0
18005520,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9146485328674316,0.3711093068122864,0.3346831500530243,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9278138875961304,0.3855113387107849,0.3657085597515106,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9274688959121704,0.3849287033081054,0.2698534727096557,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8909091353416443,0.3444804847240448,0.3271713256835937,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7757638096809387,0.2251992523670196,1.0199179649353027,284.8996276855469,284.95001220703125,298.7723693847656,296.4073486328125,297.917724609375,297.2925720214844,284.90216064453125,1.0,0.5121479630470276,0.6140760779380798,0.6140760779380798,1.0,1.0,-2.7821860313415527,1.1723389625549316,1.6098469495773315,0.5461310148239136,0.908205509185791,0.908205509185791,0.0,107.3761978149414,83.0,65540.9609375,0.0,1733.496337890625,1.0,279.1565246582031,283.302001953125,299.42596435546875,303.7931213378906,293.1499938964844,293.1499938964844,278.8500061035156,37783.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420420289039612,1.0,0.0,0.0,3.776382446289064,3.7764079570770255,9.515798069514858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13003.583984375,0.0,1692.1832275390625,1895.4371337890625,0.0,2860.800048828125,0.9348174929618835,1.0,0.0,3.0,1.0,0.0
18005580,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9535605907440186,0.3719194531440735,0.3348887860774994,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9668439626693726,0.3873547315597534,0.3669478595256805,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9658506512641908,0.3859582543373108,0.2701946496963501,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9278998374938964,0.3460948169231415,0.3282079994678497,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8053910136222839,0.2259300947189331,1.0210320949554443,284.8966979980469,284.95001220703125,298.8590087890625,296.46063232421875,297.94952392578125,297.2857360839844,284.8986511230469,1.0,0.5055512189865112,0.612136960029602,0.612136960029602,1.0,1.0,-2.786916494369507,1.1727148294448853,1.6142017841339111,0.5454224348068237,0.8459614515304565,0.8459614515304565,0.0,96.48513793945312,101.0,65865.8203125,0.0,1688.8885498046875,1.0,278.8578186035156,283.27838134765625,299.4632263183594,303.86578369140625,293.1499938964844,293.1499938964844,279.1499938964844,40228.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449457883834839,1.0,0.0,0.0,3.560467481613159,3.5604915618896484,8.458772526864777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11491.478515625,0.0,1466.68408203125,1895.4371337890625,0.0,2887.95654296875,0.889559805393219,1.0,0.0,3.0,1.0,0.0
18005640,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9535605907440186,0.3719194531440735,0.3348887860774994,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9668439626693726,0.3873547315597534,0.3669478595256805,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9658506512641908,0.3859582543373108,0.2701946496963501,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9278998374938964,0.3460948169231415,0.3282079994678497,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8053910136222839,0.2259300947189331,1.0210320949554443,284.8966979980469,284.95001220703125,298.8590087890625,296.46063232421875,297.94952392578125,297.2857360839844,284.8986511230469,1.0,0.5055512189865112,0.612136960029602,0.612136960029602,1.0,1.0,-2.786916494369507,1.1727148294448853,1.6142017841339111,0.5454224348068237,0.8459614515304565,0.8459614515304565,0.0,96.48513793945312,101.0,65865.8203125,0.0,1688.8885498046875,1.0,278.8578186035156,283.27838134765625,299.4632263183594,303.86578369140625,293.1499938964844,293.1499938964844,279.1499938964844,40228.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449457883834839,1.0,0.0,0.0,3.560467481613159,3.5604915618896484,8.458772526864777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11491.478515625,0.0,1466.68408203125,1895.4371337890625,0.0,2887.95654296875,0.889559805393219,1.0,0.0,3.0,1.0,0.0
18005700,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.95987731218338,0.3729603290557861,0.3355133235454559,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9729954600334167,0.3887152671813965,0.3679805099964142,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9717536568641664,0.3869834542274475,0.2707030773162842,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9349331855773926,0.3472922146320343,0.3291073143482208,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8104236125946045,0.2265540957450866,1.022994875907898,285.0260009765625,284.95001220703125,298.9021911621094,296.4869384765625,297.96783447265625,297.2864990234375,285.0290832519531,1.0,0.506108283996582,0.6111673712730408,0.6111673712730408,1.0,1.0,-2.7929484844207764,1.1745837926864624,1.6183648109436035,0.5458240509033203,0.93507581949234,0.93507581949234,0.0,95.20057678222656,101.0,65364.9609375,0.0,1691.7987060546875,1.0,279.0995788574219,283.416259765625,299.443359375,303.6799011230469,293.1499938964844,293.1499938964844,279.1499938964844,34358.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837948739528656,1.0,0.0,0.0,3.614489316940308,3.61451268196106,8.717403829905379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11954.1708984375,0.0,1481.8585205078125,1895.4371337890625,0.0,2822.556396484375,0.8982668519020081,1.0,0.0,3.0,1.0,0.0
18005760,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9581132531166076,0.3740952908992767,0.3365679085254669,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9715681076049804,0.3901689946651459,0.3693724870681762,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9700570106506348,0.3881091773509979,0.2715060412883758,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9332540035247804,0.3485752046108246,0.3303394317626953,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8090227246284485,0.2272498905658722,1.0262017250061035,285.0170593261719,284.95001220703125,298.9452209472656,296.51300048828125,297.9867858886719,297.28839111328125,285.0159606933594,1.0,0.508273184299469,0.6102181673049927,0.6102181673049927,1.0,1.0,-2.8021860122680664,1.1779162883758545,1.624269723892212,0.5470442175865173,0.9538095593452454,0.9538095593452454,0.0,96.28321075439452,119.0,65769.328125,0.0,1710.833740234375,1.0,279.1423645019531,283.4009094238281,299.4863586425781,303.7913818359375,293.1499938964844,293.1499938964844,278.8500061035156,33125.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83592689037323,1.0,0.0,0.0,3.692523717880249,3.692547559738159,9.097872748498048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13030.5498046875,0.0,1559.240234375,1895.4371337890625,0.0,2803.68505859375,0.9127022624015808,1.0,0.0,3.0,1.0,0.0
18005820,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.9329859614372252,0.3750702440738678,0.3380109667778015,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9485790133476256,0.3921695351600647,0.3717707395553589,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.946186363697052,0.3892777562141418,0.2727347314357757,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.9088637232780457,0.3502963781356811,0.3324667811393738,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.7899450063705444,0.2280484437942505,1.0319137573242188,284.921142578125,284.95001220703125,299.03076171875,296.56427001953125,298.0191650390625,297.2833251953125,284.9234619140625,1.0,0.515782356262207,0.6083196997642517,0.6083196997642517,1.0,1.0,-2.817706823348999,1.1831603050231934,1.6345465183258057,0.5490092039108276,0.8754723072052002,0.8754723072052002,0.0,104.17505645751952,137.0,66831.84375,0.0,1772.25146484375,1.0,278.8572998046875,283.2845764160156,299.578857421875,304.0357666015625,293.1499938964844,293.1499938964844,279.1499938964844,37828.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425570726394653,1.0,0.0,0.0,3.607105493545532,3.6071293354034415,8.681823828737834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11695.50390625,0.0,1499.485107421875,1895.4371337890625,0.0,2865.615234375,0.8976132869720459,1.0,0.0,3.0,1.0,0.0
18005880,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.9329859614372252,0.3750702440738678,0.3380109667778015,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9485790133476256,0.3921695351600647,0.3717707395553589,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.946186363697052,0.3892777562141418,0.2727347314357757,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.9088637232780457,0.3502963781356811,0.3324667811393738,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.7899450063705444,0.2280484437942505,1.0319137573242188,284.921142578125,284.95001220703125,299.03076171875,296.56427001953125,298.0191650390625,297.2833251953125,284.9234619140625,1.0,0.515782356262207,0.6083196997642517,0.6083196997642517,1.0,1.0,-2.817706823348999,1.1831603050231934,1.6345465183258057,0.5490092039108276,0.8754723072052002,0.8754723072052002,0.0,104.17505645751952,137.0,66831.84375,0.0,1772.25146484375,1.0,278.8572998046875,283.2845764160156,299.578857421875,304.0357666015625,293.1499938964844,293.1499938964844,279.1499938964844,37828.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425570726394653,1.0,0.0,0.0,3.607105493545532,3.6071293354034415,8.681823828737834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11695.50390625,0.0,1499.485107421875,1895.4371337890625,0.0,2865.615234375,0.8976132869720459,1.0,0.0,3.0,1.0,0.0
18005940,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9011292457580566,0.3769760429859161,0.3398797810077667,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.916046977043152,0.3947452902793884,0.3744568228721618,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.913001835346222,0.3910579681396484,0.2741561532020569,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8807479739189148,0.3524581789970398,0.3347994387149811,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7657055258750916,0.2290874868631363,1.0382297039031982,285.0328063964844,284.95001220703125,299.1153564453125,296.6141357421875,298.0542907714844,297.28369140625,285.0308837890625,1.0,0.5260516405105591,0.6064212322235107,0.6064212322235107,1.0,1.0,-2.835277318954468,1.1893105506896973,1.645966649055481,0.551337718963623,0.990704357624054,0.990704357624054,0.0,116.13541412353516,155.0,66859.8203125,0.0,1857.2069091796875,1.0,279.14306640625,283.39605712890625,299.5990600585937,303.9801025390625,293.1499938964844,293.1499938964844,278.8500061035156,32402.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361623883247375,1.0,0.0,0.0,3.7598531246185294,3.759877443313599,9.432678780285642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13317.7783203125,0.0,1631.126708984375,1895.4371337890625,0.0,2805.88232421875,0.9272769689559937,1.0,0.0,3.0,1.0,0.0
18006000,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9011292457580566,0.3769760429859161,0.3398797810077667,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.916046977043152,0.3947452902793884,0.3744568228721618,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.913001835346222,0.3910579681396484,0.2741561532020569,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8807479739189148,0.3524581789970398,0.3347994387149811,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7657055258750916,0.2290874868631363,1.0382297039031982,285.0328063964844,284.95001220703125,299.1153564453125,296.6141357421875,298.0542907714844,297.28369140625,285.0308837890625,1.0,0.5260516405105591,0.6064212322235107,0.6064212322235107,1.0,1.0,-2.835277318954468,1.1893105506896973,1.645966649055481,0.551337718963623,0.990704357624054,0.990704357624054,0.0,116.13541412353516,155.0,66859.8203125,0.0,1857.2069091796875,1.0,279.14306640625,283.39605712890625,299.5990600585937,303.9801025390625,293.1499938964844,293.1499938964844,278.8500061035156,32402.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361623883247375,1.0,0.0,0.0,3.7598531246185294,3.759877443313599,9.432678780285642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13317.7783203125,0.0,1631.126708984375,1895.4371337890625,0.0,2805.88232421875,0.9272769689559937,1.0,0.0,3.0,1.0,0.0
18006060,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8713624477386475,0.3776974976062774,0.3413909375667572,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8854588270187378,0.3964700996875763,0.3769029080867767,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8821277022361755,0.3918134570121765,0.2753235697746277,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8528383374214172,0.3538061380386352,0.336880087852478,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7419577240943909,0.2295480072498321,1.0438591241836548,284.90948486328125,284.95001220703125,299.1987609863281,296.66241455078125,298.08380126953125,297.27593994140625,284.912109375,1.0,0.5377820730209351,0.604233980178833,0.604233980178833,1.0,1.0,-2.8507113456726074,1.1941394805908203,1.656571865081787,0.5529898405075073,0.8950477242469788,0.8950477242469788,0.0,131.23268127441406,173.0,68043.6484375,0.0,1954.98779296875,1.0,278.856689453125,283.2533874511719,299.6829833984375,304.2270202636719,293.1499938964844,293.1499938964844,279.1499938964844,37589.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439300656318665,1.0,0.0,0.0,3.697239637374878,3.697264432907105,9.121126822719816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11931.3623046875,0.0,1598.4063720703125,1895.4371337890625,0.0,2878.454833984375,0.9172547459602356,1.0,0.0,3.0,1.0,0.0
18006120,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8713624477386475,0.3776974976062774,0.3413909375667572,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8854588270187378,0.3964700996875763,0.3769029080867767,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8821277022361755,0.3918134570121765,0.2753235697746277,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8528383374214172,0.3538061380386352,0.336880087852478,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7419577240943909,0.2295480072498321,1.0438591241836548,284.90948486328125,284.95001220703125,299.1987609863281,296.66241455078125,298.08380126953125,297.27593994140625,284.912109375,1.0,0.5377820730209351,0.604233980178833,0.604233980178833,1.0,1.0,-2.8507113456726074,1.1941394805908203,1.656571865081787,0.5529898405075073,0.8950477242469788,0.8950477242469788,0.0,131.23268127441406,173.0,68043.6484375,0.0,1954.98779296875,1.0,278.856689453125,283.2533874511719,299.6829833984375,304.2270202636719,293.1499938964844,293.1499938964844,279.1499938964844,37589.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439300656318665,1.0,0.0,0.0,3.697239637374878,3.697264432907105,9.121126822719816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11931.3623046875,0.0,1598.4063720703125,1895.4371337890625,0.0,2878.454833984375,0.9172547459602356,1.0,0.0,3.0,1.0,0.0
18006180,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8470577597618103,0.379429280757904,0.3432255089282989,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8606149554252625,0.3988451957702636,0.3795346021652221,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8568836450576782,0.3933204412460327,0.2766402065753937,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8302247524261475,0.3557005524635315,0.3390883803367615,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.7224594950675964,0.2303090989589691,1.0496097803115845,285.0372009277344,284.95001220703125,299.2806396484375,296.7088317871094,298.1166381835937,297.2749938964844,285.0364074707031,1.0,0.5502058267593384,0.6020467281341553,0.6020467281341553,1.0,1.0,-2.867220401763916,1.1994236707687378,1.6677968502044678,0.5546602010726929,1.0,1.0,0.0,147.5237274169922,176.0,67891.7734375,0.0,2061.427734375,1.0,279.1432800292969,283.3832397460937,299.6952819824219,304.15167236328125,293.1499938964844,293.1499938964844,278.8500061035156,33019.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377898335456848,1.0,0.0,0.0,3.8279993534088135,3.828024387359619,9.777705827218597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13580.7138671875,0.0,1716.9759521484375,1895.4371337890625,0.0,2821.072998046875,0.9430171847343444,1.0,0.0,3.0,1.0,0.0
18006240,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8470577597618103,0.379429280757904,0.3432255089282989,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8606149554252625,0.3988451957702636,0.3795346021652221,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8568836450576782,0.3933204412460327,0.2766402065753937,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8302247524261475,0.3557005524635315,0.3390883803367615,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.7224594950675964,0.2303090989589691,1.0496097803115845,285.0372009277344,284.95001220703125,299.2806396484375,296.7088317871094,298.1166381835937,297.2749938964844,285.0364074707031,1.0,0.5502058267593384,0.6020467281341553,0.6020467281341553,1.0,1.0,-2.867220401763916,1.1994236707687378,1.6677968502044678,0.5546602010726929,1.0,1.0,0.0,147.5237274169922,176.0,67891.7734375,0.0,2061.427734375,1.0,279.1432800292969,283.3832397460937,299.6952819824219,304.15167236328125,293.1499938964844,293.1499938964844,278.8500061035156,33019.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377898335456848,1.0,0.0,0.0,3.8279993534088135,3.828024387359619,9.777705827218597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13580.7138671875,0.0,1716.9759521484375,1895.4371337890625,0.0,2821.072998046875,0.9430171847343444,1.0,0.0,3.0,1.0,0.0
18006300,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8397297263145447,0.3798804581165313,0.344119518995285,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8531540632247925,0.3997537195682525,0.3808173537254333,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.849223256111145,0.3937477767467499,0.2772776484489441,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8233243227005005,0.3563939332962036,0.3401510417461395,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7161902785301208,0.2305237799882888,1.052236557006836,284.8950500488281,284.95001220703125,299.3209533691406,296.73126220703125,298.1312255859375,297.2720947265625,284.8887634277344,1.0,0.554702639579773,0.6009531021118164,0.6009531021118164,1.0,1.0,-2.87504506111145,1.2018312215805054,1.6732139587402344,0.5554894208908081,0.9252174496650696,0.9252174496650696,0.0,153.6193084716797,176.0,69145.984375,0.0,2104.313720703125,1.0,278.8939514160156,283.2159729003906,299.7644958496094,304.4281005859375,293.1499938964844,293.1499938964844,278.8500061035156,35693.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437297940254211,1.0,0.0,0.0,3.833268165588379,3.833293914794922,9.80464164967998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13196.3310546875,0.0,1744.374755859375,1895.4371337890625,0.0,2876.58154296875,0.9445888996124268,1.0,0.0,3.0,1.0,0.0
18006360,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.833523690700531,0.3800447285175323,0.3445115983486175,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8469988107681274,0.4004396498203277,0.3817138671875,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8428216576576233,0.3939189314842224,0.2775880396366119,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.817474365234375,0.3568769693374634,0.3408572077751159,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7106346487998962,0.2305765002965927,1.0536375045776367,284.90264892578125,284.95001220703125,299.3607788085937,296.7531433105469,298.1441650390625,297.2668151855469,284.9052734375,1.0,0.5584039688110352,0.5998418927192688,0.5998418927192688,1.0,1.0,-2.8795034885406494,1.202686071395874,1.676817536354065,0.5554755926132202,0.91067773103714,0.91067773103714,0.0,158.85995483398438,164.0,69088.40625,0.0,2137.53173828125,1.0,278.8564453125,283.22869873046875,299.7733459472656,304.393310546875,293.1499938964844,293.1499938964844,278.54998779296875,37613.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453174829483032,1.0,0.0,0.0,3.774611234664917,3.774636745452881,9.5068742211879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13996.4453125,0.0,1688.75537109375,1895.4371337890625,0.0,2891.4345703125,0.934359848499298,1.0,0.0,3.0,1.0,0.0
18006420,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8317501544952393,0.3805865943431854,0.3449426591396332,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8457800149917603,0.4018986523151397,0.3830838501453399,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8409588932991028,0.3943719565868377,0.2778919637203216,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.816119372844696,0.3579005599021911,0.3418317437171936,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7088108658790588,0.2306832373142242,1.0543043613433838,284.8972473144531,284.95001220703125,299.4389038085937,296.795166015625,298.1702575683594,297.25811767578125,284.898681640625,1.0,0.5596452355384827,0.5976194143295288,0.5976194143295288,1.0,1.0,-2.884009838104248,1.2023707628250122,1.6816391944885254,0.5543294548988342,0.8486576080322266,0.8486576080322266,0.0,160.74462890625,152.0,69373.9296875,0.0,2154.43212890625,1.0,278.55780029296875,283.200439453125,299.7989807128906,304.4547424316406,293.1499938964844,293.1499938964844,278.8500061035156,39984.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483114838600159,1.0,0.0,0.0,3.570966482162476,3.570990562438965,8.508732207701541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12350.73828125,0.0,1476.1744384765625,1895.4371337890625,0.0,2919.4580078125,0.8915632367134094,1.0,0.0,3.0,1.0,0.0
18006480,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8317501544952393,0.3805865943431854,0.3449426591396332,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8457800149917603,0.4018986523151397,0.3830838501453399,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8409588932991028,0.3943719565868377,0.2778919637203216,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.816119372844696,0.3579005599021911,0.3418317437171936,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7088108658790588,0.2306832373142242,1.0543043613433838,284.8972473144531,284.95001220703125,299.4389038085937,296.795166015625,298.1702575683594,297.25811767578125,284.898681640625,1.0,0.5596452355384827,0.5976194143295288,0.5976194143295288,1.0,1.0,-2.884009838104248,1.2023707628250122,1.6816391944885254,0.5543294548988342,0.8486576080322266,0.8486576080322266,0.0,160.74462890625,152.0,69373.9296875,0.0,2154.43212890625,1.0,278.55780029296875,283.200439453125,299.7989807128906,304.4547424316406,293.1499938964844,293.1499938964844,278.8500061035156,39984.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483114838600159,1.0,0.0,0.0,3.570966482162476,3.570990562438965,8.508732207701541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12350.73828125,0.0,1476.1744384765625,1895.4371337890625,0.0,2919.4580078125,0.8915632367134094,1.0,0.0,3.0,1.0,0.0
18006540,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8394219875335693,0.382590502500534,0.3462828993797302,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8541433215141296,0.4044077098369598,0.3850290477275848,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8486078381538391,0.3960263431072235,0.2787163257598877,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8237727284431458,0.3598700761795044,0.3432880342006683,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.715319812297821,0.2314662933349609,1.056119680404663,285.0051574707031,284.95001220703125,299.51470947265625,296.8345947265625,298.2020263671875,297.2608337402344,285.0047912597656,1.0,0.5575804710388184,0.5953969955444336,0.5953969955444336,1.0,1.0,-2.892875909805298,1.2040077447891235,1.6888681650161743,0.554020345211029,0.9452850818634032,0.9452850818634032,0.0,155.7999725341797,140.0,69083.6953125,0.0,2145.13720703125,1.0,278.84185791015625,283.31573486328125,299.8117980957031,304.3597106933594,293.1499938964844,293.1499938964844,278.54998779296875,33591.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401890397071838,1.0,0.0,0.0,3.690645217895508,3.690669298171997,9.088618639907508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13961.1083984375,0.0,1560.6424560546875,1895.4371337890625,0.0,2843.4814453125,0.9125521183013916,1.0,0.0,3.0,1.0,0.0
18006600,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8394219875335693,0.382590502500534,0.3462828993797302,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8541433215141296,0.4044077098369598,0.3850290477275848,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8486078381538391,0.3960263431072235,0.2787163257598877,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8237727284431458,0.3598700761795044,0.3432880342006683,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.715319812297821,0.2314662933349609,1.056119680404663,285.0051574707031,284.95001220703125,299.51470947265625,296.8345947265625,298.2020263671875,297.2608337402344,285.0047912597656,1.0,0.5575804710388184,0.5953969955444336,0.5953969955444336,1.0,1.0,-2.892875909805298,1.2040077447891235,1.6888681650161743,0.554020345211029,0.9452850818634032,0.9452850818634032,0.0,155.7999725341797,140.0,69083.6953125,0.0,2145.13720703125,1.0,278.84185791015625,283.31573486328125,299.8117980957031,304.3597106933594,293.1499938964844,293.1499938964844,278.54998779296875,33591.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401890397071838,1.0,0.0,0.0,3.690645217895508,3.690669298171997,9.088618639907508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13961.1083984375,0.0,1560.6424560546875,1895.4371337890625,0.0,2843.4814453125,0.9125521183013916,1.0,0.0,3.0,1.0,0.0
