time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006660,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8509427309036255,0.3835459649562835,0.3470878899097442,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8667863607406616,0.4062307178974151,0.3866133093833923,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8603701591491699,0.3968662619590759,0.2792284786701202,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8350613117218018,0.3612264692783355,0.3444201946258545,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.7247466444969177,0.2318995893001556,1.057100772857666,284.916259765625,284.95001220703125,299.5879821777344,296.8712463378906,298.2285461425781,297.25653076171875,284.91766357421875,1.0,0.5535398125648499,0.5933767557144165,0.5933767557144165,1.0,1.0,-2.8989107608795166,1.2045131921768188,1.6943975687026978,0.5533503293991089,0.8669325709342957,0.8669325709342957,0.0,148.1847686767578,128.0,69854.3671875,0.0,2117.75537109375,1.0,278.55780029296875,283.20751953125,299.8823547363281,304.56549072265625,293.1499938964844,293.1499938964844,278.8500061035156,38104.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459104895591736,1.0,0.0,0.0,3.590111255645752,3.590135097503662,8.600210890108428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12475.072265625,0.0,1483.0445556640625,1895.4371337890625,0.0,2896.9833984375,0.8939207792282104,1.0,0.0,3.0,1.0,0.0
18006720,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8509427309036255,0.3835459649562835,0.3470878899097442,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8667863607406616,0.4062307178974151,0.3866133093833923,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8603701591491699,0.3968662619590759,0.2792284786701202,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8350613117218018,0.3612264692783355,0.3444201946258545,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.7247466444969177,0.2318995893001556,1.057100772857666,284.916259765625,284.95001220703125,299.5879821777344,296.8712463378906,298.2285461425781,297.25653076171875,284.91766357421875,1.0,0.5535398125648499,0.5933767557144165,0.5933767557144165,1.0,1.0,-2.8989107608795166,1.2045131921768188,1.6943975687026978,0.5533503293991089,0.8669325709342957,0.8669325709342957,0.0,148.1847686767578,128.0,69854.3671875,0.0,2117.75537109375,1.0,278.55780029296875,283.20751953125,299.8823547363281,304.56549072265625,293.1499938964844,293.1499938964844,278.8500061035156,38104.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459104895591736,1.0,0.0,0.0,3.590111255645752,3.590135097503662,8.600210890108428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12475.072265625,0.0,1483.0445556640625,1895.4371337890625,0.0,2896.9833984375,0.8939207792282104,1.0,0.0,3.0,1.0,0.0
18006780,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.868017852306366,0.3854702413082123,0.3481880128383636,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8851035237312317,0.4087351560592651,0.3883822858333587,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8777230381965637,0.3984706997871399,0.2798937559127807,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8513625860214233,0.3631817102432251,0.3456936180591583,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7379565834999084,0.2327452152967453,1.0584111213684082,285.01470947265625,284.95001220703125,299.6584167480469,296.90484619140625,298.2580871582031,297.2594909667969,285.0126342773437,1.0,0.5483789443969727,0.5913565158843994,0.5913565158843994,1.0,1.0,-2.906258344650269,1.205607771873474,1.7006505727767944,0.5527843832969666,0.9661675691604614,0.9661675691604614,0.0,138.38636779785156,116.0,69618.3828125,0.0,2081.6513671875,1.0,278.84283447265625,283.3119812011719,299.88885498046875,304.4764709472656,293.1499938964844,293.1499938964844,278.54998779296875,32906.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394904732704163,1.0,0.0,0.0,3.725386619567871,3.72541093826294,9.260533602173382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14135.0234375,0.0,1595.044189453125,1895.4371337890625,0.0,2836.955322265625,0.9197681546211244,1.0,0.0,3.0,1.0,0.0
18006840,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.868017852306366,0.3854702413082123,0.3481880128383636,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8851035237312317,0.4087351560592651,0.3883822858333587,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8777230381965637,0.3984706997871399,0.2798937559127807,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8513625860214233,0.3631817102432251,0.3456936180591583,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7379565834999084,0.2327452152967453,1.0584111213684082,285.01470947265625,284.95001220703125,299.6584167480469,296.90484619140625,298.2580871582031,297.2594909667969,285.0126342773437,1.0,0.5483789443969727,0.5913565158843994,0.5913565158843994,1.0,1.0,-2.906258344650269,1.205607771873474,1.7006505727767944,0.5527843832969666,0.9661675691604614,0.9661675691604614,0.0,138.38636779785156,116.0,69618.3828125,0.0,2081.6513671875,1.0,278.84283447265625,283.3119812011719,299.88885498046875,304.4764709472656,293.1499938964844,293.1499938964844,278.54998779296875,32906.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394904732704163,1.0,0.0,0.0,3.725386619567871,3.72541093826294,9.260533602173382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14135.0234375,0.0,1595.044189453125,1895.4371337890625,0.0,2836.955322265625,0.9197681546211244,1.0,0.0,3.0,1.0,0.0
18006900,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8783090710639954,0.3859665989875793,0.3487043082714081,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8960099220275879,0.4096782207489013,0.3892562389373779,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8881474733352661,0.3989105522632599,0.2802136242389679,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8612341284751892,0.3638833463191986,0.3463215827941894,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7458961009979248,0.2330063432455063,1.0591223239898682,284.87799072265625,284.95001220703125,299.6924743652344,296.9204406738281,298.2704467773437,297.2578125,284.8744506835937,1.0,0.5455701947212219,0.5903463959693909,0.5903463959693909,1.0,1.0,-2.909929275512696,1.2061264514923096,1.7038028240203855,0.5525667071342468,0.8747732043266296,0.8747732043266296,0.0,133.1516876220703,116.0,70578.25,0.0,2061.851318359375,1.0,278.5959777832031,283.157958984375,299.9499816894531,304.7345886230469,293.1499938964844,293.1499938964844,278.54998779296875,37007.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450061082839966,1.0,0.0,0.0,3.702254056930542,3.7022786140441895,9.145884405370452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13678.822265625,0.0,1599.73388671875,1895.4371337890625,0.0,2888.521240234375,0.9155465960502625,1.0,0.0,3.0,1.0,0.0
18006960,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8886986970901489,0.3862990140914917,0.3488075733184814,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9071568846702576,0.4104917049407959,0.3898243904113769,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8986857533454895,0.3991981148719787,0.280270367860794,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8713933825492859,0.3644586205482483,0.3466708064079284,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7540633082389832,0.233169674873352,1.0589605569839478,284.9092712402344,284.95001220703125,299.7257385253906,296.9351806640625,298.2814636230469,297.2545471191406,284.9112854003906,1.0,0.5425118207931519,0.5893291234970093,0.5893291234970093,1.0,1.0,-2.911031723022461,1.2054760456085205,1.7055555582046509,0.5517120361328125,0.8754276633262634,0.8754276633262634,0.0,128.06472778320312,104.0,70384.859375,0.0,2038.44873046875,1.0,278.557373046875,283.1908264160156,299.9502258300781,304.67529296875,293.1499938964844,293.1499938964844,278.8500061035156,38142.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459890484809875,1.0,0.0,0.0,3.629742383956909,3.6297664642333984,8.791133723207167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12596.8623046875,0.0,1526.687744140625,1895.4371337890625,0.0,2897.71826171875,0.9027356505393982,1.0,0.0,3.0,1.0,0.0
18007020,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9174911975860596,0.3881835043430328,0.3497823476791382,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.939437448978424,0.4129813015460968,0.3914965093135834,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.92887544631958,0.4007509350776672,0.2808357775211334,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8986595869064331,0.366373747587204,0.3478271067142486,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7764154076576233,0.234011173248291,1.0599265098571775,285.01300048828125,284.95001220703125,299.7896728515625,296.9620361328125,298.3080444335937,297.2574768066406,285.010986328125,1.0,0.5362425446510315,0.5872945785522461,0.5872945785522461,1.0,1.0,-2.9174368381500244,1.2060612440109253,1.7113754749298096,0.5507899522781372,0.9753842949867249,0.9753842949867249,0.0,116.71957397460938,92.0,70074.359375,0.0,1992.71923828125,1.0,278.8431396484375,283.300537109375,299.947265625,304.5705261230469,293.1499938964844,293.1499938964844,278.54998779296875,33034.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397722244262695,1.0,0.0,0.0,3.759596824645996,3.759621381759644,9.43139298215101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14272.958984375,0.0,1635.6962890625,1895.4371337890625,0.0,2839.587158203125,0.9275873303413392,1.0,0.0,3.0,1.0,0.0
18007080,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9174911975860596,0.3881835043430328,0.3497823476791382,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.939437448978424,0.4129813015460968,0.3914965093135834,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.92887544631958,0.4007509350776672,0.2808357775211334,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8986595869064331,0.366373747587204,0.3478271067142486,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7764154076576233,0.234011173248291,1.0599265098571775,285.01300048828125,284.95001220703125,299.7896728515625,296.9620361328125,298.3080444335937,297.2574768066406,285.010986328125,1.0,0.5362425446510315,0.5872945785522461,0.5872945785522461,1.0,1.0,-2.9174368381500244,1.2060612440109253,1.7113754749298096,0.5507899522781372,0.9753842949867249,0.9753842949867249,0.0,116.71957397460938,92.0,70074.359375,0.0,1992.71923828125,1.0,278.8431396484375,283.300537109375,299.947265625,304.5705261230469,293.1499938964844,293.1499938964844,278.54998779296875,33034.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397722244262695,1.0,0.0,0.0,3.759596824645996,3.759621381759644,9.43139298215101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14272.958984375,0.0,1635.6962890625,1895.4371337890625,0.0,2839.587158203125,0.9275873303413392,1.0,0.0,3.0,1.0,0.0
18007140,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9549912214279176,0.3889863789081573,0.3503524661064148,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.975399374961853,0.4147317409515381,0.3929027318954468,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9654662609100342,0.4014442265033722,0.2811658978462219,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9350343942642212,0.3676187098026275,0.3487436473369598,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8045011758804321,0.234433427453041,1.0603163242340088,284.905029296875,284.95001220703125,299.8500061035156,296.9851379394531,298.3282470703125,297.2525634765625,284.9072265625,1.0,0.5297030210494995,0.5852600336074829,0.5852600336074829,1.0,1.0,-2.9217867851257324,1.2056620121002195,1.7161246538162231,0.5495059490203857,0.8806723952293396,0.8806723952293396,0.0,105.49263763427734,110.0,70813.796875,0.0,1943.9898681640625,1.0,278.556884765625,283.1773376464844,300.0005798339844,304.7587585449219,293.1499938964844,293.1499938964844,278.8500061035156,38269.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463317155838013,1.0,0.0,0.0,3.661770820617676,3.6617953777313232,8.946961997935432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.5048828125,0.0,1563.342041015625,1895.4371337890625,0.0,2900.92529296875,0.9099733829498292,1.0,0.0,3.0,1.0,0.0
18007200,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9549912214279176,0.3889863789081573,0.3503524661064148,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.975399374961853,0.4147317409515381,0.3929027318954468,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9654662609100342,0.4014442265033722,0.2811658978462219,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9350343942642212,0.3676187098026275,0.3487436473369598,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8045011758804321,0.234433427453041,1.0603163242340088,284.905029296875,284.95001220703125,299.8500061035156,296.9851379394531,298.3282470703125,297.2525634765625,284.9072265625,1.0,0.5297030210494995,0.5852600336074829,0.5852600336074829,1.0,1.0,-2.9217867851257324,1.2056620121002195,1.7161246538162231,0.5495059490203857,0.8806723952293396,0.8806723952293396,0.0,105.49263763427734,110.0,70813.796875,0.0,1943.9898681640625,1.0,278.556884765625,283.1773376464844,300.0005798339844,304.7587585449219,293.1499938964844,293.1499938964844,278.8500061035156,38269.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463317155838013,1.0,0.0,0.0,3.661770820617676,3.6617953777313232,8.946961997935432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.5048828125,0.0,1563.342041015625,1895.4371337890625,0.0,2900.92529296875,0.9099733829498292,1.0,0.0,3.0,1.0,0.0
18007260,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9565932750701904,0.3908348381519317,0.3517299294471741,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9772481322288512,0.417216807603836,0.395024836063385,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.966719686985016,0.402960866689682,0.2820426225662231,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.936941921710968,0.3694981038570404,0.3503224551677704,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8055036664009094,0.2352534234523773,1.0633779764175415,285.0172424316406,284.95001220703125,299.90838623046875,297.0062255859375,298.3524475097656,297.2554931640625,285.0155029296875,1.0,0.5321449637413025,0.5832815170288086,0.5832815170288086,1.0,1.0,-2.932610988616944,1.2082321643829346,1.7243787050247192,0.5494625568389893,0.98627769947052,0.98627769947052,0.0,105.8228988647461,128.0,70526.296875,0.0,1963.471435546875,1.0,278.8433532714844,283.2945251464844,299.9916687011719,304.6463623046875,293.1499938964844,293.1499938964844,278.54998779296875,33056.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840140700340271,1.0,0.0,0.0,3.788922071456909,3.788946866989136,9.579098332324063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14401.57421875,0.0,1670.4296875,1895.4371337890625,0.0,2843.02978515625,0.9342597723007202,1.0,0.0,3.0,1.0,0.0
18007320,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9565932750701904,0.3908348381519317,0.3517299294471741,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9772481322288512,0.417216807603836,0.395024836063385,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.966719686985016,0.402960866689682,0.2820426225662231,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.936941921710968,0.3694981038570404,0.3503224551677704,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8055036664009094,0.2352534234523773,1.0633779764175415,285.0172424316406,284.95001220703125,299.90838623046875,297.0062255859375,298.3524475097656,297.2554931640625,285.0155029296875,1.0,0.5321449637413025,0.5832815170288086,0.5832815170288086,1.0,1.0,-2.932610988616944,1.2082321643829346,1.7243787050247192,0.5494625568389893,0.98627769947052,0.98627769947052,0.0,105.8228988647461,128.0,70526.296875,0.0,1963.471435546875,1.0,278.8433532714844,283.2945251464844,299.9916687011719,304.6463623046875,293.1499938964844,293.1499938964844,278.54998779296875,33056.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840140700340271,1.0,0.0,0.0,3.788922071456909,3.788946866989136,9.579098332324063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14401.57421875,0.0,1670.4296875,1895.4371337890625,0.0,2843.02978515625,0.9342597723007202,1.0,0.0,3.0,1.0,0.0
18007380,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.931273639202118,0.391454666852951,0.3529053926467895,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9548822045326232,0.418854296207428,0.3971235156059265,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9421235918998718,0.4034992456436157,0.2828587293624878,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9118876457214355,0.3705975711345672,0.3519020676612854,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.786040186882019,0.23554128408432,1.066954255104065,284.9061584472656,284.95001220703125,299.9667053222656,297.0271301269531,298.3711853027344,297.2493896484375,284.9085998535156,1.0,0.5391390919685364,0.5813030004501343,0.5813030004501343,1.0,1.0,-2.9437313079833984,1.2108616828918457,1.7328696250915527,0.5496460199356079,0.8917961120605469,0.8917961120605469,0.0,114.23094940185548,146.0,71449.5625,0.0,2024.11962890625,1.0,278.5566101074219,283.1654663085937,300.04364013671875,304.8437194824219,293.1499938964844,293.1499938964844,278.8500061035156,38037.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846882700920105,1.0,0.0,0.0,3.7037298679351807,3.7037546634674072,9.153177416010294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.2041015625,0.0,1609.24072265625,1895.4371337890625,0.0,2906.082275390625,0.9191104173660278,1.0,0.0,3.0,1.0,0.0
18007440,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.931273639202118,0.391454666852951,0.3529053926467895,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9548822045326232,0.418854296207428,0.3971235156059265,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9421235918998718,0.4034992456436157,0.2828587293624878,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9118876457214355,0.3705975711345672,0.3519020676612854,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.786040186882019,0.23554128408432,1.066954255104065,284.9061584472656,284.95001220703125,299.9667053222656,297.0271301269531,298.3711853027344,297.2493896484375,284.9085998535156,1.0,0.5391390919685364,0.5813030004501343,0.5813030004501343,1.0,1.0,-2.9437313079833984,1.2108616828918457,1.7328696250915527,0.5496460199356079,0.8917961120605469,0.8917961120605469,0.0,114.23094940185548,146.0,71449.5625,0.0,2024.11962890625,1.0,278.5566101074219,283.1654663085937,300.04364013671875,304.8437194824219,293.1499938964844,293.1499938964844,278.8500061035156,38037.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846882700920105,1.0,0.0,0.0,3.7037298679351807,3.7037546634674072,9.153177416010294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.2041015625,0.0,1609.24072265625,1895.4371337890625,0.0,2906.082275390625,0.9191104173660278,1.0,0.0,3.0,1.0,0.0
18007500,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9150051474571228,0.3921935260295868,0.3535080552101135,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.9391661882400512,0.4199536144733429,0.3981850445270538,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.925586998462677,0.4040614068508148,0.2832594811916351,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8974780440330505,0.371361494064331,0.3526834547519684,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.773931086063385,0.2357993870973587,1.0686911344528198,285.0337829589844,284.95001220703125,299.995849609375,297.0375061035156,298.3822631835937,297.24920654296875,285.0370178222656,1.0,0.5436413884162903,0.5803137421607971,0.5803137421607971,1.0,1.0,-2.9492344856262207,1.2121492624282837,1.737085223197937,0.5496084094047546,0.9831137657165528,0.9831137657165528,0.0,120.13034057617188,146.0,70833.1796875,0.0,2063.048583984375,1.0,278.8035583496094,283.3034362792969,300.0113830566406,304.6405944824219,293.1499938964844,293.1499938964844,278.8500061035156,33818.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418676257133484,1.0,0.0,0.0,3.7570183277130127,3.7570431232452393,9.418460535925988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13346.5654296875,0.0,1638.7220458984375,1895.4371337890625,0.0,2859.169189453125,0.9294171333312988,1.0,0.0,3.0,1.0,0.0
18007560,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9009057283401488,0.3931199908256531,0.3545371890068054,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9238491058349608,0.4211941957473755,0.3995660841464996,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9102818965911864,0.4047608077526092,0.2839095890522003,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8843780755996704,0.3722337484359741,0.353729635477066,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.762759804725647,0.2361408919095993,1.0712834596633911,285.02459716796875,284.95001220703125,300.02496337890625,297.0477905273437,298.39422607421875,297.2507629394531,285.0230712890625,1.0,0.548732340335846,0.5792378187179565,0.5792378187179565,1.0,1.0,-2.9572842121124268,1.214461326599121,1.7428230047225952,0.5500562787055969,1.0,1.0,0.0,126.5051727294922,164.0,71181.046875,0.0,2108.869873046875,1.0,278.8434753417969,283.2880554199219,300.0346984863281,304.7342224121094,293.1499938964844,293.1499938964844,278.54998779296875,33047.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410287499427795,1.0,0.0,0.0,3.829593420028688,3.8296186923980713,9.78585148914135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14577.2197265625,0.0,1719.125244140625,1895.4371337890625,0.0,2851.328369140625,0.9435272216796876,1.0,0.0,3.0,1.0,0.0
18007620,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8726524114608765,0.3935950696468353,0.3558455407619476,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8936668634414673,0.4226923584938049,0.4018106460571289,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8810856938362122,0.4050109088420868,0.2847338616847992,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8573640584945679,0.3730546236038208,0.3553282618522644,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7402070164680481,0.2361998260021209,1.0751363039016724,284.9031677246094,284.95001220703125,300.08306884765625,297.0682373046875,298.41162109375,297.24322509765625,284.9052734375,1.0,0.5597059726715088,0.5770859718322754,0.5770859718322754,1.0,1.0,-2.969106912612915,1.217097282409668,1.7520095109939575,0.5500779747962952,0.903934359550476,0.903934359550476,0.0,141.78492736816406,182.0,72186.5859375,0.0,2206.5673828125,1.0,278.556884765625,283.1474914550781,300.0855712890625,304.9374389648437,293.1499938964844,293.1499938964844,278.25,37884.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847931981086731,1.0,0.0,0.0,3.7567408084869385,3.7567663192749023,9.417069009032276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14981.6396484375,0.0,1669.7069091796875,1895.4371337890625,0.0,2915.90478515625,0.930641233921051,1.0,0.0,3.0,1.0,0.0
18007680,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8726524114608765,0.3935950696468353,0.3558455407619476,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8936668634414673,0.4226923584938049,0.4018106460571289,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8810856938362122,0.4050109088420868,0.2847338616847992,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8573640584945679,0.3730546236038208,0.3553282618522644,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7402070164680481,0.2361998260021209,1.0751363039016724,284.9031677246094,284.95001220703125,300.08306884765625,297.0682373046875,298.41162109375,297.24322509765625,284.9052734375,1.0,0.5597059726715088,0.5770859718322754,0.5770859718322754,1.0,1.0,-2.969106912612915,1.217097282409668,1.7520095109939575,0.5500779747962952,0.903934359550476,0.903934359550476,0.0,141.78492736816406,182.0,72186.5859375,0.0,2206.5673828125,1.0,278.556884765625,283.1474914550781,300.0855712890625,304.9374389648437,293.1499938964844,293.1499938964844,278.25,37884.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847931981086731,1.0,0.0,0.0,3.7567408084869385,3.7567663192749023,9.417069009032276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14981.6396484375,0.0,1669.7069091796875,1895.4371337890625,0.0,2915.90478515625,0.930641233921051,1.0,0.0,3.0,1.0,0.0
18007740,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8477628231048584,0.3939771056175232,0.3567209243774414,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8680126667022705,0.4240625202655792,0.4036997258663177,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8553855419158936,0.4051052033901214,0.2852393090724945,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8339199423789978,0.3737038671970367,0.3565578162670135,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7202804684638977,0.2360671758651733,1.077619552612305,284.9019775390625,284.95001220703125,300.1410217285156,297.0884094238281,298.428466796875,297.23516845703125,284.9028015136719,1.0,0.5710784792900085,0.574934184551239,0.574934184551239,1.0,1.0,-2.977499008178711,1.2181684970855713,1.7593306303024292,0.549170732498169,0.8476723432540894,0.8476723432540894,0.0,158.7589874267578,185.0,72443.671875,0.0,2307.510498046875,1.0,278.25799560546875,283.1211242675781,300.0919189453125,304.9760437011719,293.1499938964844,293.1499938964844,278.54998779296875,39726.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507102131843567,1.0,0.0,0.0,3.560269832611084,3.560293674468994,8.457833473585197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13207.169921875,0.0,1462.806640625,1895.4371337890625,0.0,2941.923095703125,0.8888989090919495,1.0,0.0,3.0,1.0,0.0
18007800,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8477628231048584,0.3939771056175232,0.3567209243774414,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8680126667022705,0.4240625202655792,0.4036997258663177,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8553855419158936,0.4051052033901214,0.2852393090724945,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8339199423789978,0.3737038671970367,0.3565578162670135,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7202804684638977,0.2360671758651733,1.077619552612305,284.9019775390625,284.95001220703125,300.1410217285156,297.0884094238281,298.428466796875,297.23516845703125,284.9028015136719,1.0,0.5710784792900085,0.574934184551239,0.574934184551239,1.0,1.0,-2.977499008178711,1.2181684970855713,1.7593306303024292,0.549170732498169,0.8476723432540894,0.8476723432540894,0.0,158.7589874267578,185.0,72443.671875,0.0,2307.510498046875,1.0,278.25799560546875,283.1211242675781,300.0919189453125,304.9760437011719,293.1499938964844,293.1499938964844,278.54998779296875,39726.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507102131843567,1.0,0.0,0.0,3.560269832611084,3.560293674468994,8.457833473585197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13207.169921875,0.0,1462.806640625,1895.4371337890625,0.0,2941.923095703125,0.8888989090919495,1.0,0.0,3.0,1.0,0.0
18007860,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8363370299339294,0.3956324160099029,0.3583692014217376,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8561525940895081,0.4263643622398376,0.406087577342987,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8433158993721008,0.4062472283840179,0.2861834764480591,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8228576183319092,0.3751756250858307,0.3581826984882355,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7098582983016968,0.2364799082279205,1.0808007717132568,285.00299072265625,284.95001220703125,300.1988220214844,297.1082458496094,298.4512634277344,297.23748779296875,285.0027160644531,1.0,0.5785101056098938,0.5727455615997314,0.5727455615997314,1.0,1.0,-2.989259719848633,1.220647931098938,1.7686116695404053,0.5488756895065308,0.9403886795043944,0.9403886795043944,0.0,169.2476348876953,173.0,72146.7421875,0.0,2382.10400390625,1.0,278.5417785644531,283.2309265136719,300.0893249511719,304.8633728027344,293.1499938964844,293.1499938964844,278.25,33656.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435989022254944,1.0,0.0,0.0,3.677280902862549,3.677304744720459,9.022916174217244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14914.4873046875,0.0,1546.0675048828125,1895.4371337890625,0.0,2875.357421875,0.909629762172699,1.0,0.0,3.0,1.0,0.0
18007920,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8363370299339294,0.3956324160099029,0.3583692014217376,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8561525940895081,0.4263643622398376,0.406087577342987,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8433158993721008,0.4062472283840179,0.2861834764480591,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8228576183319092,0.3751756250858307,0.3581826984882355,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7098582983016968,0.2364799082279205,1.0808007717132568,285.00299072265625,284.95001220703125,300.1988220214844,297.1082458496094,298.4512634277344,297.23748779296875,285.0027160644531,1.0,0.5785101056098938,0.5727455615997314,0.5727455615997314,1.0,1.0,-2.989259719848633,1.220647931098938,1.7686116695404053,0.5488756895065308,0.9403886795043944,0.9403886795043944,0.0,169.2476348876953,173.0,72146.7421875,0.0,2382.10400390625,1.0,278.5417785644531,283.2309265136719,300.0893249511719,304.8633728027344,293.1499938964844,293.1499938964844,278.25,33656.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435989022254944,1.0,0.0,0.0,3.677280902862549,3.677304744720459,9.022916174217244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14914.4873046875,0.0,1546.0675048828125,1895.4371337890625,0.0,2875.357421875,0.909629762172699,1.0,0.0,3.0,1.0,0.0
18007980,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.8356996774673462,0.3961687684059143,0.3591329753398895,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8560272455215454,0.4279090464115143,0.4077633619308471,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8424519896507263,0.4065302014350891,0.2865650355815887,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.8223728537559509,0.3759739696979522,0.3591426312923431,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.7089108228683472,0.2364908307790756,1.0815640687942505,284.9190673828125,284.95001220703125,300.2563781738281,297.1277770996094,298.4689025878906,297.2319030761719,284.9200744628906,1.0,0.5794494152069092,0.5705569386482239,0.5705569386482239,1.0,1.0,-2.9947335720062256,1.220258355140686,1.7744752168655396,0.5472834706306458,0.8652942776679993,0.8652942776679993,0.0,170.47930908203125,161.0,72819.15625,0.0,2398.368408203125,1.0,278.257568359375,283.1268615722656,300.1391296386719,305.04443359375,293.1499938964844,293.1499938964844,278.54998779296875,38086.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491988182067871,1.0,0.0,0.0,3.574575424194336,3.574599027633667,8.525939279024897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13305.7998046875,0.0,1466.1485595703125,1895.4371337890625,0.0,2927.76708984375,0.8905964493751526,1.0,0.0,3.0,1.0,0.0
18008040,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.8356996774673462,0.3961687684059143,0.3591329753398895,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8560272455215454,0.4279090464115143,0.4077633619308471,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8424519896507263,0.4065302014350891,0.2865650355815887,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.8223728537559509,0.3759739696979522,0.3591426312923431,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.7089108228683472,0.2364908307790756,1.0815640687942505,284.9190673828125,284.95001220703125,300.2563781738281,297.1277770996094,298.4689025878906,297.2319030761719,284.9200744628906,1.0,0.5794494152069092,0.5705569386482239,0.5705569386482239,1.0,1.0,-2.9947335720062256,1.220258355140686,1.7744752168655396,0.5472834706306458,0.8652942776679993,0.8652942776679993,0.0,170.47930908203125,161.0,72819.15625,0.0,2398.368408203125,1.0,278.257568359375,283.1268615722656,300.1391296386719,305.04443359375,293.1499938964844,293.1499938964844,278.54998779296875,38086.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491988182067871,1.0,0.0,0.0,3.574575424194336,3.574599027633667,8.525939279024897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13305.7998046875,0.0,1466.1485595703125,1895.4371337890625,0.0,2927.76708984375,0.8905964493751526,1.0,0.0,3.0,1.0,0.0
18008100,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8381721377372742,0.3968687653541565,0.3594475984573364,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8589503765106201,0.4289847910404205,0.4085181057453155,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8448620438575745,0.4070076644420624,0.2866922914981842,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8248428702354431,0.3766351640224457,0.3595294654369354,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.7109801769256592,0.236666589975357,1.0814847946166992,285.029052734375,284.95001220703125,300.2850646972656,297.1374206542969,298.4795837402344,297.2323303222656,285.0306091308594,1.0,0.578507125377655,0.5694625973701477,0.5694625973701477,1.0,1.0,-2.996537208557129,1.219648361206055,1.7768889665603638,0.5461558103561401,0.9461899399757384,0.9461899399757384,0.0,168.64794921875,161.0,72215.7890625,0.0,2392.3134765625,1.0,278.5005187988281,283.2480773925781,300.109375,304.8428649902344,293.1499938964844,293.1499938964844,278.54998779296875,33678.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441736698150635,1.0,0.0,0.0,3.632470846176148,3.6324942111968994,8.804355502434191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13807.1640625,0.0,1496.470703125,1895.4371337890625,0.0,2880.7333984375,0.9014272093772888,1.0,0.0,3.0,1.0,0.0
18008160,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8426221609115601,0.3976867794990539,0.3600587248802185,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8639230728149414,0.4301632642745971,0.4094893038272857,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8492456674575806,0.4075986742973327,0.2870023250579834,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.829132080078125,0.3773941993713379,0.360105037689209,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7146711945533752,0.2369298189878463,1.081966996192932,285.0063171386719,284.95001220703125,300.3136901855469,297.1469421386719,298.49102783203125,297.2341003417969,285.00439453125,1.0,0.5770363807678223,0.5684095025062561,0.5684095025062561,1.0,1.0,-3.000082731246948,1.2198455333709717,1.780237078666687,0.5454768538475037,0.9542577862739564,0.9542577862739564,0.0,165.5150146484375,149.0,72493.3671875,0.0,2382.763916015625,1.0,278.5425109863281,283.2232971191406,300.1324462890625,304.9335632324219,293.1499938964844,293.1499938964844,278.25,33141.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432345986366272,1.0,0.0,0.0,3.703584909439087,3.703608751296997,9.15246062049846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15037.263671875,0.0,1571.9041748046875,1895.4371337890625,0.0,2871.950439453125,0.9150856733322144,1.0,0.0,3.0,1.0,0.0
18008220,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8530992865562439,0.3981477618217468,0.3604304492473602,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.875815212726593,0.4316968917846679,0.4108120799064636,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8597838878631592,0.4078497290611267,0.2871088981628418,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8393375277519226,0.3781736195087433,0.3607046604156494,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7231200933456421,0.2369939684867859,1.08133864402771,284.91162109375,284.95001220703125,300.3707580566406,297.16571044921875,298.50830078125,297.22869873046875,284.9129333496094,1.0,0.5726534128189087,0.5663032531738281,0.5663032531738281,1.0,1.0,-3.002220630645752,1.2180075645446775,1.784212946891785,0.5431081056594849,0.86863774061203,0.86863774061203,0.0,157.88787841796875,137.0,73099.6171875,0.0,2347.61376953125,1.0,278.2573547363281,283.1123046875,300.1781311035156,305.1065673828125,293.1499938964844,293.1499938964844,278.54998779296875,38194.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490424156188965,1.0,0.0,0.0,3.598418712615967,3.598442554473877,8.640058126729855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13375.4912109375,0.0,1492.71923828125,1895.4371337890625,0.0,2926.30224609375,0.8959107995033264,1.0,0.0,3.0,1.0,0.0
18008280,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8530992865562439,0.3981477618217468,0.3604304492473602,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.875815212726593,0.4316968917846679,0.4108120799064636,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8597838878631592,0.4078497290611267,0.2871088981628418,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8393375277519226,0.3781736195087433,0.3607046604156494,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7231200933456421,0.2369939684867859,1.08133864402771,284.91162109375,284.95001220703125,300.3707580566406,297.16571044921875,298.50830078125,297.22869873046875,284.9129333496094,1.0,0.5726534128189087,0.5663032531738281,0.5663032531738281,1.0,1.0,-3.002220630645752,1.2180075645446775,1.784212946891785,0.5431081056594849,0.86863774061203,0.86863774061203,0.0,157.88787841796875,137.0,73099.6171875,0.0,2347.61376953125,1.0,278.2573547363281,283.1123046875,300.1781311035156,305.1065673828125,293.1499938964844,293.1499938964844,278.54998779296875,38194.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490424156188965,1.0,0.0,0.0,3.598418712615967,3.598442554473877,8.640058126729855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13375.4912109375,0.0,1492.71923828125,1895.4371337890625,0.0,2926.30224609375,0.8959107995033264,1.0,0.0,3.0,1.0,0.0
18008340,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8688655495643616,0.3996747136116028,0.3611617386341095,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8931145668029785,0.4340071976184845,0.412381649017334,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8755998611450195,0.4089548587799072,0.2874166667461395,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8544118404388428,0.3796295821666717,0.3614943027496338,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7351232171058655,0.2375108897686004,1.0811467170715332,285.00347900390625,284.95001220703125,300.427490234375,297.1840515136719,298.5303955078125,297.2317199707031,285.0015563964844,1.0,0.567193329334259,0.5641970038414001,0.5641970038414001,1.0,1.0,-3.006067991256714,1.2169095277786257,1.7891583442687988,0.5409029722213745,0.9577876329421996,0.9577876329421996,0.0,147.99476623535156,125.0,72710.5390625,0.0,2303.884521484375,1.0,278.5428466796875,283.213623046875,300.1691589355469,304.9876708984375,293.1499938964844,293.1499938964844,278.25,33266.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429402112960815,1.0,0.0,0.0,3.722568035125733,3.7225921154022217,9.246525110029324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15115.1181640625,0.0,1594.551025390625,1895.4371337890625,0.0,2869.197509765625,0.919352650642395,1.0,0.0,3.0,1.0,0.0
18008400,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8688655495643616,0.3996747136116028,0.3611617386341095,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8931145668029785,0.4340071976184845,0.412381649017334,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8755998611450195,0.4089548587799072,0.2874166667461395,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8544118404388428,0.3796295821666717,0.3614943027496338,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7351232171058655,0.2375108897686004,1.0811467170715332,285.00347900390625,284.95001220703125,300.427490234375,297.1840515136719,298.5303955078125,297.2317199707031,285.0015563964844,1.0,0.567193329334259,0.5641970038414001,0.5641970038414001,1.0,1.0,-3.006067991256714,1.2169095277786257,1.7891583442687988,0.5409029722213745,0.9577876329421996,0.9577876329421996,0.0,147.99476623535156,125.0,72710.5390625,0.0,2303.884521484375,1.0,278.5428466796875,283.213623046875,300.1691589355469,304.9876708984375,293.1499938964844,293.1499938964844,278.25,33266.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429402112960815,1.0,0.0,0.0,3.722568035125733,3.7225921154022217,9.246525110029324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15115.1181640625,0.0,1594.551025390625,1895.4371337890625,0.0,2869.197509765625,0.919352650642395,1.0,0.0,3.0,1.0,0.0
18008460,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8877764344215393,0.4001416265964508,0.3614407181739807,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.914153814315796,0.4355975389480591,0.413652241230011,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8946096301078796,0.4092479944229126,0.2874741852283478,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8727810978889465,0.3804464042186737,0.3620233237743377,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7495583891868591,0.2376481145620346,1.0803457498550415,284.9094543457031,284.95001220703125,300.48388671875,297.20196533203125,298.54766845703125,297.2270812988281,284.9109191894531,1.0,0.561074435710907,0.56219881772995,0.56219881772995,1.0,1.0,-3.0076797008514404,1.2149076461791992,1.7927721738815308,0.5384543538093567,0.8708962202072144,0.8708962202072144,0.0,137.58168029785156,113.0,73299.0546875,0.0,2253.3720703125,1.0,278.2572326660156,283.10369873046875,300.2138061523437,305.1576232910156,293.1499938964844,293.1499938964844,278.54998779296875,38288.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486242294311523,1.0,0.0,0.0,3.6143486499786377,3.614372730255127,8.71672568791837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13430.5068359375,0.0,1510.8184814453125,1895.4371337890625,0.0,2922.38671875,0.8995180130004883,1.0,0.0,3.0,1.0,0.0
