time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008520,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8877764344215393,0.4001416265964508,0.3614407181739807,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.914153814315796,0.4355975389480591,0.413652241230011,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8946096301078796,0.4092479944229126,0.2874741852283478,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8727810978889465,0.3804464042186737,0.3620233237743377,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7495583891868591,0.2376481145620346,1.0803457498550415,284.9094543457031,284.95001220703125,300.48388671875,297.20196533203125,298.54766845703125,297.2270812988281,284.9109191894531,1.0,0.561074435710907,0.56219881772995,0.56219881772995,1.0,1.0,-3.0076797008514404,1.2149076461791992,1.7927721738815308,0.5384543538093567,0.8708962202072144,0.8708962202072144,0.0,137.58168029785156,113.0,73299.0546875,0.0,2253.3720703125,1.0,278.2572326660156,283.10369873046875,300.2138061523437,305.1576232910156,293.1499938964844,293.1499938964844,278.54998779296875,38288.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486242294311523,1.0,0.0,0.0,3.6143486499786377,3.614372730255127,8.71672568791837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13430.5068359375,0.0,1510.8184814453125,1895.4371337890625,0.0,2922.38671875,0.8995180130004883,1.0,0.0,3.0,1.0,0.0
18008580,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9136828184127808,0.4016731977462768,0.3621165752410888,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.944185733795166,0.4379684627056122,0.4152152240276336,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.921245574951172,0.4103959202766418,0.287765234708786,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.897591233253479,0.3819398581981659,0.3627855479717254,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7694551944732666,0.2382270395755767,1.0801483392715454,285.004150390625,284.95001220703125,300.5399169921875,297.2193908691406,298.5697631835937,297.2307434082031,285.00225830078125,1.0,0.554612398147583,0.5602006316184998,0.5602006316184998,1.0,1.0,-3.01139235496521,1.2138229608535769,1.7975693941116333,0.5362637042999268,0.9616342782974244,0.9616342782974244,0.0,126.12013244628906,101.0,72889.703125,0.0,2201.142578125,1.0,278.54296875,283.2077941894531,300.2042236328125,305.0363464355469,293.1499938964844,293.1499938964844,278.25,33307.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424738049507141,1.0,0.0,0.0,3.736456632614136,3.736480951309204,9.315650686403388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15181.8955078125,0.0,1610.8790283203125,1895.4371337890625,0.0,2864.8369140625,0.922522246837616,1.0,0.0,3.0,1.0,0.0
18008640,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9136828184127808,0.4016731977462768,0.3621165752410888,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.944185733795166,0.4379684627056122,0.4152152240276336,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.921245574951172,0.4103959202766418,0.287765234708786,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.897591233253479,0.3819398581981659,0.3627855479717254,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7694551944732666,0.2382270395755767,1.0801483392715454,285.004150390625,284.95001220703125,300.5399169921875,297.2193908691406,298.5697631835937,297.2307434082031,285.00225830078125,1.0,0.554612398147583,0.5602006316184998,0.5602006316184998,1.0,1.0,-3.01139235496521,1.2138229608535769,1.7975693941116333,0.5362637042999268,0.9616342782974244,0.9616342782974244,0.0,126.12013244628906,101.0,72889.703125,0.0,2201.142578125,1.0,278.54296875,283.2077941894531,300.2042236328125,305.0363464355469,293.1499938964844,293.1499938964844,278.25,33307.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424738049507141,1.0,0.0,0.0,3.736456632614136,3.736480951309204,9.315650686403388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15181.8955078125,0.0,1610.8790283203125,1895.4371337890625,0.0,2864.8369140625,0.922522246837616,1.0,0.0,3.0,1.0,0.0
18008700,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.930351972579956,0.4019619226455688,0.3624339699745178,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9607291221618652,0.4388338029384613,0.41600301861763,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9380005598068236,0.4106135666370392,0.2879150509834289,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9126929640769958,0.3824087679386139,0.3631777167320251,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.78151935338974,0.2383577525615692,1.0801790952682495,284.8717041015625,284.95001220703125,300.5677795410156,297.2279357910156,298.57867431640625,297.229248046875,284.8693542480469,1.0,0.5513400435447693,0.5592015385627747,0.5592015385627747,1.0,1.0,-3.013415098190308,1.2133259773254397,1.8000890016555786,0.5352835655212402,0.8698490858078003,0.8698490858078003,0.0,120.33966064453124,101.0,73743.453125,0.0,2175.009033203125,1.0,278.2958374023437,283.059814453125,300.2546691894531,305.2811889648437,293.1499938964844,293.1499938964844,278.25,37548.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475251793861389,1.0,0.0,0.0,3.702725172042847,3.702749967575073,9.148212143372804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14665.3017578125,0.0,1604.3734130859375,1895.4371337890625,0.0,2912.0966796875,0.9159939885139464,1.0,0.0,3.0,1.0,0.0
18008760,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9472059607505798,0.4021166563034057,0.3623508810997009,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9760955572128296,0.439596027135849,0.4164939522743225,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9545441269874572,0.4107122421264648,0.2878186106681824,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9295641779899596,0.3827748000621795,0.3633038401603699,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7940433025360107,0.2384076118469238,1.079405665397644,284.9081115722656,284.95001220703125,300.5955505371094,297.236328125,298.5867004394531,297.2264709472656,284.90972900390625,1.0,0.5479019284248352,0.5582219362258911,0.5582219362258911,1.0,1.0,-3.013012647628784,1.2117860317230225,1.8012266159057615,0.533756673336029,0.8732614517211914,0.8732614517211914,0.0,114.8382797241211,104.0,73482.390625,0.0,2146.033447265625,1.0,278.2573547363281,283.0960388183594,300.2481689453125,305.2064514160156,293.1499938964844,293.1499938964844,278.54998779296875,38322.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848141610622406,1.0,0.0,0.0,3.6290383338928223,3.62906265258789,8.787724254943896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13482.8798828125,0.0,1527.2535400390625,1895.4371337890625,0.0,2917.86767578125,0.9027498960494996,1.0,0.0,3.0,1.0,0.0
18008820,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.967266321182251,0.4036035239696502,0.3632026612758636,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9931259155273438,0.4419932663440704,0.4183060526847839,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.973643958568573,0.4118668138980865,0.2882812023162842,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.950907588005066,0.3842719197273254,0.3642951250076294,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8098305463790894,0.2390051484107971,1.080379843711853,285.0069580078125,284.95001220703125,300.6507568359375,297.2527160644531,298.6084289550781,297.2302551269531,285.0051574707031,1.0,0.5455940365791321,0.5562628507614136,0.5562628507614136,1.0,1.0,-3.01912260055542,1.211739420890808,1.8073832988739007,0.5320084095001221,0.9673992991447448,0.9673992991447448,0.0,109.0979995727539,124.0,73104.140625,0.0,2127.2001953125,1.0,278.5430908203125,283.2033996582031,300.2378845214844,305.0848693847656,293.1499938964844,293.1499938964844,278.25,33278.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420566916465759,1.0,0.0,0.0,3.751035690307617,3.7510602474212646,9.388488706463248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15256.3447265625,0.0,1627.578125,1895.4371337890625,0.0,2860.93701171875,0.9258102178573608,1.0,0.0,3.0,1.0,0.0
18008880,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.967266321182251,0.4036035239696502,0.3632026612758636,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9931259155273438,0.4419932663440704,0.4183060526847839,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.973643958568573,0.4118668138980865,0.2882812023162842,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.950907588005066,0.3842719197273254,0.3642951250076294,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8098305463790894,0.2390051484107971,1.080379843711853,285.0069580078125,284.95001220703125,300.6507568359375,297.2527160644531,298.6084289550781,297.2302551269531,285.0051574707031,1.0,0.5455940365791321,0.5562628507614136,0.5562628507614136,1.0,1.0,-3.01912260055542,1.211739420890808,1.8073832988739007,0.5320084095001221,0.9673992991447448,0.9673992991447448,0.0,109.0979995727539,124.0,73104.140625,0.0,2127.2001953125,1.0,278.5430908203125,283.2033996582031,300.2378845214844,305.0848693847656,293.1499938964844,293.1499938964844,278.25,33278.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420566916465759,1.0,0.0,0.0,3.751035690307617,3.7510602474212646,9.388488706463248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15256.3447265625,0.0,1627.578125,1895.4371337890625,0.0,2860.93701171875,0.9258102178573608,1.0,0.0,3.0,1.0,0.0
18008940,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.950986385345459,0.4038964211940765,0.3639582991600036,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9806013703346252,0.4435681402683258,0.4202166199684143,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9578540325164796,0.412106990814209,0.2887864410877228,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9339696764945984,0.3850346505641937,0.365426242351532,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7965772151947021,0.2391222268342971,1.0825886726379397,284.9103698730469,284.95001220703125,300.7054748535156,297.2685241699219,298.6246643066406,297.2253112792969,284.9121398925781,1.0,0.5505743026733398,0.554303765296936,0.554303765296936,1.0,1.0,-3.0269529819488525,1.21238374710083,1.8145692348480225,0.5307303071022034,0.8803260922431946,0.8803260922431946,0.0,114.664306640625,144.0,73852.6796875,0.0,2169.65625,1.0,278.2569885253906,283.0887451171875,300.2817687988281,305.2636413574219,293.1499938964844,293.1499938964844,278.54998779296875,38126.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479892015457153,1.0,0.0,0.0,3.652416229248047,3.6524405479431152,8.901307637643185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13571.3125,0.0,1551.7784423828125,1895.4371337890625,0.0,2916.440673828125,0.9078407287597656,1.0,0.0,3.0,1.0,0.0
18009000,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.950986385345459,0.4038964211940765,0.3639582991600036,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9806013703346252,0.4435681402683258,0.4202166199684143,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9578540325164796,0.412106990814209,0.2887864410877228,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9339696764945984,0.3850346505641937,0.365426242351532,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7965772151947021,0.2391222268342971,1.0825886726379397,284.9103698730469,284.95001220703125,300.7054748535156,297.2685241699219,298.6246643066406,297.2253112792969,284.9121398925781,1.0,0.5505743026733398,0.554303765296936,0.554303765296936,1.0,1.0,-3.0269529819488525,1.21238374710083,1.8145692348480225,0.5307303071022034,0.8803260922431946,0.8803260922431946,0.0,114.664306640625,144.0,73852.6796875,0.0,2169.65625,1.0,278.2569885253906,283.0887451171875,300.2817687988281,305.2636413574219,293.1499938964844,293.1499938964844,278.54998779296875,38126.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479892015457153,1.0,0.0,0.0,3.652416229248047,3.6524405479431152,8.901307637643185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13571.3125,0.0,1551.7784423828125,1895.4371337890625,0.0,2916.440673828125,0.9078407287597656,1.0,0.0,3.0,1.0,0.0
18009060,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9190455079078674,0.4051401019096374,0.3652433454990387,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9527430534362792,0.4458367526531219,0.4225925803184509,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.925994038581848,0.413101315498352,0.2896440625190735,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9032089710235596,0.3863779902458191,0.3669594824314117,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7726249098777771,0.2395517975091934,1.0861035585403442,285.0138854980469,284.95001220703125,300.7597351074219,297.2837829589844,298.64501953125,297.22760009765625,285.0121154785156,1.0,0.5593745112419128,0.5523030161857605,0.5523030161857605,1.0,1.0,-3.0384445190429688,1.2145402431488037,1.823904275894165,0.5299999117851257,0.9806731343269348,0.9806731343269348,0.0,126.25167846679688,164.0,73567.0,0.0,2250.071044921875,1.0,278.54327392578125,283.1988220214844,300.2709350585937,305.1488037109375,293.1499938964844,293.1499938964844,278.25,33124.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842321515083313,1.0,0.0,0.0,3.778769016265869,3.778793811798096,9.527828979116748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15392.7236328125,0.0,1658.9332275390625,1895.4371337890625,0.0,2863.41259765625,0.9319956302642822,1.0,0.0,3.0,1.0,0.0
18009120,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9190455079078674,0.4051401019096374,0.3652433454990387,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9527430534362792,0.4458367526531219,0.4225925803184509,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.925994038581848,0.413101315498352,0.2896440625190735,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9032089710235596,0.3863779902458191,0.3669594824314117,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7726249098777771,0.2395517975091934,1.0861035585403442,285.0138854980469,284.95001220703125,300.7597351074219,297.2837829589844,298.64501953125,297.22760009765625,285.0121154785156,1.0,0.5593745112419128,0.5523030161857605,0.5523030161857605,1.0,1.0,-3.0384445190429688,1.2145402431488037,1.823904275894165,0.5299999117851257,0.9806731343269348,0.9806731343269348,0.0,126.25167846679688,164.0,73567.0,0.0,2250.071044921875,1.0,278.54327392578125,283.1988220214844,300.2709350585937,305.1488037109375,293.1499938964844,293.1499938964844,278.25,33124.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842321515083313,1.0,0.0,0.0,3.778769016265869,3.778793811798096,9.527828979116748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15392.7236328125,0.0,1658.9332275390625,1895.4371337890625,0.0,2863.41259765625,0.9319956302642822,1.0,0.0,3.0,1.0,0.0
18009180,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8861129283905029,0.4051284790039062,0.366125226020813,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9169790148735046,0.447217583656311,0.4247399866580963,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8919858336448669,0.4131223857402801,0.2903059720993042,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8724432587623596,0.3869270086288452,0.3683068752288818,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7471364140510559,0.2394371926784515,1.0892465114593506,284.9080505371094,284.95001220703125,300.8134460449219,297.29840087890625,298.6595153808594,297.2209167480469,284.9100036621094,1.0,0.5702463984489441,0.550302267074585,0.550302267074585,1.0,1.0,-3.0482873916625977,1.2158993482589722,1.8323880434036253,0.5290405750274658,0.8891226649284363,0.8891226649284363,0.0,142.0542755126953,184.0,74412.6953125,0.0,2349.978271484375,1.0,278.2567443847656,283.0741577148437,300.31365966796875,305.3354797363281,293.1499938964844,293.1499938964844,278.54998779296875,38009.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848663866519928,1.0,0.0,0.0,3.6907904148101807,3.690814971923828,9.089333161682588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13695.7587890625,0.0,1594.2294921875,1895.4371337890625,0.0,2922.7578125,0.916223406791687,1.0,0.0,3.0,1.0,0.0
18009240,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8861129283905029,0.4051284790039062,0.366125226020813,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9169790148735046,0.447217583656311,0.4247399866580963,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8919858336448669,0.4131223857402801,0.2903059720993042,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8724432587623596,0.3869270086288452,0.3683068752288818,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7471364140510559,0.2394371926784515,1.0892465114593506,284.9080505371094,284.95001220703125,300.8134460449219,297.29840087890625,298.6595153808594,297.2209167480469,284.9100036621094,1.0,0.5702463984489441,0.550302267074585,0.550302267074585,1.0,1.0,-3.0482873916625977,1.2158993482589722,1.8323880434036253,0.5290405750274658,0.8891226649284363,0.8891226649284363,0.0,142.0542755126953,184.0,74412.6953125,0.0,2349.978271484375,1.0,278.2567443847656,283.0741577148437,300.31365966796875,305.3354797363281,293.1499938964844,293.1499938964844,278.54998779296875,38009.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848663866519928,1.0,0.0,0.0,3.6907904148101807,3.690814971923828,9.089333161682588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13695.7587890625,0.0,1594.2294921875,1895.4371337890625,0.0,2922.7578125,0.916223406791687,1.0,0.0,3.0,1.0,0.0
18009300,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8715909719467163,0.4055564999580383,0.3665632605552673,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9012913107872008,0.4482130706310272,0.4258099198341369,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8772614002227783,0.4134629070758819,0.2906288504600525,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8585932850837708,0.3874518275260925,0.3689635097980499,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7358604073524475,0.2395060062408447,1.0906586647033691,285.03045654296875,284.95001220703125,300.840087890625,297.3054504394531,298.6685485839844,297.2206420898437,285.0328674316406,1.0,0.5760729312896729,0.5493018627166748,0.5493018627166748,1.0,1.0,-3.052969455718994,1.2164695262908936,1.8364999294281008,0.5283895134925842,0.9769007563591005,0.9769007563591005,0.0,150.75872802734375,184.0,73767.1796875,0.0,2403.917236328125,1.0,278.50323486328125,283.2074584960937,300.2806091308594,305.12567138671875,293.1499938964844,293.1499938964844,278.54998779296875,33848.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439034819602966,1.0,0.0,0.0,3.743511438369751,3.7435359954833984,9.350861773782526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14232.1396484375,0.0,1623.2021484375,1895.4371337890625,0.0,2878.20654296875,0.9263647198677064,1.0,0.0,3.0,1.0,0.0
18009360,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8592237830162048,0.4061363339424133,0.3673903942108154,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8883975148200989,0.4493349492549896,0.4271835684776306,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.864608883857727,0.4139437973499298,0.2911974191665649,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8467969298362732,0.3880927562713623,0.3698855340480804,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7261242866516113,0.2396556437015533,1.0928544998168943,285.0166931152344,284.95001220703125,300.8666076660156,297.3123779296875,298.6783447265625,297.2219543457031,285.0150451660156,1.0,0.5821974277496338,0.5482356548309326,0.5482356548309326,1.0,1.0,-3.060044765472412,1.2179698944091797,1.8420747518539429,0.5281732082366943,0.9931843876838684,0.9931843876838684,0.0,159.5338134765625,202.0,74085.8828125,0.0,2462.8701171875,1.0,278.5433959960937,283.1894836425781,300.30035400390625,305.21539306640625,293.1499938964844,293.1499938964844,278.25,33156.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431844115257263,1.0,0.0,0.0,3.8131275177001953,3.813152551651001,9.701881253931788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15542.0322265625,0.0,1700.114501953125,1895.4371337890625,0.0,2871.4814453125,0.9398857951164246,1.0,0.0,3.0,1.0,0.0
18009420,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8369883894920349,0.40593022108078,0.3681962192058563,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8649675250053406,0.4505917429924011,0.4293170869350433,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8419815301895142,0.4138259887695312,0.2918383479118347,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8257092237472534,0.3884935975074768,0.3711949586868286,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7071611881256104,0.2393607497215271,1.0956567525863647,284.90399169921875,284.95001220703125,300.919189453125,297.3256530761719,298.6914367675781,297.2145690917969,284.90606689453125,1.0,0.5940229296684265,0.5461032390594482,0.5461032390594482,1.0,1.0,-3.069300413131714,1.2187663316726685,1.8505340814590447,0.5268023610115051,0.896601676940918,0.896601676940918,0.0,177.8812255859375,190.0,74942.5625,0.0,2576.35205078125,1.0,278.2564697265625,283.05810546875,300.3411865234375,305.4017028808594,293.1499938964844,293.1499938964844,278.54998779296875,38037.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495482206344604,1.0,0.0,0.0,3.729018211364746,3.729043483734131,9.27859730381897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13812.494140625,0.0,1638.444091796875,1895.4371337890625,0.0,2931.03955078125,0.9247077107429504,1.0,0.0,3.0,1.0,0.0
18009480,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8369883894920349,0.40593022108078,0.3681962192058563,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8649675250053406,0.4505917429924011,0.4293170869350433,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8419815301895142,0.4138259887695312,0.2918383479118347,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8257092237472534,0.3884935975074768,0.3711949586868286,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7071611881256104,0.2393607497215271,1.0956567525863647,284.90399169921875,284.95001220703125,300.919189453125,297.3256530761719,298.6914367675781,297.2145690917969,284.90606689453125,1.0,0.5940229296684265,0.5461032390594482,0.5461032390594482,1.0,1.0,-3.069300413131714,1.2187663316726685,1.8505340814590447,0.5268023610115051,0.896601676940918,0.896601676940918,0.0,177.8812255859375,190.0,74942.5625,0.0,2576.35205078125,1.0,278.2564697265625,283.05810546875,300.3411865234375,305.4017028808594,293.1499938964844,293.1499938964844,278.54998779296875,38037.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495482206344604,1.0,0.0,0.0,3.729018211364746,3.729043483734131,9.27859730381897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13812.494140625,0.0,1638.444091796875,1895.4371337890625,0.0,2931.03955078125,0.9247077107429504,1.0,0.0,3.0,1.0,0.0
18009540,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8322003483772278,0.4068553149700165,0.3688890933990478,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8604351282119751,0.4526692628860473,0.43120938539505,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8370577692985535,0.4145954549312591,0.2923126518726349,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.821203351020813,0.3895892202854156,0.3721956014633178,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7022916674613953,0.2394731044769287,1.0963681936264038,285.0135192871094,284.95001220703125,300.9711608886719,297.3382568359375,298.709228515625,297.2158203125,285.0116271972656,1.0,0.5969526171684265,0.5439707636833191,0.5439707636833191,1.0,1.0,-3.075035572052002,1.217997670173645,1.857037782669068,0.5245338678359985,0.999471127986908,0.999471127986908,0.0,182.9108428955078,178.0,74447.453125,0.0,2613.76513671875,1.0,278.5437927246094,283.1763000488281,300.3255615234375,305.2702941894531,293.1499938964844,293.1499938964844,278.25,33368.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439409136772156,1.0,0.0,0.0,3.8430967330932617,3.843122005462648,9.854983318291488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15653.384765625,0.0,1738.0634765625,1895.4371337890625,0.0,2878.55615234375,0.9467031359672546,1.0,0.0,3.0,1.0,0.0
18009600,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8322003483772278,0.4068553149700165,0.3688890933990478,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8604351282119751,0.4526692628860473,0.43120938539505,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8370577692985535,0.4145954549312591,0.2923126518726349,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.821203351020813,0.3895892202854156,0.3721956014633178,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7022916674613953,0.2394731044769287,1.0963681936264038,285.0135192871094,284.95001220703125,300.9711608886719,297.3382568359375,298.709228515625,297.2158203125,285.0116271972656,1.0,0.5969526171684265,0.5439707636833191,0.5439707636833191,1.0,1.0,-3.075035572052002,1.217997670173645,1.857037782669068,0.5245338678359985,0.999471127986908,0.999471127986908,0.0,182.9108428955078,178.0,74447.453125,0.0,2613.76513671875,1.0,278.5437927246094,283.1763000488281,300.3255615234375,305.2702941894531,293.1499938964844,293.1499938964844,278.25,33368.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439409136772156,1.0,0.0,0.0,3.8430967330932617,3.843122005462648,9.854983318291488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15653.384765625,0.0,1738.0634765625,1895.4371337890625,0.0,2878.55615234375,0.9467031359672546,1.0,0.0,3.0,1.0,0.0
18009660,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8348337411880493,0.4067184329032898,0.3689635694026947,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8641808032989502,0.4540036618709564,0.4325868189334869,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8397469520568848,0.4145562946796417,0.29239422082901,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8241151571273804,0.3900417685508728,0.3727234303951263,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7045289278030396,0.2392120957374572,1.09535551071167,284.8969421386719,284.95001220703125,301.0224609375,297.3501281738281,298.7220764160156,297.2098999023437,284.8990478515625,1.0,0.5955306887626648,0.5418738126754761,0.5418738126754761,1.0,1.0,-3.076305866241455,1.2152894735336304,1.8610163927078247,0.5214654803276062,0.8965157866477966,0.8965157866477966,0.0,180.5740509033203,166.0,75114.3671875,0.0,2603.966064453125,1.0,278.2563171386719,283.0443420410156,300.36346435546875,305.4410400390625,293.1499938964844,293.1499938964844,278.54998779296875,38376.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498550653457642,1.0,0.0,0.0,3.747915744781494,3.747941255569458,9.372877798341506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13855.255859375,0.0,1663.113525390625,1895.4371337890625,0.0,2933.913330078125,0.9291292428970336,1.0,0.0,3.0,1.0,0.0
18009720,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8348337411880493,0.4067184329032898,0.3689635694026947,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8641808032989502,0.4540036618709564,0.4325868189334869,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8397469520568848,0.4145562946796417,0.29239422082901,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8241151571273804,0.3900417685508728,0.3727234303951263,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7045289278030396,0.2392120957374572,1.09535551071167,284.8969421386719,284.95001220703125,301.0224609375,297.3501281738281,298.7220764160156,297.2098999023437,284.8990478515625,1.0,0.5955306887626648,0.5418738126754761,0.5418738126754761,1.0,1.0,-3.076305866241455,1.2152894735336304,1.8610163927078247,0.5214654803276062,0.8965157866477966,0.8965157866477966,0.0,180.5740509033203,166.0,75114.3671875,0.0,2603.966064453125,1.0,278.2563171386719,283.0443420410156,300.36346435546875,305.4410400390625,293.1499938964844,293.1499938964844,278.54998779296875,38376.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498550653457642,1.0,0.0,0.0,3.747915744781494,3.747941255569458,9.372877798341506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13855.255859375,0.0,1663.113525390625,1895.4371337890625,0.0,2933.913330078125,0.9291292428970336,1.0,0.0,3.0,1.0,0.0
18009780,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.843254804611206,0.4078284204006195,0.3693581819534302,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.874229907989502,0.4562743902206421,0.4341691434383392,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8482407331466675,0.4155133664608001,0.2926377654075622,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8325120210647583,0.3912982642650604,0.3733856379985809,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7119035720825195,0.2394730746746063,1.0944063663482666,285.0098571777344,284.95001220703125,301.0730895996094,297.3612365722656,298.7403869628906,297.2135314941406,285.00811767578125,1.0,0.5916727781295776,0.5397768616676331,0.5397768616676331,1.0,1.0,-3.078621864318848,1.2130180597305298,1.8656038045883176,0.5183863639831543,0.9982032775878906,0.9982032775878906,0.0,173.5465850830078,154.0,74499.7265625,0.0,2571.551513671875,1.0,278.5438537597656,283.16754150390625,300.3462829589844,305.2970275878906,293.1499938964844,293.1499938964844,278.25,33592.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437600135803223,1.0,0.0,0.0,3.852917194366455,3.852942705154419,9.90541366263642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15681.4462890625,0.0,1751.840576171875,1895.4371337890625,0.0,2876.8642578125,0.9490733742713928,1.0,0.0,3.0,1.0,0.0
18009840,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.843254804611206,0.4078284204006195,0.3693581819534302,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.874229907989502,0.4562743902206421,0.4341691434383392,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8482407331466675,0.4155133664608001,0.2926377654075622,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8325120210647583,0.3912982642650604,0.3733856379985809,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7119035720825195,0.2394730746746063,1.0944063663482666,285.0098571777344,284.95001220703125,301.0730895996094,297.3612365722656,298.7403869628906,297.2135314941406,285.00811767578125,1.0,0.5916727781295776,0.5397768616676331,0.5397768616676331,1.0,1.0,-3.078621864318848,1.2130180597305298,1.8656038045883176,0.5183863639831543,0.9982032775878906,0.9982032775878906,0.0,173.5465850830078,154.0,74499.7265625,0.0,2571.551513671875,1.0,278.5438537597656,283.16754150390625,300.3462829589844,305.2970275878906,293.1499938964844,293.1499938964844,278.25,33592.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437600135803223,1.0,0.0,0.0,3.852917194366455,3.852942705154419,9.90541366263642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15681.4462890625,0.0,1751.840576171875,1895.4371337890625,0.0,2876.8642578125,0.9490733742713928,1.0,0.0,3.0,1.0,0.0
18009900,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.848945140838623,0.4079369604587555,0.3695756494998932,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8808923363685608,0.4571104943752289,0.4349933266639709,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8540103435516357,0.4156666994094848,0.2927871644496918,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.838113009929657,0.3916750848293304,0.3737505972385406,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.7166467905044556,0.2394716292619705,1.0941007137298584,284.8695373535156,284.95001220703125,301.09814453125,297.36651611328125,298.7475891113281,297.21246337890625,284.865966796875,1.0,0.5892547965049744,0.5387284159660339,0.5387284159660339,1.0,1.0,-3.0801310539245605,1.212003469467163,1.868127703666687,0.5170143246650696,0.9020601511001588,0.9020601511001588,0.0,169.1246337890625,154.0,75441.484375,0.0,2551.21728515625,1.0,278.2932434082031,283.00933837890625,300.3926696777344,305.5424194335937,293.1499938964844,293.1499938964844,278.25,37188.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487114310264587,1.0,0.0,0.0,3.828372240066528,3.8283982276916495,9.779611218618811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15145.4033203125,0.0,1750.1439208984375,1895.4371337890625,0.0,2923.203125,0.9441733360290528,1.0,0.0,3.0,1.0,0.0
18009960,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8545715808868408,0.4078623056411743,0.3693473935127258,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8875853419303894,0.4578092694282532,0.4354794025421142,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8597909808158875,0.41566202044487,0.2926623821258545,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8437446355819702,0.3919185996055603,0.3738159537315368,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7212003469467163,0.2393717765808105,1.0928939580917358,284.8963928222656,284.95001220703125,301.1230163574219,297.37158203125,298.7537841796875,297.209716796875,284.8987121582031,1.0,0.586460292339325,0.5377763509750366,0.5377763509750366,1.0,1.0,-3.07892107963562,1.2099575996398926,1.8689634799957275,0.5151824355125427,0.8960217833518982,0.8960217833518982,0.0,164.6551971435547,142.0,75116.65625,0.0,2525.43408203125,1.0,278.25640869140625,283.0391845703125,300.383544921875,305.4627685546875,293.1499938964844,293.1499938964844,278.54998779296875,38522.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493720293045044,1.0,0.0,0.0,3.751868486404419,3.751893997192383,9.39265817123669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13864.8544921875,0.0,1668.8868408203125,1895.4371337890625,0.0,2929.38916015625,0.9301269054412842,1.0,0.0,3.0,1.0,0.0
18010020,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8706200122833252,0.4091023802757263,0.3697320222854614,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9057673215866088,0.4602648615837097,0.4370969235897064,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8760481476783752,0.4167772829532623,0.2929158806800842,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8594167828559875,0.3933215737342834,0.3744789063930511,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7334121465682983,0.2397660315036773,1.0918985605239868,285.0107421875,284.95001220703125,301.1722106933594,297.381103515625,298.7726135253906,297.2149963378906,285.009033203125,1.0,0.5805168151855469,0.5358723402023315,0.5358723402023315,1.0,1.0,-3.081224203109741,1.2079105377197266,1.873313546180725,0.5123457908630371,0.99895179271698,0.99895179271698,0.0,153.99774169921875,130.0,74498.171875,0.0,2473.82421875,1.0,278.5438842773437,283.1635437011719,300.36572265625,305.31719970703125,293.1499938964844,293.1499938964844,278.25,33622.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432015776634216,1.0,0.0,0.0,3.8561606407165527,3.856186389923096,9.922098342940444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15694.87109375,0.0,1756.05908203125,1895.4371337890625,0.0,2871.641845703125,0.9498319625854492,1.0,0.0,3.0,1.0,0.0
18010080,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8706200122833252,0.4091023802757263,0.3697320222854614,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9057673215866088,0.4602648615837097,0.4370969235897064,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8760481476783752,0.4167772829532623,0.2929158806800842,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8594167828559875,0.3933215737342834,0.3744789063930511,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7334121465682983,0.2397660315036773,1.0918985605239868,285.0107421875,284.95001220703125,301.1722106933594,297.381103515625,298.7726135253906,297.2149963378906,285.009033203125,1.0,0.5805168151855469,0.5358723402023315,0.5358723402023315,1.0,1.0,-3.081224203109741,1.2079105377197266,1.873313546180725,0.5123457908630371,0.99895179271698,0.99895179271698,0.0,153.99774169921875,130.0,74498.171875,0.0,2473.82421875,1.0,278.5438842773437,283.1635437011719,300.36572265625,305.31719970703125,293.1499938964844,293.1499938964844,278.25,33622.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432015776634216,1.0,0.0,0.0,3.8561606407165527,3.856186389923096,9.922098342940444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15694.87109375,0.0,1756.05908203125,1895.4371337890625,0.0,2871.641845703125,0.9498319625854492,1.0,0.0,3.0,1.0,0.0
18010140,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8894653916358948,0.4092229604721069,0.3697322010993957,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.928811013698578,0.4619495272636413,0.4384764432907104,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8951666951179504,0.4170479774475097,0.2929727435111999,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.878093957901001,0.3940553069114685,0.3749443590641022,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7476992607116699,0.2397645115852356,1.0904957056045532,284.897216796875,284.95001220703125,301.2206115722656,297.3897705078125,298.7859802246094,297.2122497558594,284.8993530273437,1.0,0.5741517543792725,0.5339683294296265,0.5339683294296265,1.0,1.0,-3.08183217048645,1.2050772905349731,1.8767549991607664,0.5093231797218323,0.8972752690315247,0.8972752690315247,0.0,143.12509155273438,118.0,75128.0390625,0.0,2417.819580078125,1.0,278.2562561035156,283.0346374511719,300.4017944335937,305.4823303222656,293.1499938964844,293.1499938964844,278.54998779296875,38484.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488498330116272,1.0,0.0,0.0,3.7561116218566895,3.756137132644653,9.413914767719688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13876.865234375,0.0,1673.58984375,1895.4371337890625,0.0,2924.4990234375,0.9310573935508728,1.0,0.0,3.0,1.0,0.0
18010200,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8894653916358948,0.4092229604721069,0.3697322010993957,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.928811013698578,0.4619495272636413,0.4384764432907104,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8951666951179504,0.4170479774475097,0.2929727435111999,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.878093957901001,0.3940553069114685,0.3749443590641022,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7476992607116699,0.2397645115852356,1.0904957056045532,284.897216796875,284.95001220703125,301.2206115722656,297.3897705078125,298.7859802246094,297.2122497558594,284.8993530273437,1.0,0.5741517543792725,0.5339683294296265,0.5339683294296265,1.0,1.0,-3.08183217048645,1.2050772905349731,1.8767549991607664,0.5093231797218323,0.8972752690315247,0.8972752690315247,0.0,143.12509155273438,118.0,75128.0390625,0.0,2417.819580078125,1.0,278.2562561035156,283.0346374511719,300.4017944335937,305.4823303222656,293.1499938964844,293.1499938964844,278.54998779296875,38484.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488498330116272,1.0,0.0,0.0,3.7561116218566895,3.756137132644653,9.413914767719688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13876.865234375,0.0,1673.58984375,1895.4371337890625,0.0,2924.4990234375,0.9310573935508728,1.0,0.0,3.0,1.0,0.0
18010260,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9149501323699952,0.4105288684368133,0.3701374232769012,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9581595063209534,0.4645431637763977,0.4401814341545105,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9214913845062256,0.4182659089565277,0.2932675778865814,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.902729630470276,0.3955540359020233,0.3756566047668457,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.767010509967804,0.240230992436409,1.0896427631378174,285.0117492675781,284.95001220703125,301.2682189941406,297.3975830078125,298.8045654296875,297.21832275390625,285.01007080078125,1.0,0.5675601959228516,0.5321238040924072,0.5321238040924072,1.0,1.0,-3.084545373916626,1.20322847366333,1.8813170194625848,0.5066195726394653,1.0,1.0,0.0,131.37754821777344,106.0,74506.546875,0.0,2361.1025390625,1.0,278.5439147949219,283.15936279296875,300.38250732421875,305.33544921875,293.1499938964844,293.1499938964844,278.25,33619.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427390456199646,1.0,0.0,0.0,3.860071182250977,3.860096693038941,9.942232281900942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15709.1162109375,0.0,1760.8472900390625,1895.4371337890625,0.0,2867.316650390625,0.9507172107696532,1.0,0.0,3.0,1.0,0.0
18010320,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9149501323699952,0.4105288684368133,0.3701374232769012,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9581595063209534,0.4645431637763977,0.4401814341545105,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9214913845062256,0.4182659089565277,0.2932675778865814,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.902729630470276,0.3955540359020233,0.3756566047668457,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.767010509967804,0.240230992436409,1.0896427631378174,285.0117492675781,284.95001220703125,301.2682189941406,297.3975830078125,298.8045654296875,297.21832275390625,285.01007080078125,1.0,0.5675601959228516,0.5321238040924072,0.5321238040924072,1.0,1.0,-3.084545373916626,1.20322847366333,1.8813170194625848,0.5066195726394653,1.0,1.0,0.0,131.37754821777344,106.0,74506.546875,0.0,2361.1025390625,1.0,278.5439147949219,283.15936279296875,300.38250732421875,305.33544921875,293.1499938964844,293.1499938964844,278.25,33619.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427390456199646,1.0,0.0,0.0,3.860071182250977,3.860096693038941,9.942232281900942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15709.1162109375,0.0,1760.8472900390625,1895.4371337890625,0.0,2867.316650390625,0.9507172107696532,1.0,0.0,3.0,1.0,0.0
