time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010380,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9475218057632446,0.4106990098953247,0.3701665699481964,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9870647192001344,0.4663478434085846,0.4416565001010895,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.954085409641266,0.4186248183250427,0.2933727502822876,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9347726106643676,0.3963677883148193,0.3761793375015259,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.790738046169281,0.2402837723493576,1.0883945226669312,284.896240234375,284.95001220703125,301.31500244140625,297.4045104980469,298.8174743652344,297.216064453125,284.8984375,1.0,0.5608277916908264,0.530279278755188,0.530279278755188,1.0,1.0,-3.08561635017395,1.2006229162216189,1.884993314743042,0.5037515759468079,0.8981216549873352,0.8981216549873352,0.0,119.90996551513672,109.0,75151.046875,0.0,2302.731689453125,1.0,278.2560119628906,283.0283508300781,300.4171447753906,305.5003967285156,293.1499938964844,293.1499938964844,278.54998779296875,38478.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484858274459839,1.0,0.0,0.0,3.761927604675293,3.761953353881836,9.443090789318376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13887.712890625,0.0,1680.411865234375,1895.4371337890625,0.0,2921.0908203125,0.9322806000709534,1.0,0.0,3.0,1.0,0.0
18010440,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9475218057632446,0.4106990098953247,0.3701665699481964,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9870647192001344,0.4663478434085846,0.4416565001010895,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.954085409641266,0.4186248183250427,0.2933727502822876,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9347726106643676,0.3963677883148193,0.3761793375015259,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.790738046169281,0.2402837723493576,1.0883945226669312,284.896240234375,284.95001220703125,301.31500244140625,297.4045104980469,298.8174743652344,297.216064453125,284.8984375,1.0,0.5608277916908264,0.530279278755188,0.530279278755188,1.0,1.0,-3.08561635017395,1.2006229162216189,1.884993314743042,0.5037515759468079,0.8981216549873352,0.8981216549873352,0.0,119.90996551513672,109.0,75151.046875,0.0,2302.731689453125,1.0,278.2560119628906,283.0283508300781,300.4171447753906,305.5003967285156,293.1499938964844,293.1499938964844,278.54998779296875,38478.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484858274459839,1.0,0.0,0.0,3.761927604675293,3.761953353881836,9.443090789318376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13887.712890625,0.0,1680.411865234375,1895.4371337890625,0.0,2921.0908203125,0.9322806000709534,1.0,0.0,3.0,1.0,0.0
18010500,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9581542015075684,0.4112710058689117,0.3702573478221893,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.995468258857727,0.4676177203655243,0.4424805641174316,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9644498825073242,0.4191813468933105,0.2934786975383758,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9460280537605286,0.3970747292041778,0.3765108585357666,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7989644408226013,0.2404778450727462,1.0880486965179443,285.025146484375,284.95001220703125,301.33807373046875,297.4076538085937,298.825927734375,297.2183532714844,285.0277709960937,1.0,0.5592563152313232,0.5293570160865784,0.5293570160865784,1.0,1.0,-3.0868170261383057,1.1996089220046997,1.887208104133606,0.5023046731948853,0.9875180125236512,0.9875180125236512,0.0,116.53272247314452,109.0,74348.21875,0.0,2287.165283203125,1.0,278.5046691894531,283.1700439453125,300.38006591796875,305.2738647460937,293.1499938964844,293.1499938964844,278.54998779296875,34343.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434426188468933,1.0,0.0,0.0,3.803964614868164,3.8039896488189697,9.655309440859128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14416.255859375,0.0,1698.385986328125,1895.4371337890625,0.0,2873.89599609375,0.9402918815612792,1.0,0.0,3.0,1.0,0.0
18010560,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9654783010482788,0.4120218753814697,0.3708287477493286,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9990000128746032,0.4691010415554046,0.4415913224220276,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9714701771736144,0.419904351234436,0.2938975393772125,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.953854501247406,0.3979227542877197,0.3771977424621582,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8048081994056702,0.2407707571983337,1.088855266571045,285.0135498046875,284.95001220703125,301.36090087890625,297.4105224609375,298.8354187011719,297.2225036621094,285.01177978515625,1.0,0.5584039092063904,0.5284374952316284,0.5284374952316284,1.0,1.0,-3.0892903804779053,1.199115753173828,1.8901747465133667,0.5012475848197937,1.0,1.0,0.0,114.44408416748048,129.0,74534.71875,0.0,2280.284912109375,1.0,278.5438232421875,283.1553039550781,300.3958740234375,305.3518981933594,293.1499938964844,293.1499938964844,278.25,33632.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424693942070007,1.0,0.0,0.0,3.864903211593628,3.864928960800171,9.967139931177371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15726.017578125,0.0,1766.90625,1895.4371337890625,0.0,2864.79541015625,0.9518646597862244,1.0,0.0,3.0,1.0,0.0
18010620,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9477756023406982,0.4120049774646759,0.3713867366313934,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9896992444992064,0.472973108291626,0.4471577703952789,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9544740319252014,0.4201529920101166,0.2944603264331817,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.935918152332306,0.3986364006996155,0.3783442378044128,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7905474901199341,0.2407010495662689,1.0904314517974854,284.88836669921875,284.95001220703125,301.4059143066406,297.41558837890625,298.851318359375,297.2274780273437,284.8922119140625,1.0,0.5625452995300293,0.5265983939170837,0.5265983939170837,1.0,1.0,-3.086806535720825,1.195399284362793,1.891407251358032,0.4938808679580688,0.8910134434700012,0.8910134434700012,0.0,120.02593231201172,149.0,74915.0546875,0.0,2315.44091796875,1.0,278.2562561035156,283.0215148925781,300.4262084960937,305.4951171875,293.1499938964844,293.1499938964844,278.54998779296875,38983.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479486107826233,1.0,0.0,0.0,3.7517282962799072,3.751753807067871,9.39195615501376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13827.6845703125,0.0,1672.26025390625,1895.4371337890625,0.0,2916.060546875,0.9303836822509766,1.0,0.0,3.0,1.0,0.0
18010680,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9477756023406982,0.4120049774646759,0.3713867366313934,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9896992444992064,0.472973108291626,0.4471577703952789,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9544740319252014,0.4201529920101166,0.2944603264331817,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.935918152332306,0.3986364006996155,0.3783442378044128,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7905474901199341,0.2407010495662689,1.0904314517974854,284.88836669921875,284.95001220703125,301.4059143066406,297.41558837890625,298.851318359375,297.2274780273437,284.8922119140625,1.0,0.5625452995300293,0.5265983939170837,0.5265983939170837,1.0,1.0,-3.086806535720825,1.195399284362793,1.891407251358032,0.4938808679580688,0.8910134434700012,0.8910134434700012,0.0,120.02593231201172,149.0,74915.0546875,0.0,2315.44091796875,1.0,278.2562561035156,283.0215148925781,300.4262084960937,305.4951171875,293.1499938964844,293.1499938964844,278.54998779296875,38983.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479486107826233,1.0,0.0,0.0,3.7517282962799072,3.751753807067871,9.39195615501376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13827.6845703125,0.0,1672.26025390625,1895.4371337890625,0.0,2916.060546875,0.9303836822509766,1.0,0.0,3.0,1.0,0.0
18010740,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9236867427825928,0.413373738527298,0.3725939393043518,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9709500670433044,0.4745185673236847,0.449598103761673,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9306591153144836,0.4215226173400879,0.2954440712928772,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9123877286911012,0.4002652764320373,0.3799751400947571,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.7725905776023865,0.2411776781082153,1.093511700630188,285.0314636230469,284.95001220703125,301.45001220703125,297.419677734375,298.8668212890625,297.22869873046875,285.0316772460937,1.0,0.5721086859703064,0.5247592926025391,0.5247592926025391,1.0,1.0,-3.115060329437256,1.2039408683776855,1.91111958026886,0.4987634718418121,1.0,1.0,0.0,130.0665283203125,169.0,74834.3828125,0.0,2408.317626953125,1.0,278.5437316894531,283.16424560546875,300.4085388183594,305.3803405761719,293.1499938964844,293.1499938964844,278.25,33732.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425873517990112,1.0,0.0,0.0,3.869473457336426,3.8694992065429688,9.990725402531098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15790.5009765625,0.0,1773.3382568359375,1895.4371337890625,0.0,2865.898193359375,0.9529138803482056,1.0,0.0,3.0,1.0,0.0
18010800,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9236867427825928,0.413373738527298,0.3725939393043518,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9709500670433044,0.4745185673236847,0.449598103761673,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9306591153144836,0.4215226173400879,0.2954440712928772,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9123877286911012,0.4002652764320373,0.3799751400947571,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.7725905776023865,0.2411776781082153,1.093511700630188,285.0314636230469,284.95001220703125,301.45001220703125,297.419677734375,298.8668212890625,297.22869873046875,285.0316772460937,1.0,0.5721086859703064,0.5247592926025391,0.5247592926025391,1.0,1.0,-3.115060329437256,1.2039408683776855,1.91111958026886,0.4987634718418121,1.0,1.0,0.0,130.0665283203125,169.0,74834.3828125,0.0,2408.317626953125,1.0,278.5437316894531,283.16424560546875,300.4085388183594,305.3803405761719,293.1499938964844,293.1499938964844,278.25,33732.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425873517990112,1.0,0.0,0.0,3.869473457336426,3.8694992065429688,9.990725402531098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15790.5009765625,0.0,1773.3382568359375,1895.4371337890625,0.0,2865.898193359375,0.9529138803482056,1.0,0.0,3.0,1.0,0.0
18010860,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8883188962936401,0.4132842719554901,0.3735135495662689,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9345200657844543,0.4758698642253876,0.4516954123973846,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8943833708763123,0.4217589497566223,0.2963288128376007,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8791428208351135,0.4009541571140289,0.3815454542636871,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7457359433174133,0.240985631942749,1.0966792106628418,284.9041442871094,284.95001220703125,301.493408203125,297.4230041503906,298.875,297.2220458984375,284.9056091308594,1.0,0.5828287601470947,0.5227376818656921,0.5227376818656921,1.0,1.0,-3.121664524078369,1.203087568283081,1.918576955795288,0.4977062046527862,0.9160960912704468,0.9160960912704468,0.0,146.99546813964844,189.0,75808.1640625,0.0,2513.890380859375,1.0,278.2567443847656,283.0141906738281,300.440185546875,305.5666198730469,293.1499938964844,293.1499938964844,278.1499938964844,37779.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492502570152283,1.0,0.0,0.0,3.807655096054077,3.80768084526062,9.67405298979429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15490.470703125,0.0,1729.6334228515625,1895.4371337890625,0.0,2928.2490234375,0.9417922496795654,1.0,0.0,3.0,1.0,0.0
18010920,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8883188962936401,0.4132842719554901,0.3735135495662689,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9345200657844543,0.4758698642253876,0.4516954123973846,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8943833708763123,0.4217589497566223,0.2963288128376007,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8791428208351135,0.4009541571140289,0.3815454542636871,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7457359433174133,0.240985631942749,1.0966792106628418,284.9041442871094,284.95001220703125,301.493408203125,297.4230041503906,298.875,297.2220458984375,284.9056091308594,1.0,0.5828287601470947,0.5227376818656921,0.5227376818656921,1.0,1.0,-3.121664524078369,1.203087568283081,1.918576955795288,0.4977062046527862,0.9160960912704468,0.9160960912704468,0.0,146.99546813964844,189.0,75808.1640625,0.0,2513.890380859375,1.0,278.2567443847656,283.0141906738281,300.440185546875,305.5666198730469,293.1499938964844,293.1499938964844,278.1499938964844,37779.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492502570152283,1.0,0.0,0.0,3.807655096054077,3.80768084526062,9.67405298979429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15490.470703125,0.0,1729.6334228515625,1895.4371337890625,0.0,2928.2490234375,0.9417922496795654,1.0,0.0,3.0,1.0,0.0
18010980,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.8601564168930054,0.4133399724960327,0.3741087615489959,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.902478039264679,0.4775997698307037,0.4538795948028564,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.8660119771957397,0.4220660328865051,0.2969898283481598,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.8521566390991211,0.4016653597354889,0.3828456401824951,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.7239775657653809,0.2407008707523346,1.098630666732788,284.9222717285156,284.95001220703125,301.536376953125,297.42584228515625,298.8847351074219,297.2181396484375,284.92413330078125,1.0,0.5944717526435852,0.5207160711288452,0.5207160711288452,1.0,1.0,-3.129706859588623,1.2029320001602173,1.926774859428405,0.4956295490264892,0.895476222038269,0.895476222038269,0.0,165.20899963378906,209.0,75786.546875,0.0,2626.64306640625,1.0,278.15216064453125,283.0212097167969,300.4266662597656,305.53680419921875,293.1499938964844,293.1499938964844,278.45001220703125,37988.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497133255004883,1.0,0.0,0.0,3.718463897705078,3.718488931655884,9.226147881236102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14078.7841796875,0.0,1625.8372802734375,1895.4371337890625,0.0,2932.58544921875,0.9223726987838744,1.0,0.0,3.0,1.0,0.0
18011040,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.8601564168930054,0.4133399724960327,0.3741087615489959,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.902478039264679,0.4775997698307037,0.4538795948028564,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.8660119771957397,0.4220660328865051,0.2969898283481598,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.8521566390991211,0.4016653597354889,0.3828456401824951,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.7239775657653809,0.2407008707523346,1.098630666732788,284.9222717285156,284.95001220703125,301.536376953125,297.42584228515625,298.8847351074219,297.2181396484375,284.92413330078125,1.0,0.5944717526435852,0.5207160711288452,0.5207160711288452,1.0,1.0,-3.129706859588623,1.2029320001602173,1.926774859428405,0.4956295490264892,0.895476222038269,0.895476222038269,0.0,165.20899963378906,209.0,75786.546875,0.0,2626.64306640625,1.0,278.15216064453125,283.0212097167969,300.4266662597656,305.53680419921875,293.1499938964844,293.1499938964844,278.45001220703125,37988.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497133255004883,1.0,0.0,0.0,3.718463897705078,3.718488931655884,9.226147881236102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14078.7841796875,0.0,1625.8372802734375,1895.4371337890625,0.0,2932.58544921875,0.9223726987838744,1.0,0.0,3.0,1.0,0.0
18011100,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8487205505371094,0.4138768911361694,0.3746961951255798,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8902645111083984,0.4789043962955475,0.4552593529224396,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.8543961644172668,0.4226368963718414,0.2975012362003326,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8411951661109924,0.402357667684555,0.3836889863014221,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.714523434638977,0.2407539635896682,1.100082278251648,285.04498291015625,284.95001220703125,301.5577087402344,297.42706298828125,298.8921813964844,297.2203369140625,285.0470886230469,1.0,0.600541353225708,0.5197052359580994,0.5197052359580994,1.0,1.0,-3.1354403495788574,1.2035611867904663,1.9318792819976809,0.4948626160621643,0.9885318279266356,0.9885318279266356,0.0,174.4723358154297,209.0,75110.0546875,0.0,2687.466552734375,1.0,278.4032287597656,283.15533447265625,300.3968200683594,305.3362121582031,293.1499938964844,293.1499938964844,278.45001220703125,33768.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448994755744934,1.0,0.0,0.0,3.7734534740448,3.7734782695770255,9.501043223281158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14644.0986328125,0.0,1657.63916015625,1895.4371337890625,0.0,2887.523193359375,0.9330122470855712,1.0,0.0,3.0,1.0,0.0
18011160,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8389679193496704,0.4145034253597259,0.3756076693534851,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.879633903503418,0.4803131818771362,0.4569300711154938,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8444571495056152,0.4233094155788421,0.2982281148433685,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8317660689353943,0.4031388163566589,0.3847722709178924,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7055730223655701,0.2408761382102966,1.1022578477859497,285.0308837890625,284.95001220703125,301.57891845703125,297.4281616210937,298.9003601074219,297.2237243652344,285.0294189453125,1.0,0.6068111658096313,0.5187127590179443,0.5187127590179443,1.0,1.0,-3.1433353424072266,1.2051111459732056,1.938224196434021,0.4945695102214813,1.0,1.0,0.0,183.7017974853516,197.0,75406.6875,0.0,2752.656005859375,1.0,278.4435119628906,283.1377258300781,300.4150390625,305.4282531738281,293.1499938964844,293.1499938964844,278.1499938964844,33224.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443213105201721,1.0,0.0,0.0,3.841071605682373,3.841096878051758,9.844600299402373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15997.3603515625,0.0,1734.4654541015625,1895.4371337890625,0.0,2882.11474609375,0.9461805820465088,1.0,0.0,3.0,1.0,0.0
18011220,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8331500291824341,0.414279580116272,0.3759623169898987,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8741145133972168,0.4820458889007568,0.4590457081794739,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8387378454208374,0.4234859049320221,0.2987313270568847,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8264834880828857,0.4037426710128784,0.3858051002025604,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6998589634895325,0.2405103594064712,1.102444767951965,284.9026794433594,284.95001220703125,301.6210327148437,297.429931640625,298.9088439941406,297.2189636230469,284.9041748046875,1.0,0.6099947094917297,0.516727864742279,0.516727864742279,1.0,1.0,-3.1483945846557617,1.203639268875122,1.94475519657135,0.4920474588871002,0.90484219789505,0.90484219789505,0.0,189.57525634765625,185.0,76235.0078125,0.0,2794.37646484375,1.0,278.1568298339844,282.99090576171875,300.44598388671875,305.6087341308594,293.1499938964844,293.1499938964844,278.1499938964844,37940.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508358597755432,1.0,0.0,0.0,3.768000602722168,3.768026113510132,9.473603768128668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15274.66796875,0.0,1683.4453125,1895.4371337890625,0.0,2943.100341796875,0.933135747909546,1.0,0.0,3.0,1.0,0.0
18011280,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8331500291824341,0.414279580116272,0.3759623169898987,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8741145133972168,0.4820458889007568,0.4590457081794739,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8387378454208374,0.4234859049320221,0.2987313270568847,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8264834880828857,0.4037426710128784,0.3858051002025604,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6998589634895325,0.2405103594064712,1.102444767951965,284.9026794433594,284.95001220703125,301.6210327148437,297.429931640625,298.9088439941406,297.2189636230469,284.9041748046875,1.0,0.6099947094917297,0.516727864742279,0.516727864742279,1.0,1.0,-3.1483945846557617,1.203639268875122,1.94475519657135,0.4920474588871002,0.90484219789505,0.90484219789505,0.0,189.57525634765625,185.0,76235.0078125,0.0,2794.37646484375,1.0,278.1568298339844,282.99090576171875,300.44598388671875,305.6087341308594,293.1499938964844,293.1499938964844,278.1499938964844,37940.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508358597755432,1.0,0.0,0.0,3.768000602722168,3.768026113510132,9.473603768128668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15274.66796875,0.0,1683.4453125,1895.4371337890625,0.0,2943.100341796875,0.933135747909546,1.0,0.0,3.0,1.0,0.0
18011340,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.8358882665634155,0.414603441953659,0.3759730160236358,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8783698081970215,0.484203577041626,0.4608170688152313,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.8417070508003235,0.4240720272064209,0.2989488244056701,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.8296071290969849,0.404666930437088,0.3864464163780212,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.7020748853683472,0.2403212040662765,1.1007319688796997,284.93377685546875,284.95001220703125,301.6627197265625,297.43121337890625,298.919677734375,297.2187194824219,284.9347229003906,1.0,0.6084913015365601,0.5147429704666138,0.5147429704666138,1.0,1.0,-3.149507522583008,1.20050048828125,1.9490070343017576,0.4884620904922485,0.906318724155426,0.906318724155426,0.0,187.01730346679688,173.0,75968.796875,0.0,2782.905029296875,1.0,278.1502990722656,283.01861572265625,300.4289245605469,305.54327392578125,293.1499938964844,293.1499938964844,278.1499938964844,37036.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496831059455872,1.0,0.0,0.0,3.7285335063934326,3.7285585403442383,9.276184869122516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15180.89453125,0.0,1630.2305908203125,1895.4371337890625,0.0,2932.302734375,0.9237008690834044,1.0,0.0,3.0,1.0,0.0
18011400,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.8358882665634155,0.414603441953659,0.3759730160236358,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8783698081970215,0.484203577041626,0.4608170688152313,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.8417070508003235,0.4240720272064209,0.2989488244056701,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.8296071290969849,0.404666930437088,0.3864464163780212,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.7020748853683472,0.2403212040662765,1.1007319688796997,284.93377685546875,284.95001220703125,301.6627197265625,297.43121337890625,298.919677734375,297.2187194824219,284.9347229003906,1.0,0.6084913015365601,0.5147429704666138,0.5147429704666138,1.0,1.0,-3.149507522583008,1.20050048828125,1.9490070343017576,0.4884620904922485,0.906318724155426,0.906318724155426,0.0,187.01730346679688,173.0,75968.796875,0.0,2782.905029296875,1.0,278.1502990722656,283.01861572265625,300.4289245605469,305.54327392578125,293.1499938964844,293.1499938964844,278.1499938964844,37036.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496831059455872,1.0,0.0,0.0,3.7285335063934326,3.7285585403442383,9.276184869122516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15180.89453125,0.0,1630.2305908203125,1895.4371337890625,0.0,2932.302734375,0.9237008690834044,1.0,0.0,3.0,1.0,0.0
18011460,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8395170569419861,0.4149237871170044,0.3761009573936462,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.8830698132514954,0.4854625463485718,0.4618334174156189,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8454809188842773,0.4245170950889587,0.2991355061531067,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8333609104156494,0.4052667021751404,0.3868496716022491,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.7052472233772278,0.2403139024972915,1.099968194961548,284.9431457519531,284.95001220703125,301.6842041015625,297.4316711425781,298.9261474609375,297.219970703125,284.9436950683594,1.0,0.6067625880241394,0.5137513875961304,0.5137513875961304,1.0,1.0,-3.1506736278533936,1.1991697549819946,1.951503872871399,0.4867643415927887,0.9089841842651368,0.9089841842651368,0.0,183.8076019287109,173.0,75897.6796875,0.0,2768.015869140625,1.0,278.1500549316406,283.026123046875,300.4278564453125,305.5326232910156,293.1499938964844,293.1499938964844,278.1499938964844,36635.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491784930229187,1.0,0.0,0.0,3.7196083068847656,3.719633102416992,9.231827675648674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15165.193359375,0.0,1616.8443603515625,1895.4371337890625,0.0,2927.57666015625,0.9214016199111938,1.0,0.0,3.0,1.0,0.0
18011520,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8437657356262207,0.4152436852455139,0.3762332201004028,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8884275555610657,0.4866571724414825,0.462789386510849,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8498908877372742,0.4249590337276459,0.2993208169937134,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8376997709274292,0.4058492183685303,0.3872345983982086,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7089723944664001,0.2403350472450256,1.0992989540100098,284.9485168457031,284.95001220703125,301.7039489746094,297.4319763183594,298.9322509765625,297.2214050292969,284.9488220214844,1.0,0.604820966720581,0.5128360986709595,0.5128360986709595,1.0,1.0,-3.151862859725952,1.197983980178833,1.9538788795471191,0.4852112829685211,0.911131739616394,0.911131739616394,0.0,180.18833923339844,161.0,75855.390625,0.0,2750.9580078125,1.0,278.1499938964844,283.0299072265625,300.42822265625,305.52801513671875,293.1499938964844,293.1499938964844,278.1499938964844,36359.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848838210105896,1.0,0.0,0.0,3.714945793151856,3.714970588684082,9.2086986569484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15156.9736328125,0.0,1609.3695068359375,1895.4371337890625,0.0,2924.390380859375,0.9201402068138124,1.0,0.0,3.0,1.0,0.0
18011580,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8554966449737549,0.4159341156482696,0.3764973878860473,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.9027413725852966,0.4892135262489319,0.4648023545742035,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8620547652244568,0.4259361922740936,0.2997172176837921,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8495650291442871,0.4071205854415893,0.3880468010902405,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7186475396156311,0.2404450476169586,1.0979604721069336,284.9520263671875,284.95001220703125,301.7447204589844,297.43218994140625,298.9449157714844,297.2247009277344,284.9520874023437,1.0,0.5998404622077942,0.51092928647995,0.51092928647995,1.0,1.0,-3.1544442176818848,1.1955316066741943,1.9589124917984009,0.48195680975914,0.9140530228614808,0.9140530228614808,0.0,170.9393310546875,149.0,75817.7734375,0.0,2706.388427734375,1.0,278.1499938964844,283.0303649902344,300.4302978515625,305.5270080566406,293.1499938964844,293.1499938964844,278.1499938964844,36065.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848484992980957,1.0,0.0,0.0,3.713091373443604,3.71311616897583,9.199507644552796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15151.1630859375,0.0,1605.0015869140625,1895.4371337890625,0.0,2921.082763671875,0.9194809198379515,1.0,0.0,3.0,1.0,0.0
18011640,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8554966449737549,0.4159341156482696,0.3764973878860473,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.9027413725852966,0.4892135262489319,0.4648023545742035,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8620547652244568,0.4259361922740936,0.2997172176837921,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8495650291442871,0.4071205854415893,0.3880468010902405,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7186475396156311,0.2404450476169586,1.0979604721069336,284.9520263671875,284.95001220703125,301.7447204589844,297.43218994140625,298.9449157714844,297.2247009277344,284.9520874023437,1.0,0.5998404622077942,0.51092928647995,0.51092928647995,1.0,1.0,-3.1544442176818848,1.1955316066741943,1.9589124917984009,0.48195680975914,0.9140530228614808,0.9140530228614808,0.0,170.9393310546875,149.0,75817.7734375,0.0,2706.388427734375,1.0,278.1499938964844,283.0303649902344,300.4302978515625,305.5270080566406,293.1499938964844,293.1499938964844,278.1499938964844,36065.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848484992980957,1.0,0.0,0.0,3.713091373443604,3.71311616897583,9.199507644552796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15151.1630859375,0.0,1605.0015869140625,1895.4371337890625,0.0,2921.082763671875,0.9194809198379515,1.0,0.0,3.0,1.0,0.0
18011700,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.862713634967804,0.4162724018096924,0.3766050636768341,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.9117035865783693,0.4905112981796264,0.465808242559433,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.86952805519104,0.4264355003833771,0.2999092936515808,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8568453788757324,0.4077699780464172,0.3884472250938415,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7242283821105957,0.2405197024345398,1.0972931385040283,284.9520874023437,284.95001220703125,301.76495361328125,297.4320983886719,298.9511108398437,297.226318359375,284.9520874023437,1.0,0.5970288515090942,0.5099758505821228,0.5099758505821228,1.0,1.0,-3.15569281578064,1.1942747831344604,1.9614181518554688,0.480300098657608,0.9147698879241944,0.9147698879241944,0.0,165.7568817138672,149.0,75807.7265625,0.0,2680.98779296875,1.0,278.1499938964844,283.0290222167969,300.4308166503906,305.5270080566406,293.1499938964844,293.1499938964844,278.1499938964844,36013.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484145998954773,1.0,0.0,0.0,3.71367073059082,3.713695287704468,9.202378237205266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15149.3857421875,0.0,1605.26513671875,1895.4371337890625,0.0,2920.423828125,0.9195624589920044,1.0,0.0,3.0,1.0,0.0
18011760,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8707928657531738,0.4166083633899688,0.3767023086547851,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.922164797782898,0.4918210506439209,0.4668172001838684,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8778749108314514,0.4269413352012634,0.3000997602939605,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8649988174438477,0.4084267914295196,0.3888466954231262,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7303075790405273,0.2406030595302581,1.0966300964355469,284.951904296875,284.95001220703125,301.7850646972656,297.431884765625,298.9573974609375,297.2279052734375,284.951904296875,1.0,0.5940964818000793,0.5090969204902649,0.5090969204902649,1.0,1.0,-3.156935691833496,1.1931387186050415,1.963796854019165,0.4787597954273224,0.9152933955192566,0.9152933955192566,0.0,160.37161254882812,137.0,75800.6796875,0.0,2654.4609375,1.0,278.1499938964844,283.02752685546875,300.4310302734375,305.5268249511719,293.1499938964844,293.1499938964844,278.1499938964844,35983.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483744263648987,1.0,0.0,0.0,3.714484691619873,3.714509248733521,9.206412414641818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15147.94140625,0.0,1605.97607421875,1895.4371337890625,0.0,2920.047607421875,0.9197181463241576,1.0,0.0,3.0,1.0,0.0
18011820,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8896849751472473,0.417277455329895,0.3768786489963531,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.9462901949882508,0.4944744408130646,0.4688512682914734,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8972874879837036,0.4279729723930359,0.3004828989505768,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8841104507446289,0.409761369228363,0.3896500170230865,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.744390606880188,0.2407907545566558,1.095331788063049,284.951416015625,284.95001220703125,301.824951171875,297.4310607910156,298.96978759765625,297.23101806640625,284.951416015625,1.0,0.5879989862442017,0.5073390007019043,0.5073390007019043,1.0,1.0,-3.1594576835632324,1.19087553024292,1.968582034111023,0.4756696224212646,0.9159787893295288,0.9159787893295288,0.0,149.22239685058594,125.0,75788.1171875,0.0,2599.3759765625,1.0,278.1499938964844,283.0243530273437,300.43072509765625,305.52587890625,293.1499938964844,293.1499938964844,278.1499938964844,35959.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483477234840393,1.0,0.0,0.0,3.716277599334717,3.716302394866944,9.215302725351648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15144.85546875,0.0,1607.8544921875,1895.4371337890625,0.0,2919.79736328125,0.9200968146324158,1.0,0.0,3.0,1.0,0.0
18011880,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8896849751472473,0.417277455329895,0.3768786489963531,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.9462901949882508,0.4944744408130646,0.4688512682914734,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8972874879837036,0.4279729723930359,0.3004828989505768,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8841104507446289,0.409761369228363,0.3896500170230865,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.744390606880188,0.2407907545566558,1.095331788063049,284.951416015625,284.95001220703125,301.824951171875,297.4310607910156,298.96978759765625,297.23101806640625,284.951416015625,1.0,0.5879989862442017,0.5073390007019043,0.5073390007019043,1.0,1.0,-3.1594576835632324,1.19087553024292,1.968582034111023,0.4756696224212646,0.9159787893295288,0.9159787893295288,0.0,149.22239685058594,125.0,75788.1171875,0.0,2599.3759765625,1.0,278.1499938964844,283.0243530273437,300.43072509765625,305.52587890625,293.1499938964844,293.1499938964844,278.1499938964844,35959.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483477234840393,1.0,0.0,0.0,3.716277599334717,3.716302394866944,9.215302725351648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15144.85546875,0.0,1607.8544921875,1895.4371337890625,0.0,2919.79736328125,0.9200968146324158,1.0,0.0,3.0,1.0,0.0
18011940,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9133201837539672,0.4179447293281555,0.3770390748977661,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.972542643547058,0.49717777967453,0.4709177911281585,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9223626255989076,0.429036408662796,0.3008771240711212,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9076879024505616,0.4111270308494568,0.3904682099819183,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7621544003486633,0.2410060465335846,1.0940935611724854,284.9510192871094,284.95001220703125,301.8643798828125,297.4296875,298.9818115234375,297.23406982421875,284.9510192871094,1.0,0.5816835761070251,0.5055810809135437,0.5055810809135437,1.0,1.0,-3.162105798721313,1.1886335611343384,1.973472118377685,0.4725650250911712,0.9164124727249146,0.9164124727249146,0.0,137.71536254882812,113.0,75775.3125,0.0,2542.514404296875,1.0,278.1499938964844,283.0213317871094,300.4295654296875,305.52398681640625,293.1499938964844,293.1499938964844,278.1499938964844,35956.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483579754829407,1.0,0.0,0.0,3.7179675102233887,3.7179923057556152,9.223685424331052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15141.0859375,0.0,1609.7745361328125,1895.4371337890625,0.0,2919.8935546875,0.9204711318016052,1.0,0.0,3.0,1.0,0.0
18012000,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9133201837539672,0.4179447293281555,0.3770390748977661,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.972542643547058,0.49717777967453,0.4709177911281585,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9223626255989076,0.429036408662796,0.3008771240711212,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9076879024505616,0.4111270308494568,0.3904682099819183,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7621544003486633,0.2410060465335846,1.0940935611724854,284.9510192871094,284.95001220703125,301.8643798828125,297.4296875,298.9818115234375,297.23406982421875,284.9510192871094,1.0,0.5816835761070251,0.5055810809135437,0.5055810809135437,1.0,1.0,-3.162105798721313,1.1886335611343384,1.973472118377685,0.4725650250911712,0.9164124727249146,0.9164124727249146,0.0,137.71536254882812,113.0,75775.3125,0.0,2542.514404296875,1.0,278.1499938964844,283.0213317871094,300.4295654296875,305.52398681640625,293.1499938964844,293.1499938964844,278.1499938964844,35956.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483579754829407,1.0,0.0,0.0,3.7179675102233887,3.7179923057556152,9.223685424331052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15141.0859375,0.0,1609.7745361328125,1895.4371337890625,0.0,2919.8935546875,0.9204711318016052,1.0,0.0,3.0,1.0,0.0
18012060,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9439020156860352,0.4185886681079864,0.3771929144859314,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9974085688591005,0.5003434419631958,0.4733423590660095,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9532643556594848,0.430109292268753,0.3012886047363281,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9385406374931335,0.4125021398067474,0.3913095891475677,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7840434312820435,0.2412321716547012,1.0929666757583618,284.9493713378906,284.95001220703125,301.9033203125,297.4277648925781,298.9944152832031,297.2386474609375,284.9493103027344,1.0,0.5749991536140442,0.5038433074951172,0.5038433074951172,1.0,1.0,-3.161393404006958,1.1850053071975708,1.9763880968093872,0.4688712358474731,0.9149258136749268,0.9149258136749268,0.0,126.326171875,116.0,75689.984375,0.0,2482.816650390625,1.0,278.1499938964844,283.0180969238281,300.4274597167969,305.5172119140625,293.1499938964844,293.1499938964844,278.1499938964844,36021.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482847213745117,1.0,0.0,0.0,3.716265916824341,3.716290712356568,9.215244176630222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15119.849609375,0.0,1608.3154296875,1895.4371337890625,0.0,2919.20751953125,0.920123279094696,1.0,0.0,3.0,1.0,0.0
18012120,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9439020156860352,0.4185886681079864,0.3771929144859314,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9974085688591005,0.5003434419631958,0.4733423590660095,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9532643556594848,0.430109292268753,0.3012886047363281,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9385406374931335,0.4125021398067474,0.3913095891475677,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7840434312820435,0.2412321716547012,1.0929666757583618,284.9493713378906,284.95001220703125,301.9033203125,297.4277648925781,298.9944152832031,297.2386474609375,284.9493103027344,1.0,0.5749991536140442,0.5038433074951172,0.5038433074951172,1.0,1.0,-3.161393404006958,1.1850053071975708,1.9763880968093872,0.4688712358474731,0.9149258136749268,0.9149258136749268,0.0,126.326171875,116.0,75689.984375,0.0,2482.816650390625,1.0,278.1499938964844,283.0180969238281,300.4274597167969,305.5172119140625,293.1499938964844,293.1499938964844,278.1499938964844,36021.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482847213745117,1.0,0.0,0.0,3.716265916824341,3.716290712356568,9.215244176630222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15119.849609375,0.0,1608.3154296875,1895.4371337890625,0.0,2919.20751953125,0.920123279094696,1.0,0.0,3.0,1.0,0.0
18012180,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9551183581352234,0.4191676378250122,0.3775968551635742,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9990000128746032,0.5040999054908752,0.4639705121517181,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.964381456375122,0.4311453998088836,0.3019115626811981,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9505696892738342,0.4138451814651489,0.3924397826194763,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7924641370773315,0.2414290904998779,1.09321391582489,284.94561767578125,284.95001220703125,301.9418029785156,297.4253234863281,299.0077209472656,297.2451477050781,284.94549560546875,1.0,0.5723719000816345,0.5021055340766907,0.5021055340766907,1.0,1.0,-3.1569881439208984,1.1798285245895386,1.9771595001220703,0.4644818603992462,0.9111061692237854,0.9111061692237854,0.0,122.45819854736328,136.0,75525.46875,0.0,2450.4111328125,1.0,278.1499938964844,283.0140380859375,300.42449951171875,305.505859375,293.1499938964844,293.1499938964844,278.1499938964844,36184.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481507897377014,1.0,0.0,0.0,3.7111656665802,3.7111904621124254,9.189968181999576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15079.0615234375,0.0,1603.69384765625,1895.4371337890625,0.0,2917.95361328125,0.9190592169761658,1.0,0.0,3.0,1.0,0.0
