time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18012240,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9551183581352234,0.4191676378250122,0.3775968551635742,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9990000128746032,0.5040999054908752,0.4639705121517181,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.964381456375122,0.4311453998088836,0.3019115626811981,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9505696892738342,0.4138451814651489,0.3924397826194763,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7924641370773315,0.2414290904998779,1.09321391582489,284.94561767578125,284.95001220703125,301.9418029785156,297.4253234863281,299.0077209472656,297.2451477050781,284.94549560546875,1.0,0.5723719000816345,0.5021055340766907,0.5021055340766907,1.0,1.0,-3.1569881439208984,1.1798285245895386,1.9771595001220703,0.4644818603992462,0.9111061692237854,0.9111061692237854,0.0,122.45819854736328,136.0,75525.46875,0.0,2450.4111328125,1.0,278.1499938964844,283.0140380859375,300.42449951171875,305.505859375,293.1499938964844,293.1499938964844,278.1499938964844,36184.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481507897377014,1.0,0.0,0.0,3.7111656665802,3.7111904621124254,9.189968181999576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15079.0615234375,0.0,1603.69384765625,1895.4371337890625,0.0,2917.95361328125,0.9190592169761658,1.0,0.0,3.0,1.0,0.0
18012300,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9529302716255188,0.4194567501544952,0.3778748214244842,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.9990000128746032,0.5061595439910889,0.4672686457633972,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9624674320220948,0.4316774010658264,0.3022933304309845,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9486777782440186,0.4145317375659942,0.3931024670600891,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7906888127326965,0.2415423840284347,1.0938138961791992,284.9513854980469,284.95001220703125,301.9608764648437,297.42388916015625,299.0154113769531,297.2494201660156,284.95220947265625,1.0,0.5742819309234619,0.501236617565155,0.501236617565155,1.0,1.0,-3.1632332801818848,1.180744171142578,1.982489228248596,0.4635487496852875,0.9143496155738832,0.9143496155738832,0.0,123.5131607055664,136.0,75572.2265625,0.0,2468.12451171875,1.0,278.1499938964844,283.0181579589844,300.4227600097656,305.5009155273437,293.1499938964844,293.1499938964844,278.1499938964844,36062.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480108976364136,1.0,0.0,0.0,3.709697008132935,3.709721803665161,9.182695634990524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15085.7763671875,0.0,1601.0775146484375,1895.4371337890625,0.0,2916.6435546875,0.918772518634796,1.0,0.0,3.0,1.0,0.0
18012360,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.947121262550354,0.419770210981369,0.3782206177711487,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.9990000128746032,0.5075659155845642,0.4755226969718933,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.957080066204071,0.4322393834590912,0.3027323484420776,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9431326985359192,0.4152449071407318,0.3938406407833099,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.7861838340759277,0.2416698336601257,1.094739317893982,284.960205078125,284.95001220703125,301.9798278808594,297.4223022460937,299.0216369628906,297.25079345703125,284.9609375,1.0,0.5777343511581421,0.500396192073822,0.500396192073822,1.0,1.0,-3.1760644912719727,1.1843849420547483,1.991679549217224,0.4640706777572632,0.9223607778549194,0.9223607778549194,0.0,126.11243438720705,156.0,75792.8203125,0.0,2507.030517578125,1.0,278.1499938964844,283.0213317871094,300.42266845703125,305.50946044921875,293.1499938964844,293.1499938964844,278.1499938964844,35672.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481193780899048,1.0,0.0,0.0,3.718413829803467,3.718438386917114,9.22589947549568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15138.8046875,0.0,1608.1234130859375,1895.4371337890625,0.0,2917.65966796875,0.9205048084259032,1.0,0.0,3.0,1.0,0.0
18012420,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9169032573699952,0.4202444553375244,0.3791260421276092,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.9811014533042908,0.5090602040290833,0.4822685718536377,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9275639057159424,0.4332555830478668,0.3038010895252228,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9136902689933776,0.4165682196617126,0.395574003458023,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.7641834616661072,0.2417933642864227,1.0976547002792358,284.9595947265625,284.95001220703125,302.01739501953125,297.41876220703125,299.0284729003906,297.24578857421875,284.9591369628906,1.0,0.5870874524116516,0.4987153112888336,0.4987153112888336,1.0,1.0,-3.192553997039795,1.1877949237823486,2.0047590732574463,0.4639233648777008,0.930509626865387,0.930509626865387,0.0,138.23526000976562,176.0,76153.8828125,0.0,2604.942138671875,1.0,278.1499938964844,283.01129150390625,300.4234313964844,305.5399475097656,293.1499938964844,293.1499938964844,278.1499938964844,35412.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491847515106201,1.0,0.0,0.0,3.744919776916504,3.7449445724487305,9.357898420603306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15229.05859375,0.0,1636.8460693359375,1895.4371337890625,0.0,2927.635498046875,0.9261265397071838,1.0,0.0,3.0,1.0,0.0
18012480,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9169032573699952,0.4202444553375244,0.3791260421276092,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.9811014533042908,0.5090602040290833,0.4822685718536377,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9275639057159424,0.4332555830478668,0.3038010895252228,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9136902689933776,0.4165682196617126,0.395574003458023,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.7641834616661072,0.2417933642864227,1.0976547002792358,284.9595947265625,284.95001220703125,302.01739501953125,297.41876220703125,299.0284729003906,297.24578857421875,284.9591369628906,1.0,0.5870874524116516,0.4987153112888336,0.4987153112888336,1.0,1.0,-3.192553997039795,1.1877949237823486,2.0047590732574463,0.4639233648777008,0.930509626865387,0.930509626865387,0.0,138.23526000976562,176.0,76153.8828125,0.0,2604.942138671875,1.0,278.1499938964844,283.01129150390625,300.4234313964844,305.5399475097656,293.1499938964844,293.1499938964844,278.1499938964844,35412.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491847515106201,1.0,0.0,0.0,3.744919776916504,3.7449445724487305,9.357898420603306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15229.05859375,0.0,1636.8460693359375,1895.4371337890625,0.0,2927.635498046875,0.9261265397071838,1.0,0.0,3.0,1.0,0.0
18012540,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8860778212547302,0.4204742610454559,0.3799601197242737,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.9510375261306764,0.5112794041633606,0.4848250448703766,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8955783843994141,0.4340869486331939,0.3048581182956695,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8839445114135742,0.417720228433609,0.3973047733306885,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7408268451690674,0.2417416125535965,1.1005123853683472,284.9557189941406,284.95001220703125,302.054443359375,297.4146728515625,299.036376953125,297.2434997558594,284.9557189941406,1.0,0.5978257656097412,0.4970344603061676,0.4970344603061676,1.0,1.0,-3.203049421310425,1.188732624053955,2.01431655883789,0.4622758328914642,0.9324016571044922,0.9324016571044922,0.0,154.3888397216797,196.0,76326.8203125,0.0,2714.41650390625,1.0,278.1499938964844,283.0028686523437,300.4190979003906,305.549072265625,293.1499938964844,293.1499938964844,278.1499938964844,35585.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500939607620239,1.0,0.0,0.0,3.759448528289795,3.7594735622406006,9.430648333363932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15264.5712890625,0.0,1655.186767578125,1895.4371337890625,0.0,2936.15087890625,0.9295265674591064,1.0,0.0,3.0,1.0,0.0
18012600,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8860778212547302,0.4204742610454559,0.3799601197242737,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.9510375261306764,0.5112794041633606,0.4848250448703766,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8955783843994141,0.4340869486331939,0.3048581182956695,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8839445114135742,0.417720228433609,0.3973047733306885,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7408268451690674,0.2417416125535965,1.1005123853683472,284.9557189941406,284.95001220703125,302.054443359375,297.4146728515625,299.036376953125,297.2434997558594,284.9557189941406,1.0,0.5978257656097412,0.4970344603061676,0.4970344603061676,1.0,1.0,-3.203049421310425,1.188732624053955,2.01431655883789,0.4622758328914642,0.9324016571044922,0.9324016571044922,0.0,154.3888397216797,196.0,76326.8203125,0.0,2714.41650390625,1.0,278.1499938964844,283.0028686523437,300.4190979003906,305.549072265625,293.1499938964844,293.1499938964844,278.1499938964844,35585.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500939607620239,1.0,0.0,0.0,3.759448528289795,3.7594735622406006,9.430648333363932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15264.5712890625,0.0,1655.186767578125,1895.4371337890625,0.0,2936.15087890625,0.9295265674591064,1.0,0.0,3.0,1.0,0.0
18012660,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8697206974029541,0.4205555021762848,0.3804355561733246,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.9322254061698914,0.5126986503601074,0.4865496158599853,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8791470527648926,0.434546947479248,0.305487185716629,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8680586814880371,0.418371170759201,0.3983365595340729,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.7283980250358582,0.2416625916957855,1.102164626121521,284.9549255371094,284.95001220703125,302.0764465332031,297.41192626953125,299.04058837890625,297.24249267578125,284.95489501953125,1.0,0.6047777533531189,0.4957922399044037,0.4957922399044037,1.0,1.0,-3.209678649902344,1.188953876495361,2.0207247734069824,0.4609237015247345,0.9338971376419068,0.9338971376419068,0.0,165.08157348632812,196.0,76424.7109375,0.0,2786.4208984375,1.0,278.1499938964844,282.99884033203125,300.4159851074219,305.552978515625,293.1499938964844,293.1499938964844,278.1499938964844,35625.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850553035736084,1.0,0.0,0.0,3.7673819065094,3.767406940460205,9.470492727814416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15285.4921875,0.0,1664.8299560546875,1895.4371337890625,0.0,2940.45068359375,0.931333601474762,1.0,0.0,3.0,1.0,0.0
18012720,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8597626686096191,0.4205924570560455,0.3807457387447357,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.9203195571899414,0.5136526823043823,0.4877226650714874,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.869087278842926,0.4348424971103668,0.3059056401252746,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8584058880805969,0.4187931418418884,0.3990223705768585,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.7206405997276306,0.2415956556797027,1.1032452583312988,284.95458984375,284.95001220703125,302.0910339355469,297.4100036621094,299.0433044433594,297.2418518066406,284.95458984375,1.0,0.6095150709152222,0.4949641227722168,0.4949641227722168,1.0,1.0,-3.214088201522827,1.189067244529724,2.025020837783813,0.4599959850311279,0.9348965883255004,0.9348965883255004,0.0,172.46705627441406,216.0,76485.8203125,0.0,2835.976318359375,1.0,278.1499938964844,282.99639892578125,300.41387939453125,305.5551452636719,293.1499938964844,293.1499938964844,278.1499938964844,35647.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508428931236267,1.0,0.0,0.0,3.7722725868225098,3.772297620773315,9.495096833234128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15298.365234375,0.0,1670.7801513671875,1895.4371337890625,0.0,2943.166015625,0.9324485659599304,1.0,0.0,3.0,1.0,0.0
18012780,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.8380464911460876,0.420625239610672,0.3814900815486908,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.8955035209655762,0.5160366296768188,0.490690141916275,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.84709233045578,0.4355450868606567,0.30694380402565,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.8373888731002808,0.4198088645935058,0.4007233083248138,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.7016536593437195,0.2413831204175949,1.1058506965637207,284.9541931152344,284.95001220703125,302.12713623046875,297.40478515625,299.0498352050781,297.2402038574219,284.9542236328125,1.0,0.62156081199646,0.4928938150405884,0.4928938150405884,1.0,1.0,-3.2249813079833984,1.1892502307891846,2.035731077194214,0.4576247036457062,0.937483012676239,0.937483012676239,0.0,191.57321166992188,204.0,76628.8515625,0.0,2963.704345703125,1.0,278.1499938964844,282.99078369140625,300.4082946777344,305.5595703125,293.1499938964844,293.1499938964844,278.1499938964844,35684.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515254855155945,1.0,0.0,0.0,3.7836718559265137,3.7836971282958975,9.552569508741726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15328.2734375,0.0,1684.585205078125,1895.4371337890625,0.0,2949.560791015625,0.935038149356842,1.0,0.0,3.0,1.0,0.0
18012840,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.8380464911460876,0.420625239610672,0.3814900815486908,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.8955035209655762,0.5160366296768188,0.490690141916275,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.84709233045578,0.4355450868606567,0.30694380402565,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.8373888731002808,0.4198088645935058,0.4007233083248138,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.7016536593437195,0.2413831204175949,1.1058506965637207,284.9541931152344,284.95001220703125,302.12713623046875,297.40478515625,299.0498352050781,297.2402038574219,284.9542236328125,1.0,0.62156081199646,0.4928938150405884,0.4928938150405884,1.0,1.0,-3.2249813079833984,1.1892502307891846,2.035731077194214,0.4576247036457062,0.937483012676239,0.937483012676239,0.0,191.57321166992188,204.0,76628.8515625,0.0,2963.704345703125,1.0,278.1499938964844,282.99078369140625,300.4082946777344,305.5595703125,293.1499938964844,293.1499938964844,278.1499938964844,35684.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515254855155945,1.0,0.0,0.0,3.7836718559265137,3.7836971282958975,9.552569508741726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15328.2734375,0.0,1684.585205078125,1895.4371337890625,0.0,2949.560791015625,0.935038149356842,1.0,0.0,3.0,1.0,0.0
18012900,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8342674970626831,0.4206321537494659,0.3816387951374054,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.891740620136261,0.5172294974327087,0.4919539988040924,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8434039950370789,0.4358910918235779,0.3072933554649353,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8339168429374695,0.4203091561794281,0.4013427197933197,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.6980192065238953,0.2412690967321396,1.1060508489608765,284.9525146484375,284.95001220703125,302.1449890136719,297.4019775390625,299.0528869628906,297.23944091796875,284.9523620605469,1.0,0.6235176920890808,0.4918586313724518,0.4918586313724518,1.0,1.0,-3.228088617324829,1.1883622407913208,2.039726495742798,0.4560642838478088,0.937450110912323,0.937450110912323,0.0,195.4366912841797,204.0,76657.7890625,0.0,2991.558349609375,1.0,278.1499938964844,282.9870300292969,300.4052734375,305.5600891113281,293.1499938964844,293.1499938964844,278.1499938964844,35742.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518436551094055,1.0,0.0,0.0,3.788165807723999,3.788191080093384,9.57527390710311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15333.7119140625,0.0,1690.384033203125,1895.4371337890625,0.0,2952.541748046875,0.9360666275024414,1.0,0.0,3.0,1.0,0.0
18012960,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8332539796829224,0.4206518530845642,0.3816895186901092,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8912310600280762,0.5184365510940552,0.4931193888187408,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8425654768943787,0.4362506866455078,0.3075681626796722,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8332028388977051,0.4208198487758636,0.4018582701683044,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6969563364982605,0.2411680221557617,1.105764389038086,284.9506225585937,284.95001220703125,302.1627197265625,297.3990173339844,299.0561828613281,297.2388916015625,284.9505310058594,1.0,0.6242340803146362,0.4909181296825409,0.4909181296825409,1.0,1.0,-3.2301583290100098,1.1872323751449585,2.0429258346557617,0.4544223248958587,0.9366360306739808,0.9366360306739808,0.0,196.554443359375,192.0,76656.9453125,0.0,3002.119873046875,1.0,278.1499938964844,282.9838562011719,300.4017944335937,305.55767822265625,293.1499938964844,293.1499938964844,278.1499938964844,35834.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520918488502502,1.0,0.0,0.0,3.7905101776123047,3.7905354499816895,9.587130307409095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15330.7041015625,0.0,1693.894287109375,1895.4371337890625,0.0,2954.867431640625,0.9366487860679626,1.0,0.0,3.0,1.0,0.0
18013020,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8361571431159973,0.4207495152950287,0.3816519677639007,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8960384726524353,0.5209116339683533,0.4953072071075439,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.845969021320343,0.4370321035385132,0.3080121278762817,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8367040753364563,0.4218954741954803,0.4027383625507355,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6994619965553284,0.2410308420658111,1.1045175790786743,284.94854736328125,284.95001220703125,302.1978454589844,297.3927001953125,299.0630187988281,297.238525390625,284.9485168457031,1.0,0.6228523850440979,0.4890371263027191,0.4890371263027191,1.0,1.0,-3.232837915420532,1.1843842267990112,2.0484535694122314,0.4508343338966369,0.9348040223121644,0.9348040223121644,0.0,193.7991180419922,180.0,76609.0859375,0.0,2992.63720703125,1.0,278.1499938964844,282.97967529296875,300.3942565917969,305.54766845703125,293.1499938964844,293.1499938964844,278.1499938964844,35975.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852382242679596,1.0,0.0,0.0,3.7912981510162354,3.791323661804199,9.591116167939615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15313.8564453125,0.0,1695.932373046875,1895.4371337890625,0.0,2957.58837890625,0.9369268417358398,1.0,0.0,3.0,1.0,0.0
18013080,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8361571431159973,0.4207495152950287,0.3816519677639007,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8960384726524353,0.5209116339683533,0.4953072071075439,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.845969021320343,0.4370321035385132,0.3080121278762817,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8367040753364563,0.4218954741954803,0.4027383625507355,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6994619965553284,0.2410308420658111,1.1045175790786743,284.94854736328125,284.95001220703125,302.1978454589844,297.3927001953125,299.0630187988281,297.238525390625,284.9485168457031,1.0,0.6228523850440979,0.4890371263027191,0.4890371263027191,1.0,1.0,-3.232837915420532,1.1843842267990112,2.0484535694122314,0.4508343338966369,0.9348040223121644,0.9348040223121644,0.0,193.7991180419922,180.0,76609.0859375,0.0,2992.63720703125,1.0,278.1499938964844,282.97967529296875,300.3942565917969,305.54766845703125,293.1499938964844,293.1499938964844,278.1499938964844,35975.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852382242679596,1.0,0.0,0.0,3.7912981510162354,3.791323661804199,9.591116167939615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15313.8564453125,0.0,1695.932373046875,1895.4371337890625,0.0,2957.58837890625,0.9369268417358398,1.0,0.0,3.0,1.0,0.0
18013140,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8436776995658875,0.420916348695755,0.3815225660800934,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9063302874565125,0.5234647989273071,0.4974049627780914,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.854182243347168,0.4378931820392608,0.3083908855915069,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8448520302772522,0.4230451285839081,0.4035234451293945,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7062381505966187,0.2409861385822296,1.1028987169265747,284.947998046875,284.95001220703125,302.232421875,297.3857727050781,299.0699768066406,297.23895263671875,284.947998046875,1.0,0.6191359758377075,0.4871560931205749,0.4871560931205749,1.0,1.0,-3.2346580028533936,1.181143283843994,2.0535147190093994,0.447153091430664,0.9331860542297364,0.9331860542297364,0.0,186.8402404785156,168.0,76529.109375,0.0,2958.112548828125,1.0,278.1499938964844,282.977294921875,300.386474609375,305.53448486328125,293.1499938964844,293.1499938964844,278.1499938964844,36051.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524953126907349,1.0,0.0,0.0,3.789133548736572,3.789159059524536,9.580168125467026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15289.611328125,0.0,1693.94140625,1895.4371337890625,0.0,2958.647705078125,0.9364986419677734,1.0,0.0,3.0,1.0,0.0
18013200,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8436776995658875,0.420916348695755,0.3815225660800934,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9063302874565125,0.5234647989273071,0.4974049627780914,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.854182243347168,0.4378931820392608,0.3083908855915069,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8448520302772522,0.4230451285839081,0.4035234451293945,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7062381505966187,0.2409861385822296,1.1028987169265747,284.947998046875,284.95001220703125,302.232421875,297.3857727050781,299.0699768066406,297.23895263671875,284.947998046875,1.0,0.6191359758377075,0.4871560931205749,0.4871560931205749,1.0,1.0,-3.2346580028533936,1.181143283843994,2.0535147190093994,0.447153091430664,0.9331860542297364,0.9331860542297364,0.0,186.8402404785156,168.0,76529.109375,0.0,2958.112548828125,1.0,278.1499938964844,282.977294921875,300.386474609375,305.53448486328125,293.1499938964844,293.1499938964844,278.1499938964844,36051.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524953126907349,1.0,0.0,0.0,3.789133548736572,3.789159059524536,9.580168125467026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15289.611328125,0.0,1693.94140625,1895.4371337890625,0.0,2958.647705078125,0.9364986419677734,1.0,0.0,3.0,1.0,0.0
18013260,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8547540307044983,0.421128511428833,0.3813523948192596,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9218809008598328,0.5260792970657349,0.4994732737541199,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8661330938339233,0.4388149678707123,0.3087479770183563,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.856622040271759,0.4242549240589142,0.4042776823043823,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7157683968544006,0.2410234659910202,1.1012306213378906,284.9482727050781,284.95001220703125,302.2665405273437,297.3783264160156,299.07745361328125,297.2399597167969,284.9482727050781,1.0,0.6141404509544373,0.4854463040828705,0.4854463040828705,1.0,1.0,-3.2362711429595947,1.1781275272369385,2.058143615722656,0.4438720345497131,0.9321509599685668,0.9321509599685668,0.0,177.55825805664062,156.0,76445.9921875,0.0,2910.280517578125,1.0,278.1499938964844,282.9757995605469,300.3786315917969,305.5205993652344,293.1499938964844,293.1499938964844,278.1499938964844,36073.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525392413139343,1.0,0.0,0.0,3.7861714363098153,3.786196708679199,9.565195568939089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15264.8330078125,0.0,1690.5830078125,1895.4371337890625,0.0,2959.0595703125,0.9358541369438172,1.0,0.0,3.0,1.0,0.0
18013320,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8547540307044983,0.421128511428833,0.3813523948192596,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9218809008598328,0.5260792970657349,0.4994732737541199,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8661330938339233,0.4388149678707123,0.3087479770183563,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.856622040271759,0.4242549240589142,0.4042776823043823,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7157683968544006,0.2410234659910202,1.1012306213378906,284.9482727050781,284.95001220703125,302.2665405273437,297.3783264160156,299.07745361328125,297.2399597167969,284.9482727050781,1.0,0.6141404509544373,0.4854463040828705,0.4854463040828705,1.0,1.0,-3.2362711429595947,1.1781275272369385,2.058143615722656,0.4438720345497131,0.9321509599685668,0.9321509599685668,0.0,177.55825805664062,156.0,76445.9921875,0.0,2910.280517578125,1.0,278.1499938964844,282.9757995605469,300.3786315917969,305.5205993652344,293.1499938964844,293.1499938964844,278.1499938964844,36073.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525392413139343,1.0,0.0,0.0,3.7861714363098153,3.786196708679199,9.565195568939089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15264.8330078125,0.0,1690.5830078125,1895.4371337890625,0.0,2959.0595703125,0.9358541369438172,1.0,0.0,3.0,1.0,0.0
18013380,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8689601421356201,0.4213588833808899,0.3811606168746948,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9415449500083924,0.5287290215492249,0.5015342235565186,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8813160061836243,0.4397701323032379,0.3090986907482147,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8716020584106445,0.4255004823207855,0.405024915933609,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7268663644790649,0.2411170601844787,1.0996217727661133,284.9485778808594,284.95001220703125,302.30010986328125,297.3702697753906,299.0848083496094,297.2411499023437,284.9485778808594,1.0,0.6085163354873657,0.4837365448474884,0.4837365448474884,1.0,1.0,-3.2379045486450195,1.1750965118408203,2.062808036804199,0.4406482279300689,0.9313534498214722,0.9313534498214722,0.0,167.15005493164062,144.0,76363.40625,0.0,2856.2197265625,1.0,278.1499938964844,282.97430419921875,300.3705139160156,305.50653076171875,293.1499938964844,293.1499938964844,278.1499938964844,36077.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525835275650024,1.0,0.0,0.0,3.78325867652893,3.783284187316896,9.550483355269537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15240.1796875,0.0,1687.1416015625,1895.4371337890625,0.0,2959.474365234375,0.9352041482925416,1.0,0.0,3.0,1.0,0.0
18013440,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8689601421356201,0.4213588833808899,0.3811606168746948,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9415449500083924,0.5287290215492249,0.5015342235565186,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8813160061836243,0.4397701323032379,0.3090986907482147,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8716020584106445,0.4255004823207855,0.405024915933609,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7268663644790649,0.2411170601844787,1.0996217727661133,284.9485778808594,284.95001220703125,302.30010986328125,297.3702697753906,299.0848083496094,297.2411499023437,284.9485778808594,1.0,0.6085163354873657,0.4837365448474884,0.4837365448474884,1.0,1.0,-3.2379045486450195,1.1750965118408203,2.062808036804199,0.4406482279300689,0.9313534498214722,0.9313534498214722,0.0,167.15005493164062,144.0,76363.40625,0.0,2856.2197265625,1.0,278.1499938964844,282.97430419921875,300.3705139160156,305.50653076171875,293.1499938964844,293.1499938964844,278.1499938964844,36077.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525835275650024,1.0,0.0,0.0,3.78325867652893,3.783284187316896,9.550483355269537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15240.1796875,0.0,1687.1416015625,1895.4371337890625,0.0,2959.474365234375,0.9352041482925416,1.0,0.0,3.0,1.0,0.0
18013500,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8773837685585022,0.4214764833450317,0.3810566961765289,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9524703025817872,0.5300636887550354,0.5025631189346313,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8902325630187988,0.4402565956115722,0.3092723488807678,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8804397583007812,0.4261336028575897,0.4053975045681,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7332074046134949,0.2411830872297287,1.0988528728485107,284.9486999511719,284.95001220703125,302.31671142578125,297.36602783203125,299.08837890625,297.2417907714844,284.9486999511719,1.0,0.6055302023887634,0.482881635427475,0.482881635427475,1.0,1.0,-3.2387499809265137,1.1735820770263672,2.0651679039001465,0.4390289485454559,0.9310019016265868,0.9310019016265868,0.0,161.6380157470703,144.0,76322.546875,0.0,2827.525390625,1.0,278.1499938964844,282.9735107421875,300.36627197265625,305.4993591308594,293.1499938964844,293.1499938964844,278.1499938964844,36076.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526086211204529,1.0,0.0,0.0,3.781857490539551,3.781883001327514,9.543410897094873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15227.859375,0.0,1685.46728515625,1895.4371337890625,0.0,2959.709228515625,0.9348890781402588,1.0,0.0,3.0,1.0,0.0
18013560,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8866825699806213,0.421593964099884,0.3809492886066437,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.96371191740036,0.5314014554023743,0.5035916566848755,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8999993205070496,0.4407460391521454,0.3094455301761627,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8901622295379639,0.4267703890800476,0.4057701230049133,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7401801943778992,0.2412573099136352,1.0981050729751587,284.9488220214844,284.95001220703125,302.33319091796875,297.3616638183594,299.0920715332031,297.2424011230469,284.9488525390625,1.0,0.6024839282035828,0.482082188129425,0.482082188129425,1.0,1.0,-3.2396154403686523,1.1721832752227783,2.067432165145874,0.4375020265579223,0.930708110332489,0.930708110332489,0.0,156.02696228027344,132.0,76283.8203125,0.0,2798.30908203125,1.0,278.1499938964844,282.97271728515625,300.3619079589844,305.4921569824219,293.1499938964844,293.1499938964844,278.1499938964844,36073.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526408076286316,1.0,0.0,0.0,3.7805466651916495,3.780571937561035,9.53679659687623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15215.95703125,0.0,1683.8868408203125,1895.4371337890625,0.0,2960.01123046875,0.9345933198928832,1.0,0.0,3.0,1.0,0.0
18013620,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9084226489067078,0.4218254089355469,0.3807232975959778,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9862773418426514,0.5340840220451355,0.5056470036506653,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9241576790809632,0.4417311251163482,0.3097901344299316,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9131105542182922,0.4280526041984558,0.4065152704715729,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7567077875137329,0.2414291054010391,1.0966757535934448,284.9490051269531,284.95001220703125,302.3657531738281,297.3524475097656,299.0992126464844,297.2436218261719,284.9490051269531,1.0,0.5962392687797546,0.4804832935333252,0.4804832935333252,1.0,1.0,-3.2414071559906006,1.169407844543457,2.071999311447144,0.4344293475151062,0.9301498532295228,0.9301498532295228,0.0,144.56134033203125,120.0,76207.96875,0.0,2738.607666015625,1.0,278.1499938964844,282.9710388183594,300.352783203125,305.4775695800781,293.1499938964844,293.1499938964844,278.1499938964844,36067.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527259230613708,1.0,0.0,0.0,3.77810263633728,3.778127908706665,9.524469533062074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15192.3544921875,0.0,1680.9395751953125,1895.4371337890625,0.0,2960.808837890625,0.9340407252311708,1.0,0.0,3.0,1.0,0.0
18013680,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9084226489067078,0.4218254089355469,0.3807232975959778,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9862773418426514,0.5340840220451355,0.5056470036506653,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9241576790809632,0.4417311251163482,0.3097901344299316,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9131105542182922,0.4280526041984558,0.4065152704715729,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7567077875137329,0.2414291054010391,1.0966757535934448,284.9490051269531,284.95001220703125,302.3657531738281,297.3524475097656,299.0992126464844,297.2436218261719,284.9490051269531,1.0,0.5962392687797546,0.4804832935333252,0.4804832935333252,1.0,1.0,-3.2414071559906006,1.169407844543457,2.071999311447144,0.4344293475151062,0.9301498532295228,0.9301498532295228,0.0,144.56134033203125,120.0,76207.96875,0.0,2738.607666015625,1.0,278.1499938964844,282.9710388183594,300.352783203125,305.4775695800781,293.1499938964844,293.1499938964844,278.1499938964844,36067.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527259230613708,1.0,0.0,0.0,3.77810263633728,3.778127908706665,9.524469533062074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15192.3544921875,0.0,1680.9395751953125,1895.4371337890625,0.0,2960.808837890625,0.9340407252311708,1.0,0.0,3.0,1.0,0.0
18013740,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.9323158264160156,0.4219973385334015,0.3805388510227203,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.9990000128746032,0.5373180508613586,0.498573899269104,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.9491063356399536,0.4426684975624084,0.3101740479469299,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.938216269016266,0.4292924404144287,0.4073171317577362,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.7738108038902283,0.2415777295827865,1.095582365989685,284.942626953125,284.95001220703125,302.3977966308594,297.3426818847656,299.10662841796875,297.2466125488281,284.9418334960937,1.0,0.5892605781555176,0.4788843989372253,0.4788843989372253,1.0,1.0,-3.2328221797943115,1.1624475717544556,2.070374727249145,0.4298472106456756,0.9239095449447632,0.9239095449447632,0.0,134.50852966308594,108.0,75953.390625,0.0,2665.613037109375,1.0,278.1499938964844,282.965087890625,300.34259033203125,305.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,36262.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527399897575378,1.0,0.0,0.0,3.770780563354492,3.770805835723877,9.487587817602616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15129.4697265625,0.0,1673.7718505859375,1895.4371337890625,0.0,2960.940673828125,0.9324424862861632,1.0,0.0,3.0,1.0,0.0
18013800,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.9323158264160156,0.4219973385334015,0.3805388510227203,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.9990000128746032,0.5373180508613586,0.498573899269104,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.9491063356399536,0.4426684975624084,0.3101740479469299,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.938216269016266,0.4292924404144287,0.4073171317577362,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.7738108038902283,0.2415777295827865,1.095582365989685,284.942626953125,284.95001220703125,302.3977966308594,297.3426818847656,299.10662841796875,297.2466125488281,284.9418334960937,1.0,0.5892605781555176,0.4788843989372253,0.4788843989372253,1.0,1.0,-3.2328221797943115,1.1624475717544556,2.070374727249145,0.4298472106456756,0.9239095449447632,0.9239095449447632,0.0,134.50852966308594,108.0,75953.390625,0.0,2665.613037109375,1.0,278.1499938964844,282.965087890625,300.34259033203125,305.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,36262.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527399897575378,1.0,0.0,0.0,3.770780563354492,3.770805835723877,9.487587817602616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15129.4697265625,0.0,1673.7718505859375,1895.4371337890625,0.0,2960.940673828125,0.9324424862861632,1.0,0.0,3.0,1.0,0.0
18013860,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.9449292421340942,0.4220005571842193,0.3804045915603637,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.9990000128746032,0.5413538217544556,0.4812340140342712,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.9615178108215332,0.4432070255279541,0.3104376792907715,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.9512824416160583,0.4300473928451538,0.4078738987445831,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.7830451726913452,0.2416262179613113,1.0950103998184204,284.9314270019531,284.95001220703125,302.4192810058594,297.335693359375,299.1156311035156,297.2560729980469,284.9309387207031,1.0,0.5832785964012146,0.4778950810432434,0.4778950810432434,1.0,1.0,-3.2121174335479736,1.152019739151001,2.0600976943969727,0.4241504371166229,0.9101164937019348,0.9101164937019348,0.0,129.09706115722656,108.0,75440.6171875,0.0,2594.37109375,1.0,278.1499938964844,282.9607238769531,300.332763671875,305.4180603027344,293.1499938964844,293.1499938964844,278.1499938964844,36834.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522615432739258,1.0,0.0,0.0,3.747966051101685,3.747991323471069,9.37312904625287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15000.490234375,0.0,1651.3271484375,1895.4371337890625,0.0,2956.45703125,0.927656888961792,1.0,0.0,3.0,1.0,0.0
18013920,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.9514170289039612,0.4219954907894134,0.3803195357322693,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.9990000128746032,0.5438397526741028,0.4723452031612396,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.9677192568778992,0.4434545636177063,0.3105465769767761,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.957897126674652,0.4303981065750122,0.4081175923347473,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.7879841923713684,0.241656094789505,1.094706416130066,284.9288330078125,284.95001220703125,302.4292907714844,297.3323059082031,299.1214904785156,297.26318359375,284.9284973144531,1.0,0.580226480960846,0.4774295091629028,0.4774295091629028,1.0,1.0,-3.201387405395508,1.1467300653457642,2.054657459259033,0.4212826490402221,0.9042195081710817,0.9042195081710817,0.0,126.38114166259766,128.0,75163.3046875,0.0,2558.273681640625,1.0,278.1499938964844,282.9616394042969,300.3275146484375,305.3949584960937,293.1499938964844,293.1499938964844,278.1499938964844,37054.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518252372741699,1.0,0.0,0.0,3.73327112197876,3.733296155929565,9.299773751081376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14932.13671875,0.0,1635.8714599609375,1895.4371337890625,0.0,2952.368896484375,0.9245432019233704,1.0,0.0,3.0,1.0,0.0
18013980,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9517043232917786,0.4221645891666412,0.3804086148738861,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9990000128746032,0.5513536334037781,0.4720661044120788,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9685371518135072,0.4444027245044708,0.3111587166786194,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.959028661251068,0.4316605925559997,0.4092450439929962,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7883737683296204,0.2419288456439972,1.0956382751464844,284.9493713378906,284.95001220703125,302.4602966308594,297.3213806152344,299.1419982910156,297.2856140136719,284.9502868652344,1.0,0.5815487504005432,0.4759746193885803,0.4759746193885803,1.0,1.0,-3.2043116092681885,1.1447571516036987,2.05955457687378,0.4179853796958923,0.9098514914512634,0.9098514914512634,0.0,126.3961410522461,148.0,74978.3515625,0.0,2564.190673828125,1.0,278.1499938964844,282.9811706542969,300.3153381347656,305.35064697265625,293.1499938964844,293.1499938964844,278.1499938964844,36444.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850429356098175,1.0,0.0,0.0,3.7085695266723633,3.70859432220459,9.177114748126768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14879.7216796875,0.0,1602.6944580078125,1895.4371337890625,0.0,2939.29248046875,0.91887766122818,1.0,0.0,3.0,1.0,0.0
18014040,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9517043232917786,0.4221645891666412,0.3804086148738861,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9990000128746032,0.5513536334037781,0.4720661044120788,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9685371518135072,0.4444027245044708,0.3111587166786194,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.959028661251068,0.4316605925559997,0.4092450439929962,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7883737683296204,0.2419288456439972,1.0956382751464844,284.9493713378906,284.95001220703125,302.4602966308594,297.3213806152344,299.1419982910156,297.2856140136719,284.9502868652344,1.0,0.5815487504005432,0.4759746193885803,0.4759746193885803,1.0,1.0,-3.2043116092681885,1.1447571516036987,2.05955457687378,0.4179853796958923,0.9098514914512634,0.9098514914512634,0.0,126.3961410522461,148.0,74978.3515625,0.0,2564.190673828125,1.0,278.1499938964844,282.9811706542969,300.3153381347656,305.35064697265625,293.1499938964844,293.1499938964844,278.1499938964844,36444.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850429356098175,1.0,0.0,0.0,3.7085695266723633,3.70859432220459,9.177114748126768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14879.7216796875,0.0,1602.6944580078125,1895.4371337890625,0.0,2939.29248046875,0.91887766122818,1.0,0.0,3.0,1.0,0.0
