time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18014100,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.946105659008026,0.4222974181175232,0.3805935084819793,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.9990000128746032,0.5538293719291687,0.4798807203769684,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.9636539816856384,0.4449267089366913,0.311572253704071,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.9540187120437622,0.432338684797287,0.4099500477313995,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.7842275500297546,0.2421026527881622,1.096760392189026,284.9595642089844,284.95001220703125,302.4755859375,297.315673828125,299.1485900878906,297.29022216796875,284.9604187011719,1.0,0.584855318069458,0.475247174501419,0.475247174501419,1.0,1.0,-3.216610908508301,1.148039698600769,2.068571090698242,0.418390542268753,0.9184494018554688,0.9184494018554688,0.0,128.89471435546875,148.0,75166.34375,0.0,2602.296142578125,1.0,278.1499938964844,282.98590087890625,300.3131408691406,305.35498046875,293.1499938964844,293.1499938964844,278.1499938964844,35909.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503683805465698,1.0,0.0,0.0,3.714522123336792,3.7145469188690186,9.206598292621492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14923.037109375,0.0,1605.455322265625,1895.4371337890625,0.0,2938.72119140625,0.919824481010437,1.0,0.0,3.0,1.0,0.0
18014160,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.937613606452942,0.4224185645580292,0.3808189630508423,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.9990000128746032,0.5552124977111816,0.4916874766349792,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.9559869766235352,0.4454464018344879,0.3120213150978088,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.9461570978164672,0.4330136477947235,0.4107035398483276,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.7780677676200867,0.2422608584165573,1.098069429397583,284.96807861328125,284.95001220703125,302.49072265625,297.309814453125,299.1517944335937,297.2890014648437,284.96881103515625,1.0,0.589562177658081,0.4745560884475708,0.4745560884475708,1.0,1.0,-3.234088182449341,1.1534258127212524,2.080662250518799,0.4197728335857391,0.9291552305221558,0.9291552305221558,0.0,132.6941375732422,168.0,75484.3046875,0.0,2658.277587890625,1.0,278.1499938964844,282.9873046875,300.31158447265625,305.3707580566406,293.1499938964844,293.1499938964844,278.1499938964844,35424.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508145809173584,1.0,0.0,0.0,3.729503154754639,3.729527950286865,9.281010306949612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14997.08203125,0.0,1619.0308837890625,1895.4371337890625,0.0,2942.901123046875,0.9228466749191284,1.0,0.0,3.0,1.0,0.0
18014220,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.9147595763206482,0.4225707054138183,0.3813128769397735,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.5549168586730957,0.5242627859115601,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.9340251088142396,0.4464187324047088,0.3129683434963226,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.9241164326667786,0.4343006014823913,0.412280410528183,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.7619063258171082,0.2424641102552414,1.1008185148239136,284.97918701171875,284.95001220703125,302.5206298828125,297.2976989746094,299.1488342285156,297.2714233398437,284.9795837402344,1.0,0.6019105911254883,0.4731739163398742,0.4731739163398742,1.0,1.0,-3.278224468231201,1.167744278907776,2.110480308532715,0.4241487681865692,0.9531571865081788,0.9531571865081788,0.0,143.54774475097656,188.0,76350.203125,0.0,2810.8896484375,1.0,278.1499938964844,282.9815368652344,300.3073425292969,305.4219055175781,293.1499938964844,293.1499938964844,278.1499938964844,34724.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528784513473511,1.0,0.0,0.0,3.777368307113648,3.777393341064453,9.52076732119167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15198.36328125,0.0,1669.66796875,1895.4371337890625,0.0,2962.23779296875,0.9330949187278748,1.0,0.0,3.0,1.0,0.0
18014280,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.9147595763206482,0.4225707054138183,0.3813128769397735,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.5549168586730957,0.5242627859115601,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.9340251088142396,0.4464187324047088,0.3129683434963226,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.9241164326667786,0.4343006014823913,0.412280410528183,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.7619063258171082,0.2424641102552414,1.1008185148239136,284.97918701171875,284.95001220703125,302.5206298828125,297.2976989746094,299.1488342285156,297.2714233398437,284.9795837402344,1.0,0.6019105911254883,0.4731739163398742,0.4731739163398742,1.0,1.0,-3.278224468231201,1.167744278907776,2.110480308532715,0.4241487681865692,0.9531571865081788,0.9531571865081788,0.0,143.54774475097656,188.0,76350.203125,0.0,2810.8896484375,1.0,278.1499938964844,282.9815368652344,300.3073425292969,305.4219055175781,293.1499938964844,293.1499938964844,278.1499938964844,34724.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528784513473511,1.0,0.0,0.0,3.777368307113648,3.777393341064453,9.52076732119167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15198.36328125,0.0,1669.66796875,1895.4371337890625,0.0,2962.23779296875,0.9330949187278748,1.0,0.0,3.0,1.0,0.0
18014340,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.8793340921401978,0.422323077917099,0.3819069266319275,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.9689359664916992,0.5541685223579407,0.5257537961006165,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8962292075157166,0.4470400810241699,0.3140232264995575,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8880941271781921,0.4352522492408752,0.4140143692493438,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7352688908576965,0.2423110008239746,1.1041206121444702,284.9592590332031,284.95001220703125,302.54998779296875,297.28497314453125,299.1415100097656,297.25048828125,284.9587097167969,1.0,0.6142346858978271,0.4717917442321777,0.4717917442321777,1.0,1.0,-3.2900991439819336,1.1692253351211548,2.1208736896514893,0.4234818518161773,0.952707827091217,0.952707827091217,0.0,163.04112243652344,208.0,76650.8671875,0.0,2943.48486328125,1.0,278.1499938964844,282.95562744140625,300.2958679199219,305.447021484375,293.1499938964844,293.1499938964844,278.1499938964844,35177.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552709817886353,1.0,0.0,0.0,3.813131332397461,3.813156843185425,9.7019005806942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15263.3662109375,0.0,1715.9190673828125,1895.4371337890625,0.0,2984.662353515625,0.9412376880645752,1.0,0.0,3.0,1.0,0.0
18014400,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.8793340921401978,0.422323077917099,0.3819069266319275,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.9689359664916992,0.5541685223579407,0.5257537961006165,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8962292075157166,0.4470400810241699,0.3140232264995575,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8880941271781921,0.4352522492408752,0.4140143692493438,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7352688908576965,0.2423110008239746,1.1041206121444702,284.9592590332031,284.95001220703125,302.54998779296875,297.28497314453125,299.1415100097656,297.25048828125,284.9587097167969,1.0,0.6142346858978271,0.4717917442321777,0.4717917442321777,1.0,1.0,-3.2900991439819336,1.1692253351211548,2.1208736896514893,0.4234818518161773,0.952707827091217,0.952707827091217,0.0,163.04112243652344,208.0,76650.8671875,0.0,2943.48486328125,1.0,278.1499938964844,282.95562744140625,300.2958679199219,305.447021484375,293.1499938964844,293.1499938964844,278.1499938964844,35177.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552709817886353,1.0,0.0,0.0,3.813131332397461,3.813156843185425,9.7019005806942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15263.3662109375,0.0,1715.9190673828125,1895.4371337890625,0.0,2984.662353515625,0.9412376880645752,1.0,0.0,3.0,1.0,0.0
18014460,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.8476637601852417,0.4198741614818573,0.3809816539287567,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.9314528703689576,0.5531415343284607,0.5257898569107056,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.8637415170669556,0.4454041719436645,0.3138861060142517,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.8563921451568604,0.4338699877262115,0.4140954315662384,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.709413468837738,0.2396893203258514,1.0991709232330322,284.9372253417969,284.95001220703125,302.57879638671875,297.27362060546875,299.12359619140625,297.2201538085937,284.9366455078125,1.0,0.6253840923309326,0.4695620536804199,0.4695620536804199,1.0,1.0,-3.282992362976074,1.1613730192184448,2.12161922454834,0.4173821806907654,0.9362658858299256,0.9362658858299256,0.0,185.15174865722656,226.0,76351.1484375,0.0,3052.2900390625,1.0,278.1499938964844,282.93707275390625,300.2778625488281,305.4193420410156,293.1499938964844,293.1499938964844,278.1499938964844,36112.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561589121818542,1.0,0.0,0.0,3.812386989593506,3.812412738800049,9.698113672129691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15179.0048828125,0.0,1722.3265380859375,1895.4371337890625,0.0,2992.986572265625,0.9416150450706482,1.0,0.0,3.0,1.0,0.0
18014520,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.8476637601852417,0.4198741614818573,0.3809816539287567,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.9314528703689576,0.5531415343284607,0.5257898569107056,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.8637415170669556,0.4454041719436645,0.3138861060142517,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.8563921451568604,0.4338699877262115,0.4140954315662384,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.709413468837738,0.2396893203258514,1.0991709232330322,284.9372253417969,284.95001220703125,302.57879638671875,297.27362060546875,299.12359619140625,297.2201538085937,284.9366455078125,1.0,0.6253840923309326,0.4695620536804199,0.4695620536804199,1.0,1.0,-3.282992362976074,1.1613730192184448,2.12161922454834,0.4173821806907654,0.9362658858299256,0.9362658858299256,0.0,185.15174865722656,226.0,76351.1484375,0.0,3052.2900390625,1.0,278.1499938964844,282.93707275390625,300.2778625488281,305.4193420410156,293.1499938964844,293.1499938964844,278.1499938964844,36112.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561589121818542,1.0,0.0,0.0,3.812386989593506,3.812412738800049,9.698113672129691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15179.0048828125,0.0,1722.3265380859375,1895.4371337890625,0.0,2992.986572265625,0.9416150450706482,1.0,0.0,3.0,1.0,0.0
18014580,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.8258413076400757,0.4184660315513611,0.380260169506073,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.9038928151130676,0.5536923408508301,0.5267812609672546,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8412951827049255,0.4447473585605621,0.3138522505760193,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.8345770239830017,0.4333671033382416,0.4142129421234131,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.6881195306777954,0.2378650158643722,1.0938395261764526,284.9354248046875,284.95001220703125,302.6069641113281,297.2654724121094,299.1152648925781,297.2053527832031,284.9356384277344,1.0,0.6354566216468811,0.4673323631286621,0.4673323631286621,1.0,1.0,-3.276996612548828,1.1539016962051392,2.1230947971343994,0.4110097885131836,0.925240695476532,0.925240695476532,0.0,205.15684509277344,214.0,75935.7265625,0.0,3151.26708984375,1.0,278.1499938964844,282.9390869140625,300.2628479003906,305.3719177246094,293.1499938964844,293.1499938964844,278.1499938964844,36588.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555460572242737,1.0,0.0,0.0,3.7892158031463614,3.789241313934326,9.58058308242471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15068.8955078125,0.0,1698.207275390625,1895.4371337890625,0.0,2987.240966796875,0.9368550777435304,1.0,0.0,3.0,1.0,0.0
18014640,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.8258413076400757,0.4184660315513611,0.380260169506073,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.9038928151130676,0.5536923408508301,0.5267812609672546,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8412951827049255,0.4447473585605621,0.3138522505760193,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.8345770239830017,0.4333671033382416,0.4142129421234131,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.6881195306777954,0.2378650158643722,1.0938395261764526,284.9354248046875,284.95001220703125,302.6069641113281,297.2654724121094,299.1152648925781,297.2053527832031,284.9356384277344,1.0,0.6354566216468811,0.4673323631286621,0.4673323631286621,1.0,1.0,-3.276996612548828,1.1539016962051392,2.1230947971343994,0.4110097885131836,0.925240695476532,0.925240695476532,0.0,205.15684509277344,214.0,75935.7265625,0.0,3151.26708984375,1.0,278.1499938964844,282.9390869140625,300.2628479003906,305.3719177246094,293.1499938964844,293.1499938964844,278.1499938964844,36588.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555460572242737,1.0,0.0,0.0,3.7892158031463614,3.789241313934326,9.58058308242471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15068.8955078125,0.0,1698.207275390625,1895.4371337890625,0.0,2987.240966796875,0.9368550777435304,1.0,0.0,3.0,1.0,0.0
18014700,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8220457434654236,0.4179947972297668,0.3799299895763397,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8999372124671936,0.5542789101600647,0.5274092555046082,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8376188278198242,0.444654256105423,0.3138564229011535,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8310052752494812,0.4333347082138061,0.4142789542675018,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.6841285228729248,0.2371851205825805,1.0912210941314695,284.9374084472656,284.95001220703125,302.6208190917969,297.26251220703125,299.1132202148437,297.20147705078125,284.9375,1.0,0.636588454246521,0.4662175178527832,0.4662175178527832,1.0,1.0,-3.274294376373291,1.150263786315918,2.124030590057373,0.407946228981018,0.92216694355011,0.92216694355011,0.0,208.86038208007807,214.0,75748.3046875,0.0,3166.0595703125,1.0,278.1499938964844,282.9418029785156,300.2583923339844,305.35308837890625,293.1499938964844,293.1499938964844,278.1499938964844,36603.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855031430721283,1.0,0.0,0.0,3.777845621109009,3.7778711318969727,9.523174071546237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15023.388671875,0.0,1684.7803955078125,1895.4371337890625,0.0,2982.4169921875,0.9343246221542358,1.0,0.0,3.0,1.0,0.0
18014760,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.8210034370422363,0.4176189601421356,0.3795859515666961,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.8993354439735413,0.5549787878990173,0.5280470252037048,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.8367878198623657,0.4446605443954468,0.3138525784015655,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.8302218914031982,0.4333979785442352,0.4143290519714355,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.682778537273407,0.2366224229335785,1.088612079620361,284.939697265625,284.95001220703125,302.6345520019531,297.26031494140625,299.1136169433594,297.19891357421875,284.9398498535156,1.0,0.6365084052085876,0.4655896127223968,0.4655896127223968,1.0,1.0,-3.2715651988983154,1.147674322128296,2.1238908767700195,0.4058825671672821,0.9199827909469604,0.9199827909469604,0.0,209.6188201904297,202.0,75582.671875,0.0,3164.31982421875,1.0,278.1499938964844,282.9449768066406,300.25543212890625,305.33697509765625,293.1499938964844,293.1499938964844,278.1499938964844,36583.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544891476631165,1.0,0.0,0.0,3.767029285430908,3.767054557800293,9.468719781580148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14983.0205078125,0.0,1671.8182373046875,1895.4371337890625,0.0,2977.333984375,0.9319005012512208,1.0,0.0,3.0,1.0,0.0
18014820,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8233782052993774,0.4170361161231994,0.378900796175003,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.9035404324531556,0.5565927028656006,0.5293692946434021,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8397023677825928,0.4448559284210205,0.3138561248779297,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8331530094146729,0.4337041079998016,0.4144389629364013,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.6843810677528381,0.2357498705387115,1.0837489366531372,284.9436340332031,284.95001220703125,302.6615295410156,297.2579650878906,299.1162109375,297.1962280273437,284.9437255859375,1.0,0.6339226961135864,0.4643338620662689,0.4643338620662689,1.0,1.0,-3.266618728637696,1.1428366899490356,2.123782157897949,0.4019644260406494,0.9173290729522704,0.9173290729522704,0.0,206.3330841064453,190.0,75307.75,0.0,3135.18896484375,1.0,278.1499938964844,282.9500732421875,300.2527770996094,305.3128356933594,293.1499938964844,293.1499938964844,278.1499938964844,36468.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534395694732666,1.0,0.0,0.0,3.749480962753296,3.7495059967041016,9.380707410855392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14918.708984375,0.0,1650.290771484375,1895.4371337890625,0.0,2967.49658203125,0.9278974533081056,1.0,0.0,3.0,1.0,0.0
18014880,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8233782052993774,0.4170361161231994,0.378900796175003,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.9035404324531556,0.5565927028656006,0.5293692946434021,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8397023677825928,0.4448559284210205,0.3138561248779297,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8331530094146729,0.4337041079998016,0.4144389629364013,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.6843810677528381,0.2357498705387115,1.0837489366531372,284.9436340332031,284.95001220703125,302.6615295410156,297.2579650878906,299.1162109375,297.1962280273437,284.9437255859375,1.0,0.6339226961135864,0.4643338620662689,0.4643338620662689,1.0,1.0,-3.266618728637696,1.1428366899490356,2.123782157897949,0.4019644260406494,0.9173290729522704,0.9173290729522704,0.0,206.3330841064453,190.0,75307.75,0.0,3135.18896484375,1.0,278.1499938964844,282.9500732421875,300.2527770996094,305.3128356933594,293.1499938964844,293.1499938964844,278.1499938964844,36468.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534395694732666,1.0,0.0,0.0,3.749480962753296,3.7495059967041016,9.380707410855392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14918.708984375,0.0,1650.290771484375,1895.4371337890625,0.0,2967.49658203125,0.9278974533081056,1.0,0.0,3.0,1.0,0.0
18014940,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8298769593238831,0.416557639837265,0.3781864047050476,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9133889079093932,0.5584089159965515,0.5307447910308838,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8469730019569397,0.44517982006073,0.3138529658317566,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.840339720249176,0.434136152267456,0.4145368635654449,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6900449991226196,0.2351268827915191,1.0793638229370115,284.94580078125,284.95001220703125,302.6878662109375,297.2582092285156,299.1197509765625,297.1954345703125,284.9458312988281,1.0,0.6292312741279602,0.4630780816078186,0.4630780816078186,1.0,1.0,-3.262253522872925,1.138219952583313,2.1240336894989014,0.3981203436851501,0.9154822826385498,0.9154822826385498,0.0,198.8894805908203,178.0,75088.0078125,0.0,3084.25390625,1.0,278.1499938964844,282.953125,300.25341796875,305.2968139648437,293.1499938964844,293.1499938964844,278.1499938964844,36362.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524956703186035,1.0,0.0,0.0,3.736259698867798,3.736284732818604,9.31466900055966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14869.1201171875,0.0,1634.0460205078125,1895.4371337890625,0.0,2958.651123046875,0.9248579144477844,1.0,0.0,3.0,1.0,0.0
18015000,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8298769593238831,0.416557639837265,0.3781864047050476,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9133889079093932,0.5584089159965515,0.5307447910308838,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8469730019569397,0.44517982006073,0.3138529658317566,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.840339720249176,0.434136152267456,0.4145368635654449,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6900449991226196,0.2351268827915191,1.0793638229370115,284.94580078125,284.95001220703125,302.6878662109375,297.2582092285156,299.1197509765625,297.1954345703125,284.9458312988281,1.0,0.6292312741279602,0.4630780816078186,0.4630780816078186,1.0,1.0,-3.262253522872925,1.138219952583313,2.1240336894989014,0.3981203436851501,0.9154822826385498,0.9154822826385498,0.0,198.8894805908203,178.0,75088.0078125,0.0,3084.25390625,1.0,278.1499938964844,282.953125,300.25341796875,305.2968139648437,293.1499938964844,293.1499938964844,278.1499938964844,36362.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524956703186035,1.0,0.0,0.0,3.736259698867798,3.736284732818604,9.31466900055966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14869.1201171875,0.0,1634.0460205078125,1895.4371337890625,0.0,2958.651123046875,0.9248579144477844,1.0,0.0,3.0,1.0,0.0
18015060,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8367282748222351,0.4162265062332153,0.3776206374168396,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9239477515220642,0.5598630309104919,0.5318134427070618,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8546164631843567,0.4454713761806488,0.3138425648212433,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8478557467460632,0.4345059692859649,0.4145974516868591,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.6962210536003113,0.2347627729177475,1.076297402381897,284.946533203125,284.95001220703125,302.70751953125,297.260009765625,299.122314453125,297.1954650878906,284.9465637207031,1.0,0.6248900890350342,0.4620243310928345,0.4620243310928345,1.0,1.0,-3.259230852127075,1.1345981359481812,2.124632835388184,0.3950096666812897,0.914154887199402,0.914154887199402,0.0,191.72000122070312,178.0,74943.6171875,0.0,3037.85546875,1.0,278.1499938964844,282.9544982910156,300.2555236816406,305.28826904296875,293.1499938964844,293.1499938964844,278.1499938964844,36308.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518344163894653,1.0,0.0,0.0,3.728070735931397,3.728095769882202,9.273882710658654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14837.5810546875,0.0,1624.1297607421875,1895.4371337890625,0.0,2952.455078125,0.9229814410209656,1.0,0.0,3.0,1.0,0.0
18015120,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.839208722114563,0.4161276221275329,0.3774402439594269,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9277523159980774,0.5603302121162415,0.5321528911590576,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.857384204864502,0.4455711841583252,0.3138394653797149,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8505736589431763,0.4346289336681366,0.4146156013011932,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.6984628438949585,0.2346636056900024,1.0753730535507202,284.9466857910156,284.95001220703125,302.713623046875,297.2608337402344,299.12310791015625,297.195556640625,284.9467163085937,1.0,0.6234239935874939,0.4616915583610534,0.4616915583610534,1.0,1.0,-3.258328914642334,1.1334707736968994,2.1248583793640137,0.3940299451351166,0.9137483835220336,0.9137483835220336,0.0,189.27154541015625,166.0,74901.6875,0.0,3022.307861328125,1.0,278.1499938964844,282.954833984375,300.2564697265625,305.2861633300781,293.1499938964844,293.1499938964844,278.1499938964844,36295.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516351580619812,1.0,0.0,0.0,3.7257297039031982,3.725754499435425,9.262239473173396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14828.609375,0.0,1621.32177734375,1895.4371337890625,0.0,2950.58837890625,0.9224472045898438,1.0,0.0,3.0,1.0,0.0
18015180,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8509585857391357,0.4157358407974243,0.3766899108886719,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9451624155044556,0.5622963905334473,0.5335710644721985,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8704677224159241,0.4460157752037048,0.3138334155082702,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8634251952171326,0.4351606070995331,0.4146926403045654,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7089346051216125,0.2342977821826934,1.0716692209243774,284.9471740722656,284.95001220703125,302.7388000488281,297.2656555175781,299.1264953613281,297.19610595703125,284.9471740722656,1.0,0.6170700788497925,0.4603050351142883,0.4603050351142883,1.0,1.0,-3.2547640800476074,1.1288437843322754,2.125920295715332,0.3899488151073456,0.9121299982070924,0.9121299982070924,0.0,178.6157989501953,154.0,74739.2890625,0.0,2955.50732421875,1.0,278.1499938964844,282.9560241699219,300.2615051269531,305.279296875,293.1499938964844,293.1499938964844,278.1499938964844,36251.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850802481174469,1.0,0.0,0.0,3.7167344093322754,3.716759204864502,9.217567935593252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14794.7109375,0.0,1610.6038818359375,1895.4371337890625,0.0,2942.787353515625,0.9203986525535583,1.0,0.0,3.0,1.0,0.0
18015240,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8509585857391357,0.4157358407974243,0.3766899108886719,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9451624155044556,0.5622963905334473,0.5335710644721985,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8704677224159241,0.4460157752037048,0.3138334155082702,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8634251952171326,0.4351606070995331,0.4146926403045654,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7089346051216125,0.2342977821826934,1.0716692209243774,284.9471740722656,284.95001220703125,302.7388000488281,297.2656555175781,299.1264953613281,297.19610595703125,284.9471740722656,1.0,0.6170700788497925,0.4603050351142883,0.4603050351142883,1.0,1.0,-3.2547640800476074,1.1288437843322754,2.125920295715332,0.3899488151073456,0.9121299982070924,0.9121299982070924,0.0,178.6157989501953,154.0,74739.2890625,0.0,2955.50732421875,1.0,278.1499938964844,282.9560241699219,300.2615051269531,305.279296875,293.1499938964844,293.1499938964844,278.1499938964844,36251.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850802481174469,1.0,0.0,0.0,3.7167344093322754,3.716759204864502,9.217567935593252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14794.7109375,0.0,1610.6038818359375,1895.4371337890625,0.0,2942.787353515625,0.9203986525535583,1.0,0.0,3.0,1.0,0.0
18015300,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8578115105628967,0.4155530929565429,0.3763177990913391,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9546039700508118,0.5632895827293396,0.5342819690704346,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.878043532371521,0.4462575614452362,0.3138370513916015,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8708801865577698,0.4354378581047058,0.4147332906723022,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7146874666213989,0.2341429591178894,1.0699095726013184,284.9473571777344,284.95001220703125,302.7511291503906,297.2688293457031,299.1281433105469,297.1965026855469,284.9473571777344,1.0,0.6137648224830627,0.4596117734909057,0.4596117734909057,1.0,1.0,-3.2531089782714844,1.126577377319336,2.1265316009521484,0.3879065811634063,0.9113702178001404,0.9113702178001404,0.0,173.0513458251953,154.0,74665.609375,0.0,2921.1162109375,1.0,278.1499938964844,282.95654296875,300.2647399902344,305.27716064453125,293.1499938964844,293.1499938964844,278.1499938964844,36234.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503934741020203,1.0,0.0,0.0,3.712689161300659,3.7127139568328857,9.197514714287536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14779.9208984375,0.0,1605.8218994140625,1895.4371337890625,0.0,2938.95654296875,0.9194798469543456,1.0,0.0,3.0,1.0,0.0
18015360,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8653631210327148,0.4153776466846466,0.3759487867355346,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.96428781747818,0.5642872452735901,0.5349938869476318,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8863236904144287,0.4465105533599853,0.3138457238674164,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8790470957756042,0.4357208609580993,0.414775937795639,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7206410765647888,0.2340017557144165,1.0681978464126587,284.9476013183594,284.95001220703125,302.7633361816406,297.2724609375,299.1302185058594,297.1969299316406,284.9476318359375,1.0,0.6104061007499695,0.4590349197387695,0.4590349197387695,1.0,1.0,-3.251523494720459,1.1245946884155271,2.126928806304932,0.3861270546913147,0.9107513427734376,0.9107513427734376,0.0,167.39581298828125,142.0,74600.3359375,0.0,2886.400390625,1.0,278.1499938964844,282.95709228515625,300.2684326171875,305.2759704589844,293.1499938964844,293.1499938964844,278.1499938964844,36215.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499866724014282,1.0,0.0,0.0,3.7090117931365967,3.709036350250244,9.17930321975291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14767.27734375,0.0,1601.454833984375,1895.4371337890625,0.0,2935.145751953125,0.9186432957649232,1.0,0.0,3.0,1.0,0.0
18015420,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8828974366188049,0.4150495529174804,0.3752228915691376,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.983817994594574,0.5662931799888611,0.5364199280738831,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9052693247795104,0.4470548033714294,0.313882827758789,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8977765440940857,0.4363032877445221,0.4148684442043304,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7337672710418701,0.2337598353624344,1.0649235248565674,284.947998046875,284.95001220703125,302.7872619628906,297.281005859375,299.13427734375,297.1979064941406,284.947998046875,1.0,0.6035581231117249,0.4578811824321747,0.4578811824321747,1.0,1.0,-3.2485833168029785,1.1207431554794312,2.127840280532837,0.3826638162136078,0.9096404314041138,0.9096404314041138,0.0,155.85928344726562,130.0,74484.5625,0.0,2816.29638671875,1.0,278.1499938964844,282.9579772949219,300.277099609375,305.2761535644531,293.1499938964844,293.1499938964844,278.1499938964844,36182.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849198043346405,1.0,0.0,0.0,3.702589988708496,3.702614545822144,9.147544801635376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14746.291015625,0.0,1593.85107421875,1895.4371337890625,0.0,2927.759765625,0.9171812534332277,1.0,0.0,3.0,1.0,0.0
18015480,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8828974366188049,0.4150495529174804,0.3752228915691376,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.983817994594574,0.5662931799888611,0.5364199280738831,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9052693247795104,0.4470548033714294,0.313882827758789,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8977765440940857,0.4363032877445221,0.4148684442043304,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7337672710418701,0.2337598353624344,1.0649235248565674,284.947998046875,284.95001220703125,302.7872619628906,297.281005859375,299.13427734375,297.1979064941406,284.947998046875,1.0,0.6035581231117249,0.4578811824321747,0.4578811824321747,1.0,1.0,-3.2485833168029785,1.1207431554794312,2.127840280532837,0.3826638162136078,0.9096404314041138,0.9096404314041138,0.0,155.85928344726562,130.0,74484.5625,0.0,2816.29638671875,1.0,278.1499938964844,282.9579772949219,300.277099609375,305.2761535644531,293.1499938964844,293.1499938964844,278.1499938964844,36182.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849198043346405,1.0,0.0,0.0,3.702589988708496,3.702614545822144,9.147544801635376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14746.291015625,0.0,1593.85107421875,1895.4371337890625,0.0,2927.759765625,0.9171812534332277,1.0,0.0,3.0,1.0,0.0
18015540,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.902576744556427,0.4147218763828277,0.3745291233062744,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9990000128746032,0.5685141086578369,0.5346487760543823,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9283286333084106,0.4476175606250763,0.3139566779136657,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.91970556974411,0.4368816912174225,0.4149897694587707,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7484461665153503,0.2335379868745803,1.0618915557861328,284.9460144042969,284.95001220703125,302.81060791015625,297.2911071777344,299.1383361816406,297.1996765136719,284.9456787109375,1.0,0.5963724851608276,0.4567274451255798,0.4567274451255798,1.0,1.0,-3.241903781890869,1.1154271364212036,2.126476764678955,0.378811627626419,0.9066033363342284,0.9066033363342284,0.0,144.76234436035156,118.0,74313.8203125,0.0,2741.34423828125,1.0,278.1499938964844,282.9573059082031,300.28692626953125,305.2762145996094,293.1499938964844,293.1499938964844,278.1499938964844,36233.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483610153198242,1.0,0.0,0.0,3.694890022277832,3.69491457939148,9.109537586482476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14714.6259765625,0.0,1585.4517822265625,1895.4371337890625,0.0,2919.922119140625,0.9154597520828248,1.0,0.0,3.0,1.0,0.0
18015600,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.902576744556427,0.4147218763828277,0.3745291233062744,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9990000128746032,0.5685141086578369,0.5346487760543823,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9283286333084106,0.4476175606250763,0.3139566779136657,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.91970556974411,0.4368816912174225,0.4149897694587707,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7484461665153503,0.2335379868745803,1.0618915557861328,284.9460144042969,284.95001220703125,302.81060791015625,297.2911071777344,299.1383361816406,297.1996765136719,284.9456787109375,1.0,0.5963724851608276,0.4567274451255798,0.4567274451255798,1.0,1.0,-3.241903781890869,1.1154271364212036,2.126476764678955,0.378811627626419,0.9066033363342284,0.9066033363342284,0.0,144.76234436035156,118.0,74313.8203125,0.0,2741.34423828125,1.0,278.1499938964844,282.9573059082031,300.28692626953125,305.2762145996094,293.1499938964844,293.1499938964844,278.1499938964844,36233.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483610153198242,1.0,0.0,0.0,3.694890022277832,3.69491457939148,9.109537586482476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14714.6259765625,0.0,1585.4517822265625,1895.4371337890625,0.0,2919.922119140625,0.9154597520828248,1.0,0.0,3.0,1.0,0.0
18015660,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.9176425337791444,0.4142510890960693,0.373893141746521,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.9990000128746032,0.5732957720756531,0.5102884769439697,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.9453392624855042,0.4480689764022827,0.3140954375267029,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.9367364645004272,0.4373329579830169,0.4151818752288818,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.759281575679779,0.2332459390163421,1.0593899488449097,284.9320068359375,284.95001220703125,302.8333435058594,297.30255126953125,299.1470031738281,297.2118530273437,284.9316711425781,1.0,0.5872344374656677,0.4555406272411346,0.4555406272411346,1.0,1.0,-3.209578275680542,1.100150227546692,2.10942816734314,0.3709422051906585,0.889287531375885,0.889287531375885,0.0,136.5804901123047,106.0,73610.8515625,0.0,2630.63818359375,1.0,278.1499938964844,282.95391845703125,300.2945556640625,305.2466125488281,293.1499938964844,293.1499938964844,278.45001220703125,36965.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468387722969055,1.0,0.0,0.0,3.6619834899902335,3.662007808685303,8.948001664066396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13548.48828125,0.0,1553.7919921875,1895.4371337890625,0.0,2905.67138671875,0.9085331559181212,1.0,0.0,3.0,1.0,0.0
18015720,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.9176425337791444,0.4142510890960693,0.373893141746521,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.9990000128746032,0.5732957720756531,0.5102884769439697,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.9453392624855042,0.4480689764022827,0.3140954375267029,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.9367364645004272,0.4373329579830169,0.4151818752288818,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.759281575679779,0.2332459390163421,1.0593899488449097,284.9320068359375,284.95001220703125,302.8333435058594,297.30255126953125,299.1470031738281,297.2118530273437,284.9316711425781,1.0,0.5872344374656677,0.4555406272411346,0.4555406272411346,1.0,1.0,-3.209578275680542,1.100150227546692,2.10942816734314,0.3709422051906585,0.889287531375885,0.889287531375885,0.0,136.5804901123047,106.0,73610.8515625,0.0,2630.63818359375,1.0,278.1499938964844,282.95391845703125,300.2945556640625,305.2466125488281,293.1499938964844,293.1499938964844,278.45001220703125,36965.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468387722969055,1.0,0.0,0.0,3.6619834899902335,3.662007808685303,8.948001664066396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13548.48828125,0.0,1553.7919921875,1895.4371337890625,0.0,2905.67138671875,0.9085331559181212,1.0,0.0,3.0,1.0,0.0
18015780,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9387220740318298,0.4143853783607483,0.3735959231853485,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9990000128746032,0.5820252895355225,0.4808813035488128,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9659970998764038,0.4490745067596435,0.3144727945327759,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9579936265945436,0.4382237493991852,0.4156113266944885,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7740631699562073,0.2332924753427505,1.0577231645584106,284.9927673339844,284.95001220703125,302.85546875,297.3150939941406,299.1684265136719,297.2445678710937,284.9895324707031,1.0,0.5768210291862488,0.4543538093566894,0.4543538093566894,1.0,1.0,-3.17283034324646,1.0831958055496216,2.089634418487549,0.3622097671031952,0.96150141954422,0.96150141954422,0.0,127.2524642944336,126.0,72431.5703125,0.0,2507.470703125,1.0,278.443115234375,283.0426330566406,300.2925109863281,305.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,33664.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397303819656372,1.0,0.0,0.0,3.766746759414673,3.7667715549468994,9.467299832977004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15200.3037109375,0.0,1648.9384765625,1895.4371337890625,0.0,2839.196044921875,0.9294775724411012,1.0,0.0,3.0,1.0,0.0
18015840,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9387220740318298,0.4143853783607483,0.3735959231853485,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9990000128746032,0.5820252895355225,0.4808813035488128,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9659970998764038,0.4490745067596435,0.3144727945327759,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9579936265945436,0.4382237493991852,0.4156113266944885,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7740631699562073,0.2332924753427505,1.0577231645584106,284.9927673339844,284.95001220703125,302.85546875,297.3150939941406,299.1684265136719,297.2445678710937,284.9895324707031,1.0,0.5768210291862488,0.4543538093566894,0.4543538093566894,1.0,1.0,-3.17283034324646,1.0831958055496216,2.089634418487549,0.3622097671031952,0.96150141954422,0.96150141954422,0.0,127.2524642944336,126.0,72431.5703125,0.0,2507.470703125,1.0,278.443115234375,283.0426330566406,300.2925109863281,305.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,33664.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397303819656372,1.0,0.0,0.0,3.766746759414673,3.7667715549468994,9.467299832977004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15200.3037109375,0.0,1648.9384765625,1895.4371337890625,0.0,2839.196044921875,0.9294775724411012,1.0,0.0,3.0,1.0,0.0
18015900,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.942033350467682,0.4139297008514404,0.373415857553482,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.9990000128746032,0.5865389704704285,0.4762404561042785,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.9693082571029664,0.4491620361804962,0.3146728575229645,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.9614437222480774,0.438323438167572,0.4158535301685333,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.7765471339225769,0.2331916242837906,1.0574660301208496,284.8596496582031,284.95001220703125,302.8663024902344,297.3217163085937,299.1791381835937,297.2597045898437,284.85888671875,1.0,0.5759007334709167,0.453760415315628,0.453760415315628,1.0,1.0,-3.1672160625457764,1.0796730518341064,2.08754301071167,0.3594618737697601,0.8640778660774231,0.8640778660774231,0.0,125.80601501464844,126.0,73066.9765625,0.0,2488.80908203125,1.0,278.19537353515625,282.9002380371094,300.3403625488281,305.333984375,293.1499938964844,293.1499938964844,278.1499938964844,38419.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439448475837708,1.0,0.0,0.0,3.713023185729981,3.713048219680786,9.199169426210574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14606.0654296875,0.0,1622.8345947265625,1895.4371337890625,0.0,2878.59326171875,0.9188379645347596,1.0,0.0,3.0,1.0,0.0
