time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015960,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9394659399986268,0.4134435355663299,0.3729479014873504,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9990000128746032,0.5901058912277222,0.4790566563606262,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9674468636512756,0.4492095112800598,0.3146916031837463,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9595115184783936,0.4383828938007355,0.4159018397331238,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7748686671257019,0.2330635488033294,1.0569528341293335,284.9061279296875,284.95001220703125,302.8769836425781,297.3285522460937,299.1879577636719,297.26934814453125,284.9080810546875,1.0,0.5769178867340088,0.45346599817276,0.45346599817276,1.0,1.0,-3.169487714767456,1.079819917678833,2.089667797088623,0.3589238226413727,0.8723578453063965,0.8723578453063965,0.0,126.60987091064452,146.0,72845.0234375,0.0,2497.56689453125,1.0,278.1572570800781,282.94366455078125,300.3330993652344,305.2515869140625,293.1499938964844,293.1499938964844,278.45001220703125,38634.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438476920127869,1.0,0.0,0.0,3.636335849761963,3.6363601684570312,8.823101325106109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13429.953125,0.0,1537.65576171875,1895.4371337890625,0.0,2877.6845703125,0.904714286327362,1.0,0.0,3.0,1.0,0.0
18016020,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.926754891872406,0.4137593805789947,0.3731164336204529,297.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9990000128746032,0.5950671434402466,0.4964174032211303,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9564735293388368,0.4504361450672149,0.3154721558094024,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9480108618736268,0.4394224882125854,0.4168345034122467,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.76597660779953,0.2333035171031952,1.0582956075668335,285.0205383300781,284.95001220703125,302.8978881835937,297.3426513671875,299.20196533203125,297.2807006835937,285.01971435546875,1.0,0.5838603973388672,0.4528771936893463,0.4528771936893463,1.0,1.0,-3.194210767745972,1.0879385471343994,2.1062722206115723,0.3612485826015472,0.9802722334861756,0.9802722334861756,0.0,132.15199279785156,166.0,72784.875,0.0,2576.028564453125,1.0,278.4431457519531,283.0634460449219,300.32684326171875,305.14764404296875,293.1499938964844,293.1499938964844,278.1499938964844,33028.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375129103660583,1.0,0.0,0.0,3.766355991363525,3.766380548477173,9.465335324421176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15295.8203125,0.0,1643.57373046875,1895.4371337890625,0.0,2818.487548828125,0.9292094707489014,1.0,0.0,3.0,1.0,0.0
18016080,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.926754891872406,0.4137593805789947,0.3731164336204529,297.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9990000128746032,0.5950671434402466,0.4964174032211303,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9564735293388368,0.4504361450672149,0.3154721558094024,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9480108618736268,0.4394224882125854,0.4168345034122467,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.76597660779953,0.2333035171031952,1.0582956075668335,285.0205383300781,284.95001220703125,302.8978881835937,297.3426513671875,299.20196533203125,297.2807006835937,285.01971435546875,1.0,0.5838603973388672,0.4528771936893463,0.4528771936893463,1.0,1.0,-3.194210767745972,1.0879385471343994,2.1062722206115723,0.3612485826015472,0.9802722334861756,0.9802722334861756,0.0,132.15199279785156,166.0,72784.875,0.0,2576.028564453125,1.0,278.4431457519531,283.0634460449219,300.32684326171875,305.14764404296875,293.1499938964844,293.1499938964844,278.1499938964844,33028.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375129103660583,1.0,0.0,0.0,3.766355991363525,3.766380548477173,9.465335324421176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15295.8203125,0.0,1643.57373046875,1895.4371337890625,0.0,2818.487548828125,0.9292094707489014,1.0,0.0,3.0,1.0,0.0
18016140,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.905312955379486,0.4129391312599182,0.3729941844940185,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.9990000128746032,0.5949626564979553,0.5279258489608765,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.9354641437530518,0.4507633149623871,0.3161363005638122,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9265694618225098,0.4396755993366241,0.4176336526870727,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.7509589195251465,0.2330286651849746,1.0594379901885986,284.9263916015625,284.95001220703125,302.9181823730469,297.35723876953125,299.1961364746094,297.26055908203125,284.9285888671875,1.0,0.5955125093460083,0.4522883892059326,0.4522883892059326,1.0,1.0,-3.2350707054138184,1.102178692817688,2.132891893386841,0.3663412928581238,0.9064459800720216,0.9064459800720216,0.0,142.4990234375,184.0,74332.734375,0.0,2714.738037109375,1.0,278.1567077636719,282.9390563964844,300.377685546875,305.38385009765625,293.1499938964844,293.1499938964844,278.1499938964844,37027.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449041843414307,1.0,0.0,0.0,3.713905334472656,3.713930368423462,9.20354125355516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14789.501953125,0.0,1613.256103515625,1895.4371337890625,0.0,2887.5673828125,0.920724093914032,1.0,0.0,3.0,1.0,0.0
18016200,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.905312955379486,0.4129391312599182,0.3729941844940185,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.9990000128746032,0.5949626564979553,0.5279258489608765,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.9354641437530518,0.4507633149623871,0.3161363005638122,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9265694618225098,0.4396755993366241,0.4176336526870727,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.7509589195251465,0.2330286651849746,1.0594379901885986,284.9263916015625,284.95001220703125,302.9181823730469,297.35723876953125,299.1961364746094,297.26055908203125,284.9285888671875,1.0,0.5955125093460083,0.4522883892059326,0.4522883892059326,1.0,1.0,-3.2350707054138184,1.102178692817688,2.132891893386841,0.3663412928581238,0.9064459800720216,0.9064459800720216,0.0,142.4990234375,184.0,74332.734375,0.0,2714.738037109375,1.0,278.1567077636719,282.9390563964844,300.377685546875,305.38385009765625,293.1499938964844,293.1499938964844,278.1499938964844,37027.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449041843414307,1.0,0.0,0.0,3.713905334472656,3.713930368423462,9.20354125355516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14789.501953125,0.0,1613.256103515625,1895.4371337890625,0.0,2887.5673828125,0.920724093914032,1.0,0.0,3.0,1.0,0.0
18016260,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.8869655132293701,0.4125521183013916,0.3728742003440857,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9990000128746032,0.5920209884643555,0.5597358345985413,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9148755073547364,0.4512894451618194,0.3166868984699249,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9065032601356506,0.4400455057621002,0.4182647168636322,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.7371656894683838,0.2327401936054229,1.0598334074020386,284.9596862792969,284.95001220703125,302.93475341796875,297.3696594238281,299.1796875,297.2320861816406,284.96099853515625,1.0,0.6070411205291748,0.4507715404033661,0.4507715404033661,1.0,1.0,-3.27428936958313,1.113545060157776,2.160744428634644,0.3690563142299652,0.9253467321395874,0.9253467321395874,0.0,153.5386199951172,184.0,74964.109375,0.0,2857.876953125,1.0,278.1501159667969,282.95721435546875,300.3768310546875,305.3974914550781,293.1499938964844,293.1499938964844,278.1499938964844,35692.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456039428710938,1.0,0.0,0.0,3.726361036300659,3.7263858318328857,9.265378366762888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14914.8935546875,0.0,1617.4439697265625,1895.4371337890625,0.0,2894.11474609375,0.9223739504814148,1.0,0.0,3.0,1.0,0.0
18016320,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8826245069503784,0.4124924838542938,0.3729097843170166,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.9970853328704834,0.5912990570068359,0.5613294243812561,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.9100862741470336,0.4514051377773285,0.3168350756168365,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.9020546078681946,0.4401231408119201,0.4184332489967346,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.7339207530021667,0.2326766401529312,1.060036540031433,284.9633178710937,284.95001220703125,302.9378662109375,297.3720397949219,299.1760559082031,297.2262268066406,284.964111328125,1.0,0.6092321872711182,0.4504826366901397,0.4504826366901397,1.0,1.0,-3.27992582321167,1.114967703819275,2.164958000183105,0.369412213563919,0.9289436340332032,0.9289436340332032,0.0,156.25106811523438,202.0,75073.4921875,0.0,2882.244384765625,1.0,278.1500244140625,282.95819091796875,300.3787536621094,305.4062194824219,293.1499938964844,293.1499938964844,278.1499938964844,35501.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457883596420288,1.0,0.0,0.0,3.731626510620117,3.731651306152344,9.291581477555156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14944.1904296875,0.0,1622.082275390625,1895.4371337890625,0.0,2895.84033203125,0.923419713973999,1.0,0.0,3.0,1.0,0.0
18016380,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8510452508926392,0.4118323922157287,0.3732025325298309,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9646960496902466,0.5893521308898926,0.559491753578186,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8770540952682495,0.4519015252590179,0.3178483545780182,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8695906400680542,0.4403684437274933,0.4195767045021057,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7089724540710449,0.2320569157600402,1.061576008796692,284.95025634765625,284.95001220703125,302.9569702148437,297.3868408203125,299.1590576171875,297.2022705078125,284.9501953125,1.0,0.6209664344787598,0.4486768543720245,0.4486768543720245,1.0,1.0,-3.2802929878234863,1.1106246709823608,2.169668197631836,0.365516722202301,0.92384672164917,0.92384672164917,0.0,177.58299255371094,220.0,75076.5234375,0.0,3004.428466796875,1.0,278.1499938964844,282.9450378417969,300.3902893066406,305.4323425292969,293.1499938964844,293.1499938964844,278.1499938964844,35832.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465656638145447,1.0,0.0,0.0,3.742234230041504,3.7422590255737305,9.344481668449588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14953.3017578125,0.0,1636.940673828125,1895.4371337890625,0.0,2903.114990234375,0.925790011882782,1.0,0.0,3.0,1.0,0.0
18016440,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8510452508926392,0.4118323922157287,0.3732025325298309,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9646960496902466,0.5893521308898926,0.559491753578186,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8770540952682495,0.4519015252590179,0.3178483545780182,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8695906400680542,0.4403684437274933,0.4195767045021057,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7089724540710449,0.2320569157600402,1.061576008796692,284.95025634765625,284.95001220703125,302.9569702148437,297.3868408203125,299.1590576171875,297.2022705078125,284.9501953125,1.0,0.6209664344787598,0.4486768543720245,0.4486768543720245,1.0,1.0,-3.2802929878234863,1.1106246709823608,2.169668197631836,0.365516722202301,0.92384672164917,0.92384672164917,0.0,177.58299255371094,220.0,75076.5234375,0.0,3004.428466796875,1.0,278.1499938964844,282.9450378417969,300.3902893066406,305.4323425292969,293.1499938964844,293.1499938964844,278.1499938964844,35832.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465656638145447,1.0,0.0,0.0,3.742234230041504,3.7422590255737305,9.344481668449588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14953.3017578125,0.0,1636.940673828125,1895.4371337890625,0.0,2903.114990234375,0.925790011882782,1.0,0.0,3.0,1.0,0.0
18016500,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8394559025764465,0.4114651679992676,0.3732396066188812,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9502590298652648,0.5894834399223328,0.5597860813140869,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.864835798740387,0.4521328508853912,0.318290114402771,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8575552105903625,0.4404586255550384,0.4200467765331268,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6983499526977539,0.2317288070917129,1.0619263648986816,284.94952392578125,284.95001220703125,302.9662780761719,297.3941955566406,299.1552124023437,297.19732666015625,284.9494934082031,1.0,0.6265619397163391,0.4477739930152893,0.4477739930152893,1.0,1.0,-3.282210111618042,1.109116792678833,2.173093318939209,0.3636276721954345,0.9232084155082704,0.9232084155082704,0.0,187.3663024902344,220.0,75076.5546875,0.0,3063.367431640625,1.0,278.1499938964844,282.9439697265625,300.3954467773437,305.4371643066406,293.1499938964844,293.1499938964844,278.1499938964844,35901.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464986085891724,1.0,0.0,0.0,3.743049144744873,3.7430739402771,9.348551657240024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14956.486328125,0.0,1638.421630859375,1895.4371337890625,0.0,2902.48779296875,0.9260395169258118,1.0,0.0,3.0,1.0,0.0
18016560,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8293547034263611,0.4111111760139465,0.3732747733592987,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9367682933807372,0.589819610118866,0.560357391834259,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.854235053062439,0.4523743391036987,0.3187308311462402,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8471322655677795,0.4405564367771148,0.4205105006694793,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6888308525085449,0.2314044535160064,1.0622447729110718,284.9495544433594,284.95001220703125,302.9754638671875,297.4014587402344,299.15264892578125,297.1938171386719,284.9495849609375,1.0,0.6320497989654541,0.4469756782054901,0.4469756782054901,1.0,1.0,-3.284410238265991,1.1079504489898682,2.176459789276123,0.3620265424251556,0.9230722188949584,0.9230722188949584,0.0,196.9493103027344,223.0,75084.0859375,0.0,3121.86962890625,1.0,278.1499938964844,282.9434814453125,300.4013366699219,305.4431457519531,293.1499938964844,293.1499938964844,278.1499938964844,35934.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463606238365173,1.0,0.0,0.0,3.743751287460327,3.7437760829925537,9.352059464617924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14961.6953125,0.0,1639.489501953125,1895.4371337890625,0.0,2901.19580078125,0.9262296557426452,1.0,0.0,3.0,1.0,0.0
18016620,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8177639842033386,0.410451740026474,0.3731132745742798,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9214237332344056,0.5907601118087769,0.5615827441215515,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8426616787910461,0.4528935551643371,0.3194258213043213,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8356741070747375,0.4407821595668793,0.4211787283420563,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6778280735015869,0.2307825684547424,1.0616319179534912,284.94879150390625,284.95001220703125,302.99334716796875,297.4156188964844,299.1485595703125,297.1888732910156,284.94879150390625,1.0,0.6384298801422119,0.4453791081905365,0.4453791081905365,1.0,1.0,-3.2865939140319824,1.1047872304916382,2.1818065643310547,0.3585518598556518,0.9220083355903624,0.9220083355903624,0.0,208.9084014892578,211.0,75061.0078125,0.0,3193.75390625,1.0,278.1499938964844,282.9421081542969,300.4139404296875,305.4549255371094,293.1499938964844,293.1499938964844,278.1499938964844,36004.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459866046905518,1.0,0.0,0.0,3.743680000305176,3.743705034255981,9.351703624815856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14964.3271484375,0.0,1639.9483642578125,1895.4371337890625,0.0,2897.695556640625,0.9262595772743224,1.0,0.0,3.0,1.0,0.0
18016680,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8177639842033386,0.410451740026474,0.3731132745742798,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9214237332344056,0.5907601118087769,0.5615827441215515,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8426616787910461,0.4528935551643371,0.3194258213043213,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8356741070747375,0.4407821595668793,0.4211787283420563,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6778280735015869,0.2307825684547424,1.0616319179534912,284.94879150390625,284.95001220703125,302.99334716796875,297.4156188964844,299.1485595703125,297.1888732910156,284.94879150390625,1.0,0.6384298801422119,0.4453791081905365,0.4453791081905365,1.0,1.0,-3.2865939140319824,1.1047872304916382,2.1818065643310547,0.3585518598556518,0.9220083355903624,0.9220083355903624,0.0,208.9084014892578,211.0,75061.0078125,0.0,3193.75390625,1.0,278.1499938964844,282.9421081542969,300.4139404296875,305.4549255371094,293.1499938964844,293.1499938964844,278.1499938964844,36004.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459866046905518,1.0,0.0,0.0,3.743680000305176,3.743705034255981,9.351703624815856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14964.3271484375,0.0,1639.9483642578125,1895.4371337890625,0.0,2897.695556640625,0.9262595772743224,1.0,0.0,3.0,1.0,0.0
18016740,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8164446949958801,0.4098877310752868,0.3726257383823395,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9207665920257568,0.5919376015663147,0.5626806616783142,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8420069217681885,0.4534877240657806,0.319853663444519,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8348673582077026,0.4410712718963623,0.4214748442173004,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6763917803764343,0.2302432805299759,1.0593056678771973,284.94708251953125,284.95001220703125,303.0106201171875,297.4291381835937,299.1453857421875,297.18609619140625,284.947021484375,1.0,0.6383792757987976,0.4437825083732605,0.4437825083732605,1.0,1.0,-3.285404920578003,1.1003303527832031,2.1850745677948,0.3545631170272827,0.9194721579551696,0.9194721579551696,0.0,209.92413330078125,199.0,74967.1796875,0.0,3196.847412109375,1.0,278.1499938964844,282.9408874511719,300.426513671875,305.4629211425781,293.1499938964844,293.1499938964844,278.1499938964844,36109.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454527258872986,1.0,0.0,0.0,3.739940404891968,3.7399652004241934,9.333029424851702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14950.4228515625,0.0,1636.39404296875,1895.4371337890625,0.0,2892.699462890625,0.925483226776123,1.0,0.0,3.0,1.0,0.0
18016800,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8164446949958801,0.4098877310752868,0.3726257383823395,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9207665920257568,0.5919376015663147,0.5626806616783142,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8420069217681885,0.4534877240657806,0.319853663444519,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8348673582077026,0.4410712718963623,0.4214748442173004,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6763917803764343,0.2302432805299759,1.0593056678771973,284.94708251953125,284.95001220703125,303.0106201171875,297.4291381835937,299.1453857421875,297.18609619140625,284.947021484375,1.0,0.6383792757987976,0.4437825083732605,0.4437825083732605,1.0,1.0,-3.285404920578003,1.1003303527832031,2.1850745677948,0.3545631170272827,0.9194721579551696,0.9194721579551696,0.0,209.92413330078125,199.0,74967.1796875,0.0,3196.847412109375,1.0,278.1499938964844,282.9408874511719,300.426513671875,305.4629211425781,293.1499938964844,293.1499938964844,278.1499938964844,36109.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454527258872986,1.0,0.0,0.0,3.739940404891968,3.7399652004241934,9.333029424851702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14950.4228515625,0.0,1636.39404296875,1895.4371337890625,0.0,2892.699462890625,0.925483226776123,1.0,0.0,3.0,1.0,0.0
18016860,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8208841681480408,0.4094457030296325,0.3720127940177917,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9281863570213318,0.5932392477989197,0.5636723637580872,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8473478555679321,0.4541945457458496,0.3201743960380554,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8399036526679993,0.4414501190185547,0.4216068983078003,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6802619099617004,0.2298318296670913,1.0563615560531616,284.9469299316406,284.95001220703125,303.0272827148437,297.4417724609375,299.1445617675781,297.1849060058594,284.9468994140625,1.0,0.6350677013397217,0.4425862431526184,0.4425862431526184,1.0,1.0,-3.282865285873413,1.0963274240493774,2.186537981033325,0.3512941300868988,0.9172971844673156,0.9172971844673156,0.0,204.6477203369141,187.0,74852.6484375,0.0,3161.69677734375,1.0,278.1499938964844,282.9416809082031,300.4384765625,305.467529296875,293.1499938964844,293.1499938964844,278.1499938964844,36163.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447709083557129,1.0,0.0,0.0,3.7335381507873535,3.73356294631958,9.30110275021434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14931.1328125,0.0,1629.362548828125,1895.4371337890625,0.0,2886.32080078125,0.9240957498550416,1.0,0.0,3.0,1.0,0.0
18016920,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8208841681480408,0.4094457030296325,0.3720127940177917,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9281863570213318,0.5932392477989197,0.5636723637580872,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8473478555679321,0.4541945457458496,0.3201743960380554,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8399036526679993,0.4414501190185547,0.4216068983078003,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6802619099617004,0.2298318296670913,1.0563615560531616,284.9469299316406,284.95001220703125,303.0272827148437,297.4417724609375,299.1445617675781,297.1849060058594,284.9468994140625,1.0,0.6350677013397217,0.4425862431526184,0.4425862431526184,1.0,1.0,-3.282865285873413,1.0963274240493774,2.186537981033325,0.3512941300868988,0.9172971844673156,0.9172971844673156,0.0,204.6477203369141,187.0,74852.6484375,0.0,3161.69677734375,1.0,278.1499938964844,282.9416809082031,300.4384765625,305.467529296875,293.1499938964844,293.1499938964844,278.1499938964844,36163.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447709083557129,1.0,0.0,0.0,3.7335381507873535,3.73356294631958,9.30110275021434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14931.1328125,0.0,1629.362548828125,1895.4371337890625,0.0,2886.32080078125,0.9240957498550416,1.0,0.0,3.0,1.0,0.0
18016980,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8283880352973938,0.4090857803821563,0.3713712692260742,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.939982533454895,0.5945910811424255,0.5646088719367981,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8561345934867859,0.4549887478351593,0.3204745650291443,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8482615351676941,0.4418933391571045,0.4216895997524261,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6871011853218079,0.2295211553573608,1.0533459186553955,284.94708251953125,284.95001220703125,303.0433349609375,297.45330810546875,299.14410400390625,297.1845092773437,284.94708251953125,1.0,0.630189836025238,0.4413899779319763,0.4413899779319763,1.0,1.0,-3.2800543308258057,1.0922483205795288,2.187805891036988,0.3480083048343658,0.9154237508773804,0.9154237508773804,0.0,196.45469665527344,175.0,74734.1796875,0.0,3109.6787109375,1.0,278.1499938964844,282.9428100585937,300.4498596191406,305.47137451171875,293.1499938964844,293.1499938964844,278.1499938964844,36180.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440769910812378,1.0,0.0,0.0,3.726738214492798,3.726763010025024,9.267254199585296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14910.849609375,0.0,1621.6138916015625,1895.4371337890625,0.0,2879.8291015625,0.9225860834121704,1.0,0.0,3.0,1.0,0.0
18017040,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8283880352973938,0.4090857803821563,0.3713712692260742,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.939982533454895,0.5945910811424255,0.5646088719367981,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8561345934867859,0.4549887478351593,0.3204745650291443,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8482615351676941,0.4418933391571045,0.4216895997524261,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6871011853218079,0.2295211553573608,1.0533459186553955,284.94708251953125,284.95001220703125,303.0433349609375,297.45330810546875,299.14410400390625,297.1845092773437,284.94708251953125,1.0,0.630189836025238,0.4413899779319763,0.4413899779319763,1.0,1.0,-3.2800543308258057,1.0922483205795288,2.187805891036988,0.3480083048343658,0.9154237508773804,0.9154237508773804,0.0,196.45469665527344,175.0,74734.1796875,0.0,3109.6787109375,1.0,278.1499938964844,282.9428100585937,300.4498596191406,305.47137451171875,293.1499938964844,293.1499938964844,278.1499938964844,36180.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440769910812378,1.0,0.0,0.0,3.726738214492798,3.726763010025024,9.267254199585296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14910.849609375,0.0,1621.6138916015625,1895.4371337890625,0.0,2879.8291015625,0.9225860834121704,1.0,0.0,3.0,1.0,0.0
18017100,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8331679701805115,0.4089312553405761,0.3710470795631408,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9471791386604308,0.5952743887901306,0.5650573968887329,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8617371916770935,0.4554156064987182,0.3206246793270111,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8536050319671631,0.4421351253986358,0.4217217862606048,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6915158629417419,0.2294019162654876,1.051867127418518,284.9472045898437,284.95001220703125,303.0511474609375,297.4585876464844,299.1439208984375,297.1845092773437,284.9472045898437,1.0,0.6273384094238281,0.4407918453216553,0.4407918453216553,1.0,1.0,-3.2786455154418945,1.090205192565918,2.188440322875977,0.3463616967201233,0.91457861661911,0.91457861661911,0.0,191.59011840820312,175.0,74675.0390625,0.0,3079.397216796875,1.0,278.1499938964844,282.94342041015625,300.45513916015625,305.472900390625,293.1499938964844,293.1499938964844,278.1499938964844,36182.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437362313270569,1.0,0.0,0.0,3.7233173847198486,3.723342180252075,9.250248353964708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14900.4951171875,0.0,1617.6707763671875,1895.4371337890625,0.0,2876.6416015625,0.921821117401123,1.0,0.0,3.0,1.0,0.0
18017160,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8385311961174011,0.4087882339954376,0.3707234859466553,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9549069404602052,0.5959566235542297,0.5654950141906738,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8680278658866882,0.4558569192886352,0.3207772076129913,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8596166372299194,0.4423857629299164,0.4217519164085388,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6964589357376099,0.2293007522821426,1.050421118736267,284.9474182128906,284.95001220703125,303.05877685546875,297.4635009765625,299.1440124511719,297.1846008300781,284.9474182128906,1.0,0.6243304014205933,0.4402717649936676,0.4402717649936676,1.0,1.0,-3.2772645950317383,1.0883562564849854,2.188908338546753,0.344901978969574,0.9138506054878236,0.9138506054878236,0.0,186.4393310546875,163.0,74619.65625,0.0,3047.59912109375,1.0,278.1499938964844,282.9440612792969,300.4601135253906,305.4742736816406,293.1499938964844,293.1499938964844,278.1499938964844,36178.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434100151062012,1.0,0.0,0.0,3.720046043395996,3.720070838928223,9.234001367985912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14890.80078125,0.0,1613.867919921875,1895.4371337890625,0.0,2873.591064453125,0.9210869073867798,1.0,0.0,3.0,1.0,0.0
18017220,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8510501384735107,0.4085267186164856,0.370080292224884,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9712762832641602,0.5973091125488281,0.5663408637046814,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.882611870765686,0.4567720592021942,0.3210909962654114,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8736173510551453,0.44290491938591,0.4218099117279053,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7077813744544983,0.2291403114795684,1.0476285219192505,284.9476928710937,284.95001220703125,303.0736389160156,297.4721374511719,299.1441955566406,297.1848449707031,284.9476928710937,1.0,0.6180070042610168,0.4392316043376922,0.4392316043376922,1.0,1.0,-3.274596691131592,1.0847139358520508,2.189882755279541,0.3420130312442779,0.9124733805656432,0.9124733805656432,0.0,175.59915161132812,151.0,74512.2265625,0.0,2981.2763671875,1.0,278.1499938964844,282.9451904296875,300.46905517578125,305.47637939453125,293.1499938964844,293.1499938964844,278.1499938964844,36169.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428184390068054,1.0,0.0,0.0,3.713824987411499,3.7138495445251465,9.203142212754756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14871.658203125,0.0,1606.6317138671875,1895.4371337890625,0.0,2868.05908203125,0.919686496257782,1.0,0.0,3.0,1.0,0.0
18017280,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8510501384735107,0.4085267186164856,0.370080292224884,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9712762832641602,0.5973091125488281,0.5663408637046814,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.882611870765686,0.4567720592021942,0.3210909962654114,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8736173510551453,0.44290491938591,0.4218099117279053,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7077813744544983,0.2291403114795684,1.0476285219192505,284.9476928710937,284.95001220703125,303.0736389160156,297.4721374511719,299.1441955566406,297.1848449707031,284.9476928710937,1.0,0.6180070042610168,0.4392316043376922,0.4392316043376922,1.0,1.0,-3.274596691131592,1.0847139358520508,2.189882755279541,0.3420130312442779,0.9124733805656432,0.9124733805656432,0.0,175.59915161132812,151.0,74512.2265625,0.0,2981.2763671875,1.0,278.1499938964844,282.9451904296875,300.46905517578125,305.47637939453125,293.1499938964844,293.1499938964844,278.1499938964844,36169.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428184390068054,1.0,0.0,0.0,3.713824987411499,3.7138495445251465,9.203142212754756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14871.658203125,0.0,1606.6317138671875,1895.4371337890625,0.0,2868.05908203125,0.919686496257782,1.0,0.0,3.0,1.0,0.0
18017340,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8663768172264099,0.4082909524440765,0.3694441020488739,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9880335330963136,0.5986307263374329,0.5671417117118835,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9000588059425354,0.4577232301235199,0.3214175105094909,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8905089497566223,0.4434405267238617,0.4218663573265075,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7204117178916931,0.2290289252996444,1.0449780225753784,284.94781494140625,284.95001220703125,303.087890625,297.47900390625,299.14410400390625,297.1850891113281,284.94781494140625,1.0,0.6113949418067932,0.4381914436817169,0.4381914436817169,1.0,1.0,-3.2720701694488525,1.0811213254928589,2.190948963165283,0.3391319811344147,0.9110766053199768,0.9110766053199768,0.0,164.2689971923828,139.0,74405.21875,0.0,2912.621337890625,1.0,278.1499938964844,282.94610595703125,300.4761657714844,305.4767761230469,293.1499938964844,293.1499938964844,278.1499938964844,36164.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422943353652954,1.0,0.0,0.0,3.707791566848755,3.7078161239624015,9.173264174933138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14851.4375,0.0,1599.6668701171875,1895.4371337890625,0.0,2863.15869140625,0.9183303713798524,1.0,0.0,3.0,1.0,0.0
18017400,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8663768172264099,0.4082909524440765,0.3694441020488739,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9880335330963136,0.5986307263374329,0.5671417117118835,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9000588059425354,0.4577232301235199,0.3214175105094909,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8905089497566223,0.4434405267238617,0.4218663573265075,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7204117178916931,0.2290289252996444,1.0449780225753784,284.94781494140625,284.95001220703125,303.087890625,297.47900390625,299.14410400390625,297.1850891113281,284.94781494140625,1.0,0.6113949418067932,0.4381914436817169,0.4381914436817169,1.0,1.0,-3.2720701694488525,1.0811213254928589,2.190948963165283,0.3391319811344147,0.9110766053199768,0.9110766053199768,0.0,164.2689971923828,139.0,74405.21875,0.0,2912.621337890625,1.0,278.1499938964844,282.94610595703125,300.4761657714844,305.4767761230469,293.1499938964844,293.1499938964844,278.1499938964844,36164.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422943353652954,1.0,0.0,0.0,3.707791566848755,3.7078161239624015,9.173264174933138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14851.4375,0.0,1599.6668701171875,1895.4371337890625,0.0,2863.15869140625,0.9183303713798524,1.0,0.0,3.0,1.0,0.0
18017460,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.8816357254981995,0.4080528616905212,0.3688792288303375,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.9990000128746032,0.600447952747345,0.5639567375183105,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.9180155396461488,0.4585856199264526,0.3217396438121795,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.9071131944656372,0.4439092874526977,0.4219362437725067,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.7319173216819763,0.2289324104785919,1.042749047279358,284.9449768066406,284.95001220703125,303.1004333496094,297.4835510253906,299.14483642578125,297.1876220703125,284.94482421875,1.0,0.6047223210334778,0.4372195303440094,0.4372195303440094,1.0,1.0,-3.26352858543396,1.0754518508911133,2.1880767345428467,0.3356016278266907,0.9064210057258606,0.9064210057258606,0.0,154.35597229003906,139.0,74179.1953125,0.0,2840.978271484375,1.0,278.1499938964844,282.94586181640625,300.48046875,305.4686279296875,293.1499938964844,293.1499938964844,278.1499938964844,36289.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417215347290039,1.0,0.0,0.0,3.69680428504944,3.696828842163086,9.118978709921066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14802.419921875,0.0,1588.0615234375,1895.4371337890625,0.0,2857.803466796875,0.9159284830093384,1.0,0.0,3.0,1.0,0.0
18017520,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.8827967643737793,0.4080291092395782,0.3688348233699798,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.9990000128746032,0.6006460785865784,0.561732828617096,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.9194596409797668,0.4586579203605652,0.3217714726924896,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.9084336161613464,0.4439471960067749,0.4219473004341125,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.7327797412872314,0.2289221733808517,1.0425822734832764,284.94439697265625,284.95001220703125,303.1015014648437,297.4838562011719,299.1449279785156,297.1879577636719,284.94415283203125,1.0,0.6040881872177124,0.4371350109577179,0.4371350109577179,1.0,1.0,-3.262094736099243,1.0746991634368896,2.187395572662353,0.3352201879024505,0.9056906700134276,0.9056906700134276,0.0,153.62315368652344,127.0,74147.71875,0.0,2832.651611328125,1.0,278.1499938964844,282.94561767578125,300.4807434082031,305.4674377441406,293.1499938964844,293.1499938964844,278.1499938964844,36312.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416680693626404,1.0,0.0,0.0,3.695486307144165,3.695510864257813,9.112477528105956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14795.6455078125,0.0,1586.7333984375,1895.4371337890625,0.0,2857.303955078125,0.915641725063324,1.0,0.0,3.0,1.0,0.0
18017580,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8957302570343018,0.4076489210128784,0.3682630360126495,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.9990000128746032,0.6049880981445312,0.5375539660453796,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.9357580542564392,0.4594882130622864,0.3221635520458221,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.9238682389259338,0.4443455934524536,0.4220744371414184,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.7424201965332031,0.2287562042474746,1.0405805110931396,284.9322509765625,284.95001220703125,303.1145324707031,297.4864807128906,299.14996337890625,297.2000427246094,284.931884765625,1.0,0.595068097114563,0.4360785782337188,0.4360785782337188,1.0,1.0,-3.230963945388794,1.060394525527954,2.17056941986084,0.3282383680343628,0.8889193534851074,0.8889193534851074,0.0,145.2117462158203,115.0,73430.03125,0.0,2721.529052734375,1.0,278.1499938964844,282.9437561035156,300.480224609375,305.42828369140625,293.1499938964844,293.1499938964844,278.45001220703125,36978.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404678702354431,1.0,0.0,0.0,3.6607701778411865,3.660794496536255,8.942072895479214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13610.158203125,0.0,1552.5257568359375,1895.4371337890625,0.0,2846.086669921875,0.9082714915275574,1.0,0.0,3.0,1.0,0.0
18017640,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8957302570343018,0.4076489210128784,0.3682630360126495,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.9990000128746032,0.6049880981445312,0.5375539660453796,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.9357580542564392,0.4594882130622864,0.3221635520458221,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.9238682389259338,0.4443455934524536,0.4220744371414184,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.7424201965332031,0.2287562042474746,1.0405805110931396,284.9322509765625,284.95001220703125,303.1145324707031,297.4864807128906,299.14996337890625,297.2000427246094,284.931884765625,1.0,0.595068097114563,0.4360785782337188,0.4360785782337188,1.0,1.0,-3.230963945388794,1.060394525527954,2.17056941986084,0.3282383680343628,0.8889193534851074,0.8889193534851074,0.0,145.2117462158203,115.0,73430.03125,0.0,2721.529052734375,1.0,278.1499938964844,282.9437561035156,300.480224609375,305.42828369140625,293.1499938964844,293.1499938964844,278.45001220703125,36978.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404678702354431,1.0,0.0,0.0,3.6607701778411865,3.660794496536255,8.942072895479214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13610.158203125,0.0,1552.5257568359375,1895.4371337890625,0.0,2846.086669921875,0.9082714915275574,1.0,0.0,3.0,1.0,0.0
18017700,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9034714102745056,0.4077377915382385,0.368032157421112,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9990000128746032,0.608553946018219,0.5239363312721252,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9452298283576964,0.4601492881774902,0.3223967254161834,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9332274198532104,0.4447464644908905,0.4221717119216919,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7482674717903137,0.2288030087947845,1.0396974086761477,285.030029296875,284.95001220703125,303.1208190917969,297.48687744140625,299.1572570800781,297.2135009765625,285.0298767089844,1.0,0.5901044607162476,0.4355503618717193,0.4355503618717193,1.0,1.0,-3.2136502265930176,1.0526061058044434,2.161044120788574,0.3243624567985534,0.9646035432815552,0.9646035432815552,0.0,140.61807250976562,115.0,72376.9453125,0.0,2661.2431640625,1.0,278.4013671875,283.0624084472656,300.4511413574219,305.2187194824219,293.1499938964844,293.1499938964844,278.45001220703125,33682.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352434039115906,1.0,0.0,0.0,3.708737373352051,3.70876145362854,9.177944662042136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14076.203125,0.0,1581.88427734375,1895.4371337890625,0.0,2797.30859375,0.9182096123695374,1.0,0.0,3.0,1.0,0.0
18017760,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9130688309669496,0.4078570604324341,0.3680290877819061,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9990000128746032,0.6128749251365662,0.5089203119277954,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9558060169219972,0.4608435034751892,0.3227862417697906,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9439340233802797,0.4451855421066284,0.4224486649036407,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7552283406257629,0.2289095073938369,1.0393785238265991,284.993408203125,284.95001220703125,303.1269836425781,297.48663330078125,299.1678161621094,297.23046875,284.99029541015625,1.0,0.5849074125289917,0.4352805912494659,0.4352805912494659,1.0,1.0,-3.1960108280181885,1.0453076362609863,2.150703191757202,0.321052223443985,0.9613363742828368,0.9613363742828368,0.0,135.73309326171875,133.0,72247.5703125,0.0,2599.3251953125,1.0,278.4429931640625,283.03289794921875,300.46661376953125,305.2827453613281,293.1499938964844,293.1499938964844,278.1499938964844,33655.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339095115661621,1.0,0.0,0.0,3.764973640441896,3.764998435974121,9.458389058636384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15268.00390625,0.0,1646.7899169921875,1895.4371337890625,0.0,2784.868896484375,0.9291511178016664,1.0,0.0,3.0,1.0,0.0
