time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017820,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.914801299571991,0.4069854319095611,0.3674315512180328,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9990000128746032,0.6200520396232605,0.505555272102356,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9585025310516356,0.461280345916748,0.3232057988643646,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9464621543884276,0.4452565908432007,0.4226509630680084,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.756757915019989,0.2287671267986297,1.0389423370361328,284.90496826171875,284.95001220703125,303.1387939453125,297.4841003417969,299.1832580566406,297.25213623046875,284.9067077636719,1.0,0.5844914317131042,0.4347410202026367,0.4347410202026367,1.0,1.0,-3.1914186477661133,1.0422786474227903,2.1491401195526123,0.3185174465179443,0.8709489107131958,0.8709489107131958,0.0,134.5992889404297,151.0,72611.609375,0.0,2584.109130859375,1.0,278.15704345703125,282.9320678710937,300.49176025390625,305.40545654296875,293.1499938964844,293.1499938964844,278.45001220703125,38693.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386725783348083,1.0,0.0,0.0,3.633435487747192,3.6334598064422607,8.80903201050387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13464.9169921875,0.0,1534.87939453125,1895.4371337890625,0.0,2829.315673828125,0.9041134119033812,1.0,0.0,3.0,1.0,0.0
18017880,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.914801299571991,0.4069854319095611,0.3674315512180328,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9990000128746032,0.6200520396232605,0.505555272102356,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9585025310516356,0.461280345916748,0.3232057988643646,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9464621543884276,0.4452565908432007,0.4226509630680084,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.756757915019989,0.2287671267986297,1.0389423370361328,284.90496826171875,284.95001220703125,303.1387939453125,297.4841003417969,299.1832580566406,297.25213623046875,284.9067077636719,1.0,0.5844914317131042,0.4347410202026367,0.4347410202026367,1.0,1.0,-3.1914186477661133,1.0422786474227903,2.1491401195526123,0.3185174465179443,0.8709489107131958,0.8709489107131958,0.0,134.5992889404297,151.0,72611.609375,0.0,2584.109130859375,1.0,278.15704345703125,282.9320678710937,300.49176025390625,305.40545654296875,293.1499938964844,293.1499938964844,278.45001220703125,38693.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386725783348083,1.0,0.0,0.0,3.633435487747192,3.6334598064422607,8.80903201050387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13464.9169921875,0.0,1534.87939453125,1895.4371337890625,0.0,2829.315673828125,0.9041134119033812,1.0,0.0,3.0,1.0,0.0
18017940,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9057587385177612,0.4073165357112884,0.3676002919673919,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9990000128746032,0.6244807839393616,0.5195711255073547,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9501111507415771,0.4627730548381805,0.3241645991802215,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9373562335968018,0.4461910724639892,0.4234605729579925,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7504481077194214,0.2290725260972976,1.040463089942932,285.01519775390625,284.95001220703125,303.1499938964844,297.4786682128906,299.1933288574219,297.2628479003906,285.0142517089844,1.0,0.5903683304786682,0.4342014491558075,0.4342014491558075,1.0,1.0,-3.2124032974243164,1.0487433671951294,2.163659811019897,0.3200692534446716,0.9738979935646056,0.9738979935646056,0.0,139.3082275390625,169.0,72416.421875,0.0,2651.639404296875,1.0,278.443115234375,283.0498046875,300.46551513671875,305.2738952636719,293.1499938964844,293.1499938964844,278.1499938964844,33177.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328781127929688,1.0,0.0,0.0,3.758399248123169,3.758423805236816,9.425385201211612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15297.5537109375,0.0,1635.4000244140625,1895.4371337890625,0.0,2775.25390625,0.9274954199790956,1.0,0.0,3.0,1.0,0.0
18018000,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9057587385177612,0.4073165357112884,0.3676002919673919,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9990000128746032,0.6244807839393616,0.5195711255073547,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9501111507415771,0.4627730548381805,0.3241645991802215,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9373562335968018,0.4461910724639892,0.4234605729579925,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7504481077194214,0.2290725260972976,1.040463089942932,285.01519775390625,284.95001220703125,303.1499938964844,297.4786682128906,299.1933288574219,297.2628479003906,285.0142517089844,1.0,0.5903683304786682,0.4342014491558075,0.4342014491558075,1.0,1.0,-3.2124032974243164,1.0487433671951294,2.163659811019897,0.3200692534446716,0.9738979935646056,0.9738979935646056,0.0,139.3082275390625,169.0,72416.421875,0.0,2651.639404296875,1.0,278.443115234375,283.0498046875,300.46551513671875,305.2738952636719,293.1499938964844,293.1499938964844,278.1499938964844,33177.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328781127929688,1.0,0.0,0.0,3.758399248123169,3.758423805236816,9.425385201211612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15297.5537109375,0.0,1635.4000244140625,1895.4371337890625,0.0,2775.25390625,0.9274954199790956,1.0,0.0,3.0,1.0,0.0
18018060,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8979009389877319,0.4105080962181091,0.3701961040496826,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.9990000128746032,0.6294438242912292,0.5365825891494751,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.9419123530387878,0.4674195349216461,0.3271235823631286,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.9288257360458374,0.4505682587623596,0.4271391630172729,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.7465713620185852,0.2334829866886139,1.0572220087051392,284.9361877441406,284.95001220703125,303.1603088378906,297.4705505371094,299.2141418457031,297.2889099121094,284.9385681152344,1.0,0.6015600562095642,0.4332542717456817,0.4332542717456817,1.0,1.0,-3.264078378677368,1.0655517578125,2.198526620864868,0.3250410854816437,0.9112684726715088,0.9112684726715088,0.0,146.28575134277344,187.0,74210.8671875,0.0,2795.71533203125,1.0,278.1567687988281,282.9345397949219,300.4952392578125,305.4954528808594,293.1499938964844,293.1499938964844,278.1499938964844,36687.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410036563873291,1.0,0.0,0.0,3.711568117141724,3.711592674255371,9.191959975396458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14835.806640625,0.0,1607.97998046875,1895.4371337890625,0.0,2851.09375,0.9200664162635804,1.0,0.0,3.0,1.0,0.0
18018120,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8979009389877319,0.4105080962181091,0.3701961040496826,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.9990000128746032,0.6294438242912292,0.5365825891494751,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.9419123530387878,0.4674195349216461,0.3271235823631286,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.9288257360458374,0.4505682587623596,0.4271391630172729,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.7465713620185852,0.2334829866886139,1.0572220087051392,284.9361877441406,284.95001220703125,303.1603088378906,297.4705505371094,299.2141418457031,297.2889099121094,284.9385681152344,1.0,0.6015600562095642,0.4332542717456817,0.4332542717456817,1.0,1.0,-3.264078378677368,1.0655517578125,2.198526620864868,0.3250410854816437,0.9112684726715088,0.9112684726715088,0.0,146.28575134277344,187.0,74210.8671875,0.0,2795.71533203125,1.0,278.1567687988281,282.9345397949219,300.4952392578125,305.4954528808594,293.1499938964844,293.1499938964844,278.1499938964844,36687.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410036563873291,1.0,0.0,0.0,3.711568117141724,3.711592674255371,9.191959975396458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14835.806640625,0.0,1607.97998046875,1895.4371337890625,0.0,2851.09375,0.9200664162635804,1.0,0.0,3.0,1.0,0.0
18018180,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8835651874542236,0.412048190832138,0.3720917999744415,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9990000128746032,0.6304410696029663,0.5652503371238708,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9258512258529664,0.4703883230686188,0.3296146392822265,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.9129358530044556,0.453289270401001,0.4302822947502136,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.737784743309021,0.2361907660961151,1.0724549293518066,284.9794311523437,284.95001220703125,303.1694641113281,297.4602966308594,299.21533203125,297.2859191894531,284.98077392578125,1.0,0.6161470413208008,0.4323070645332336,0.4323070645332336,1.0,1.0,-3.325918197631836,1.0859267711639404,2.2399914264678955,0.3316662013530731,0.9464324712753296,0.9464324712753296,0.0,157.40280151367188,190.0,75427.375,0.0,2989.397705078125,1.0,278.14996337890625,282.95245361328125,300.47589111328125,305.52734375,293.1499938964844,293.1499938964844,278.1499938964844,34840.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437116146087646,1.0,0.0,0.0,3.753462553024292,3.753487348556519,9.400640692547312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15087.1865234375,0.0,1642.426025390625,1895.4371337890625,0.0,2876.41162109375,0.9279215335845948,1.0,0.0,3.0,1.0,0.0
18018240,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8835651874542236,0.412048190832138,0.3720917999744415,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9990000128746032,0.6304410696029663,0.5652503371238708,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9258512258529664,0.4703883230686188,0.3296146392822265,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.9129358530044556,0.453289270401001,0.4302822947502136,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.737784743309021,0.2361907660961151,1.0724549293518066,284.9794311523437,284.95001220703125,303.1694641113281,297.4602966308594,299.21533203125,297.2859191894531,284.98077392578125,1.0,0.6161470413208008,0.4323070645332336,0.4323070645332336,1.0,1.0,-3.325918197631836,1.0859267711639404,2.2399914264678955,0.3316662013530731,0.9464324712753296,0.9464324712753296,0.0,157.40280151367188,190.0,75427.375,0.0,2989.397705078125,1.0,278.14996337890625,282.95245361328125,300.47589111328125,305.52734375,293.1499938964844,293.1499938964844,278.1499938964844,34840.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437116146087646,1.0,0.0,0.0,3.753462553024292,3.753487348556519,9.400640692547312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15087.1865234375,0.0,1642.426025390625,1895.4371337890625,0.0,2876.41162109375,0.9279215335845948,1.0,0.0,3.0,1.0,0.0
18018300,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8773866891860962,0.4125212132930755,0.3727384805679321,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.9990000128746032,0.6295447945594788,0.578026533126831,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.9188961982727052,0.4715102612972259,0.3305792510509491,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.9063830375671388,0.4543059766292572,0.4314836263656616,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.733837366104126,0.2371041029691696,1.077851176261902,284.98504638671875,284.95001220703125,303.1736145019531,297.45440673828125,299.20977783203125,297.2762451171875,284.9852905273437,1.0,0.6219775676727295,0.4318334758281708,0.4318334758281708,1.0,1.0,-3.351182222366333,1.0939595699310305,2.2572226524353027,0.3343524932861328,0.9614118933677672,0.9614118933677672,0.0,162.4298858642578,190.0,76005.09375,0.0,3073.21533203125,1.0,278.1499938964844,282.9477233886719,300.471923828125,305.5652160644531,293.1499938964844,293.1499938964844,278.1499938964844,34424.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845579981803894,1.0,0.0,0.0,3.7870724201202393,3.787097454071045,9.569747589921462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15225.4033203125,0.0,1678.8543701171875,1895.4371337890625,0.0,2893.890380859375,0.9350845217704772,1.0,0.0,3.0,1.0,0.0
18018360,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8720592856407166,0.4128371775150299,0.373215764760971,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9990000128746032,0.6282212138175964,0.589288055896759,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.9130107164382936,0.4724540710449219,0.3313921093940735,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.901035726070404,0.4551515281200409,0.4324893057346344,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7303701639175415,0.2378076612949371,1.0820989608764648,284.9828491210937,284.95001220703125,303.177490234375,297.447998046875,299.1998596191406,297.26470947265625,284.9827575683594,1.0,0.627138614654541,0.4307135641574859,0.4307135641574859,1.0,1.0,-3.3724491596221924,1.098902940750122,2.2735462188720703,0.3346959352493286,0.9712471961975098,0.9712471961975098,0.0,166.88973999023438,193.0,76473.484375,0.0,3146.165771484375,1.0,278.1499938964844,282.9382019042969,300.46649169921875,305.5965270996094,293.1499938964844,293.1499938964844,278.1499938964844,34372.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474987745285034,1.0,0.0,0.0,3.818246603012085,3.818272113800049,9.727948508952975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15333.59765625,0.0,1715.7890625,1895.4371337890625,0.0,2911.84912109375,0.9419930577278136,1.0,0.0,3.0,1.0,0.0
18018420,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.85870361328125,0.4130813181400299,0.373900830745697,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.9898961186408995,0.62602698802948,0.5937411189079285,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.8987855911254883,0.4739213287830353,0.332779198884964,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.8874409198760986,0.4564289152622223,0.4341873824596405,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.7209011912345886,0.2387397289276123,1.0887300968170166,284.9619140625,284.95001220703125,303.1844482421875,297.4338073730469,299.17974853515625,297.2452697753906,284.96099853515625,1.0,0.6346935033798218,0.4284737110137939,0.4284737110137939,1.0,1.0,-3.3898744583129883,1.0992567539215088,2.2906177043914795,0.3317499756813049,0.972435176372528,0.972435176372528,0.0,177.0936737060547,196.0,76914.5625,0.0,3244.818115234375,1.0,278.1499938964844,282.911376953125,300.4494323730469,305.6244201660156,293.1499938964844,293.1499938964844,278.1499938964844,34914.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506969809532166,1.0,0.0,0.0,3.8622121810913086,3.862237930297852,9.95326331576507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15428.33203125,0.0,1773.735107421875,1895.4371337890625,0.0,2941.799072265625,0.9521117210388184,1.0,0.0,3.0,1.0,0.0
18018480,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.85870361328125,0.4130813181400299,0.373900830745697,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.9898961186408995,0.62602698802948,0.5937411189079285,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.8987855911254883,0.4739213287830353,0.332779198884964,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.8874409198760986,0.4564289152622223,0.4341873824596405,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.7209011912345886,0.2387397289276123,1.0887300968170166,284.9619140625,284.95001220703125,303.1844482421875,297.4338073730469,299.17974853515625,297.2452697753906,284.96099853515625,1.0,0.6346935033798218,0.4284737110137939,0.4284737110137939,1.0,1.0,-3.3898744583129883,1.0992567539215088,2.2906177043914795,0.3317499756813049,0.972435176372528,0.972435176372528,0.0,177.0936737060547,196.0,76914.5625,0.0,3244.818115234375,1.0,278.1499938964844,282.911376953125,300.4494323730469,305.6244201660156,293.1499938964844,293.1499938964844,278.1499938964844,34914.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506969809532166,1.0,0.0,0.0,3.8622121810913086,3.862237930297852,9.95326331576507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15428.33203125,0.0,1773.735107421875,1895.4371337890625,0.0,2941.799072265625,0.9521117210388184,1.0,0.0,3.0,1.0,0.0
18018540,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8491743803024292,0.413100004196167,0.3742247223854065,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9799025058746338,0.6256287097930908,0.5933061838150024,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8889783024787903,0.4751275479793548,0.3338608741760254,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8777333498001099,0.4574359059333801,0.435469776391983,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7137240171432495,0.2393543720245361,1.0931460857391355,284.9485778808594,284.95001220703125,303.1903991699219,297.41778564453125,299.1648254394531,297.235107421875,284.9483642578125,1.0,0.639905571937561,0.4262338876724243,0.4262338876724243,1.0,1.0,-3.3985207080841064,1.0963672399520874,2.302153348922729,0.3270279765129089,0.9660075902938844,0.9660075902938844,0.0,184.94259643554688,199.0,77016.671875,0.0,3309.504150390625,1.0,278.1499938964844,282.8971862792969,300.42730712890625,305.6125183105469,293.1499938964844,293.1499938964844,278.1499938964844,35572.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525349497795105,1.0,0.0,0.0,3.8779609203338623,3.877987146377564,1.0034601700681378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15433.3876953125,0.0,1798.4873046875,1895.4371337890625,0.0,2959.01953125,0.9561209678649902,1.0,0.0,3.0,1.0,0.0
18018600,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8491743803024292,0.413100004196167,0.3742247223854065,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9799025058746338,0.6256287097930908,0.5933061838150024,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8889783024787903,0.4751275479793548,0.3338608741760254,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8777333498001099,0.4574359059333801,0.435469776391983,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7137240171432495,0.2393543720245361,1.0931460857391355,284.9485778808594,284.95001220703125,303.1903991699219,297.41778564453125,299.1648254394531,297.235107421875,284.9483642578125,1.0,0.639905571937561,0.4262338876724243,0.4262338876724243,1.0,1.0,-3.3985207080841064,1.0963672399520874,2.302153348922729,0.3270279765129089,0.9660075902938844,0.9660075902938844,0.0,184.94259643554688,199.0,77016.671875,0.0,3309.504150390625,1.0,278.1499938964844,282.8971862792969,300.42730712890625,305.6125183105469,293.1499938964844,293.1499938964844,278.1499938964844,35572.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525349497795105,1.0,0.0,0.0,3.8779609203338623,3.877987146377564,1.0034601700681378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15433.3876953125,0.0,1798.4873046875,1895.4371337890625,0.0,2959.01953125,0.9561209678649902,1.0,0.0,3.0,1.0,0.0
18018660,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8429202437400818,0.4131296575069427,0.3744422197341919,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9729889035224916,0.6260051727294922,0.593735933303833,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8826679587364197,0.4763117432594299,0.3348346650600433,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8714698553085327,0.4583948850631714,0.4365829229354858,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7087394595146179,0.2398629337549209,1.0964938402175903,284.9466247558594,284.95001220703125,303.19537353515625,297.4001159667969,299.1556091308594,297.2288818359375,284.9466552734375,1.0,0.6438102126121521,0.4247801899909973,0.4247801899909973,1.0,1.0,-3.405836343765259,1.0950047969818115,2.310831546783448,0.3241462707519531,0.9626553058624268,0.9626553058624268,0.0,190.611068725586,202.0,77043.328125,0.0,3359.32861328125,1.0,278.1499938964844,282.8937072753906,300.4059753417969,305.59210205078125,293.1499938964844,293.1499938964844,278.1499938964844,35866.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535922169685364,1.0,0.0,0.0,3.881782293319702,3.8818087577819824,1.0054387757918448e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15423.787109375,0.0,1805.5860595703125,1895.4371337890625,0.0,2968.927001953125,0.9572120308876038,1.0,0.0,3.0,1.0,0.0
18018720,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8429202437400818,0.4131296575069427,0.3744422197341919,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9729889035224916,0.6260051727294922,0.593735933303833,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8826679587364197,0.4763117432594299,0.3348346650600433,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8714698553085327,0.4583948850631714,0.4365829229354858,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7087394595146179,0.2398629337549209,1.0964938402175903,284.9466247558594,284.95001220703125,303.19537353515625,297.4001159667969,299.1556091308594,297.2288818359375,284.9466552734375,1.0,0.6438102126121521,0.4247801899909973,0.4247801899909973,1.0,1.0,-3.405836343765259,1.0950047969818115,2.310831546783448,0.3241462707519531,0.9626553058624268,0.9626553058624268,0.0,190.611068725586,202.0,77043.328125,0.0,3359.32861328125,1.0,278.1499938964844,282.8937072753906,300.4059753417969,305.59210205078125,293.1499938964844,293.1499938964844,278.1499938964844,35866.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535922169685364,1.0,0.0,0.0,3.881782293319702,3.8818087577819824,1.0054387757918448e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15423.787109375,0.0,1805.5860595703125,1895.4371337890625,0.0,2968.927001953125,0.9572120308876038,1.0,0.0,3.0,1.0,0.0
18018780,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8384066820144653,0.413191020488739,0.3746446967124939,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9678351283073424,0.6266207695007324,0.5944318175315857,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8782517910003662,0.4775100648403168,0.3357822597026825,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8670599460601807,0.4593545496463775,0.4376447200775146,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7050426006317139,0.2403409034013748,1.0994254350662231,284.9475402832031,284.95001220703125,303.1994323730469,297.380859375,299.14727783203125,297.2242431640625,284.9476013183594,1.0,0.6470338702201843,0.4233264923095703,0.4233264923095703,1.0,1.0,-3.4128596782684326,1.093576431274414,2.3192832469940186,0.3212677538394928,0.961420476436615,0.961420476436615,0.0,195.04440307617188,205.0,77042.25,0.0,3401.480712890625,1.0,278.1499938964844,282.89276123046875,300.38531494140625,305.5707702636719,293.1499938964844,293.1499938964844,278.1499938964844,35962.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544109463691711,1.0,0.0,0.0,3.882435083389282,3.8824615478515625,1.0057769941340666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15409.5869140625,0.0,1807.16845703125,1895.4371337890625,0.0,2976.6005859375,0.9574357271194458,1.0,0.0,3.0,1.0,0.0
18018840,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8384066820144653,0.413191020488739,0.3746446967124939,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9678351283073424,0.6266207695007324,0.5944318175315857,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8782517910003662,0.4775100648403168,0.3357822597026825,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8670599460601807,0.4593545496463775,0.4376447200775146,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7050426006317139,0.2403409034013748,1.0994254350662231,284.9475402832031,284.95001220703125,303.1994323730469,297.380859375,299.14727783203125,297.2242431640625,284.9476013183594,1.0,0.6470338702201843,0.4233264923095703,0.4233264923095703,1.0,1.0,-3.4128596782684326,1.093576431274414,2.3192832469940186,0.3212677538394928,0.961420476436615,0.961420476436615,0.0,195.04440307617188,205.0,77042.25,0.0,3401.480712890625,1.0,278.1499938964844,282.89276123046875,300.38531494140625,305.5707702636719,293.1499938964844,293.1499938964844,278.1499938964844,35962.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544109463691711,1.0,0.0,0.0,3.882435083389282,3.8824615478515625,1.0057769941340666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15409.5869140625,0.0,1807.16845703125,1895.4371337890625,0.0,2976.6005859375,0.9574357271194458,1.0,0.0,3.0,1.0,0.0
18018900,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8364927172660828,0.4132229089736938,0.3747401833534241,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9656011462211608,0.6269391775131226,0.5947972536087036,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8764191269874573,0.4781056940555572,0.3362481296062469,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8652228713035583,0.4598300158977508,0.438163161277771,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7034828662872314,0.2405746728181839,1.100815773010254,284.9481201171875,284.95001220703125,303.2011413574219,297.3706970214844,299.1431579589844,297.2221984863281,284.9481811523437,1.0,0.6485021710395813,0.4225996136665344,0.4225996136665344,1.0,1.0,-3.4162700176239014,1.0928149223327637,2.3234550952911377,0.3198058903217315,0.961165726184845,0.961165726184845,0.0,197.01222229003903,205.0,77037.0,0.0,3420.930419921875,1.0,278.1499938964844,282.8924255371094,300.3748474121094,305.5596923828125,293.1499938964844,293.1499938964844,278.1499938964844,35981.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547950387001038,1.0,0.0,0.0,3.882467746734619,3.8824942111968994,1.0057939334728871e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15401.4140625,0.0,1807.360595703125,1895.4371337890625,0.0,2980.201171875,0.957459270954132,1.0,0.0,3.0,1.0,0.0
18018960,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.83472740650177,0.4132525622844696,0.3748306035995483,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9635114669799804,0.6272504925727844,0.5951563715934753,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8747496008872986,0.4786961078643799,0.3367079198360443,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8635461926460266,0.4603004157543182,0.4386733174324035,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7020504474639893,0.2408050745725631,1.1021710634231567,284.94873046875,284.95001220703125,303.20263671875,297.36016845703125,299.1395568847656,297.22027587890625,284.94879150390625,1.0,0.6499036550521851,0.4219857454299927,0.4219857454299927,1.0,1.0,-3.419608354568481,1.092311978340149,2.327296495437622,0.3186193108558655,0.9611639976501464,0.9611639976501464,0.0,198.8709716796875,208.0,77034.3359375,0.0,3439.608642578125,1.0,278.1499938964844,282.89208984375,300.3641357421875,305.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,35987.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551762104034424,1.0,0.0,0.0,3.882588624954224,3.882614850997925,1.005856461233634e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15393.7001953125,0.0,1807.558837890625,1895.4371337890625,0.0,2983.77392578125,0.9574939012527466,1.0,0.0,3.0,1.0,0.0
18019020,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8314993381500244,0.4132992029190063,0.374994158744812,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9596123695373536,0.6278316378593445,0.5958349108695984,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8717406392097473,0.479848712682724,0.337604284286499,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.860521137714386,0.4612212479114532,0.4396679103374481,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6994434595108032,0.2412511855363845,1.1047810316085815,284.94952392578125,284.95001220703125,303.2049865722656,297.3381652832031,299.1323547363281,297.2167053222656,284.9495544433594,1.0,0.6525555849075317,0.4207580089569092,0.4207580089569092,1.0,1.0,-3.4260354042053223,1.0912368297576904,2.3347983360290527,0.31623575091362,0.961318016052246,0.961318016052246,0.0,202.3661193847656,211.0,77025.203125,0.0,3475.17919921875,1.0,278.1499938964844,282.8910522460937,300.3420104980469,305.5251770019531,293.1499938964844,293.1499938964844,278.1499938964844,35988.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559489250183105,1.0,0.0,0.0,3.883009195327759,3.88303542137146,1.0060743989015464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15377.09765625,0.0,1808.0882568359373,1895.4371337890625,0.0,2991.017578125,0.9575912356376648,1.0,0.0,3.0,1.0,0.0
18019080,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8314993381500244,0.4132992029190063,0.374994158744812,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9596123695373536,0.6278316378593445,0.5958349108695984,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8717406392097473,0.479848712682724,0.337604284286499,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.860521137714386,0.4612212479114532,0.4396679103374481,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6994434595108032,0.2412511855363845,1.1047810316085815,284.94952392578125,284.95001220703125,303.2049865722656,297.3381652832031,299.1323547363281,297.2167053222656,284.9495544433594,1.0,0.6525555849075317,0.4207580089569092,0.4207580089569092,1.0,1.0,-3.4260354042053223,1.0912368297576904,2.3347983360290527,0.31623575091362,0.961318016052246,0.961318016052246,0.0,202.3661193847656,211.0,77025.203125,0.0,3475.17919921875,1.0,278.1499938964844,282.8910522460937,300.3420104980469,305.5251770019531,293.1499938964844,293.1499938964844,278.1499938964844,35988.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559489250183105,1.0,0.0,0.0,3.883009195327759,3.88303542137146,1.0060743989015464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15377.09765625,0.0,1808.0882568359373,1895.4371337890625,0.0,2991.017578125,0.9575912356376648,1.0,0.0,3.0,1.0,0.0
18019140,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8285201191902161,0.4133448600769043,0.3751484453678131,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.955895185470581,0.6283155679702759,0.5964275002479553,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8689754605293274,0.4809251427650451,0.3384504020214081,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8577688336372375,0.4621331393718719,0.4406449198722839,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6970361471176147,0.2416747808456421,1.107267141342163,284.94976806640625,284.95001220703125,303.2065734863281,297.3149719238281,299.1249694824219,297.2132568359375,284.9497985839844,1.0,0.6550716161727905,0.4195302724838257,0.4195302724838257,1.0,1.0,-3.432117223739624,1.0900182723999023,2.3420989513397217,0.3137889206409454,0.9613261818885804,0.9613261818885804,0.0,205.6949920654297,214.0,77006.7734375,0.0,3509.083251953125,1.0,278.1499938964844,282.8896179199219,300.3188171386719,305.50030517578125,293.1499938964844,293.1499938964844,278.1499938964844,35991.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567357659339905,1.0,0.0,0.0,3.8832790851593018,3.883305311203003,1.006214233711944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15357.599609375,0.0,1808.45361328125,1895.4371337890625,0.0,2998.394775390625,0.9576537609100342,1.0,0.0,3.0,1.0,0.0
18019200,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8285201191902161,0.4133448600769043,0.3751484453678131,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.955895185470581,0.6283155679702759,0.5964275002479553,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8689754605293274,0.4809251427650451,0.3384504020214081,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8577688336372375,0.4621331393718719,0.4406449198722839,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6970361471176147,0.2416747808456421,1.107267141342163,284.94976806640625,284.95001220703125,303.2065734863281,297.3149719238281,299.1249694824219,297.2132568359375,284.9497985839844,1.0,0.6550716161727905,0.4195302724838257,0.4195302724838257,1.0,1.0,-3.432117223739624,1.0900182723999023,2.3420989513397217,0.3137889206409454,0.9613261818885804,0.9613261818885804,0.0,205.6949920654297,214.0,77006.7734375,0.0,3509.083251953125,1.0,278.1499938964844,282.8896179199219,300.3188171386719,305.50030517578125,293.1499938964844,293.1499938964844,278.1499938964844,35991.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567357659339905,1.0,0.0,0.0,3.8832790851593018,3.883305311203003,1.006214233711944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15357.599609375,0.0,1808.45361328125,1895.4371337890625,0.0,2998.394775390625,0.9576537609100342,1.0,0.0,3.0,1.0,0.0
18019260,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8256958723068237,0.413383424282074,0.3752947151660919,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.952264368534088,0.6287100911140442,0.5969328880310059,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8663533329963684,0.4819308519363403,0.3392450213432312,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8551926016807556,0.4630323052406311,0.4416077435016632,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6947479844093323,0.2420743703842163,1.1096335649490356,284.9496765136719,284.95001220703125,303.2074279785156,297.2906799316406,299.1173095703125,297.2099914550781,284.94970703125,1.0,0.6574902534484863,0.4182882905006408,0.4182882905006408,1.0,1.0,-3.437861442565918,1.0886207818984983,2.349240779876709,0.3112402558326721,0.9610676169395448,0.9610676169395448,0.0,208.9302978515625,217.0,76976.3515625,0.0,3541.747314453125,1.0,278.1499938964844,282.8879699707031,300.2945251464844,305.4735107421875,293.1499938964844,293.1499938964844,278.1499938964844,36001.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575270175933838,1.0,0.0,0.0,3.883086442947388,3.883112668991089,1.0061144166684244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15334.5869140625,0.0,1808.292724609375,1895.4371337890625,0.0,3005.81396484375,0.9576154947280884,1.0,0.0,3.0,1.0,0.0
18019320,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8256958723068237,0.413383424282074,0.3752947151660919,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.952264368534088,0.6287100911140442,0.5969328880310059,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8663533329963684,0.4819308519363403,0.3392450213432312,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8551926016807556,0.4630323052406311,0.4416077435016632,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6947479844093323,0.2420743703842163,1.1096335649490356,284.9496765136719,284.95001220703125,303.2074279785156,297.2906799316406,299.1173095703125,297.2099914550781,284.94970703125,1.0,0.6574902534484863,0.4182882905006408,0.4182882905006408,1.0,1.0,-3.437861442565918,1.0886207818984983,2.349240779876709,0.3112402558326721,0.9610676169395448,0.9610676169395448,0.0,208.9302978515625,217.0,76976.3515625,0.0,3541.747314453125,1.0,278.1499938964844,282.8879699707031,300.2945251464844,305.4735107421875,293.1499938964844,293.1499938964844,278.1499938964844,36001.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575270175933838,1.0,0.0,0.0,3.883086442947388,3.883112668991089,1.0061144166684244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15334.5869140625,0.0,1808.292724609375,1895.4371337890625,0.0,3005.81396484375,0.9576154947280884,1.0,0.0,3.0,1.0,0.0
18019380,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8229731917381287,0.4134040474891662,0.3754254281520843,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.948688805103302,0.6290401816368103,0.5973713397979736,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8638380765914917,0.4828883111476898,0.3400016129016876,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8527397513389587,0.4639075696468353,0.4425486326217651,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6925405263900757,0.2424491196870803,1.1118816137313845,284.949462890625,284.95001220703125,303.2076110839844,297.2654113769531,299.1095275878906,297.2068786621094,284.949462890625,1.0,0.6598330736160278,0.417046308517456,0.417046308517456,1.0,1.0,-3.4432923793792725,1.0870906114578247,2.3562018871307373,0.3086297810077667,0.960544764995575,0.960544764995575,0.0,212.1072998046875,220.0,76933.375,0.0,3573.42041015625,1.0,278.1499938964844,282.8863220214844,300.2692565917969,305.44482421875,293.1499938964844,293.1499938964844,278.1499938964844,36016.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583122491836548,1.0,0.0,0.0,3.882275342941284,3.882301807403565,1.0056942301162053e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15308.01171875,0.0,1807.3946533203125,1895.4371337890625,0.0,3013.177001953125,0.957440972328186,1.0,0.0,3.0,1.0,0.0
18019440,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8229731917381287,0.4134040474891662,0.3754254281520843,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.948688805103302,0.6290401816368103,0.5973713397979736,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8638380765914917,0.4828883111476898,0.3400016129016876,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8527397513389587,0.4639075696468353,0.4425486326217651,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6925405263900757,0.2424491196870803,1.1118816137313845,284.949462890625,284.95001220703125,303.2076110839844,297.2654113769531,299.1095275878906,297.2068786621094,284.949462890625,1.0,0.6598330736160278,0.417046308517456,0.417046308517456,1.0,1.0,-3.4432923793792725,1.0870906114578247,2.3562018871307373,0.3086297810077667,0.960544764995575,0.960544764995575,0.0,212.1072998046875,220.0,76933.375,0.0,3573.42041015625,1.0,278.1499938964844,282.8863220214844,300.2692565917969,305.44482421875,293.1499938964844,293.1499938964844,278.1499938964844,36016.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583122491836548,1.0,0.0,0.0,3.882275342941284,3.882301807403565,1.0056942301162053e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15308.01171875,0.0,1807.3946533203125,1895.4371337890625,0.0,3013.177001953125,0.957440972328186,1.0,0.0,3.0,1.0,0.0
18019500,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8216385245323181,0.4134072959423065,0.3754845261573791,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9469168782234192,0.6291877031326294,0.5975724458694458,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.86261385679245,0.4833545982837677,0.3403701782226562,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8515487313270569,0.4643357396125793,0.4430102407932281,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.691459596157074,0.2426279634237289,1.1129659414291382,284.9493103027344,284.95001220703125,303.2074584960937,297.2524719238281,299.1056213378906,297.20538330078125,284.9493103027344,1.0,0.6609825491905212,0.4164253175258636,0.4164253175258636,1.0,1.0,-3.4459078311920166,1.086282730102539,2.359625101089477,0.307304173707962,0.9601992964744568,0.9601992964744568,0.0,213.68243408203125,220.0,76907.5703125,0.0,3588.97412109375,1.0,278.1499938964844,282.8855285644531,300.2563171386719,305.4298400878906,293.1499938964844,293.1499938964844,278.1499938964844,36024.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85870361328125,1.0,0.0,0.0,3.881637573242188,3.881664037704468,1.0053638561657865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15293.5390625,0.0,1806.6624755859373,1895.4371337890625,0.0,3016.84716796875,0.9573020339012146,1.0,0.0,3.0,1.0,0.0
18019560,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8203188180923462,0.4134058654308319,0.3755392730236053,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9451557993888856,0.6293248534202576,0.597762942314148,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8614107966423035,0.4838141202926636,0.3407332897186279,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8503791689872742,0.4647573828697204,0.4434656798839569,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6903924345970154,0.2428011298179626,1.1140236854553225,284.9491882324219,284.95001220703125,303.2071533203125,297.23931884765625,299.1017761230469,297.20391845703125,284.9491882324219,1.0,0.6621184349060059,0.4158322513103485,0.4158322513103485,1.0,1.0,-3.4484596252441406,1.0855213403701782,2.362938404083252,0.30603888630867,0.9598333835601808,0.9598333835601808,0.0,215.24972534179688,223.0,76880.0703125,0.0,3604.35009765625,1.0,278.1499938964844,282.8847351074219,300.2431640625,305.4145202636719,293.1499938964844,293.1499938964844,278.1499938964844,36031.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590930700302124,1.0,0.0,0.0,3.880877733230591,3.880903959274292,1.0049701586467563e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15278.546875,0.0,1805.773681640625,1895.4371337890625,0.0,3020.499267578125,0.9571354985237122,1.0,0.0,3.0,1.0,0.0
18019620,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8177159428596497,0.413386583328247,0.3756336867809295,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9416661858558656,0.6295686364173889,0.5981125235557556,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8590651154518127,0.484714537858963,0.3414446711540222,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8480972647666931,0.4655773341655731,0.4443543553352356,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6882936358451843,0.2431277334690094,1.1160478591918943,284.9489440917969,284.95001220703125,303.20611572265625,297.2124938964844,299.0940246582031,297.2012023925781,284.9489440917969,1.0,0.6643484234809875,0.414646178483963,0.414646178483963,1.0,1.0,-3.4533541202545166,1.0839205980300903,2.369433641433716,0.3034765422344208,0.9589458107948304,0.9589458107948304,0.0,218.362060546875,226.0,76816.0703125,0.0,3634.5283203125,1.0,278.1499938964844,282.8832397460937,300.2162475585937,305.3825988769531,293.1499938964844,293.1499938964844,278.1499938964844,36046.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598544597625732,1.0,0.0,0.0,3.878865957260132,3.878892183303833,1.0039285598395509e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15246.166015625,0.0,1803.3846435546875,1895.4371337890625,0.0,3027.64013671875,0.9566916227340698,1.0,0.0,3.0,1.0,0.0
