time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019680,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8177159428596497,0.413386583328247,0.3756336867809295,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9416661858558656,0.6295686364173889,0.5981125235557556,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8590651154518127,0.484714537858963,0.3414446711540222,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8480972647666931,0.4655773341655731,0.4443543553352356,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6882936358451843,0.2431277334690094,1.1160478591918943,284.9489440917969,284.95001220703125,303.20611572265625,297.2124938964844,299.0940246582031,297.2012023925781,284.9489440917969,1.0,0.6643484234809875,0.414646178483963,0.414646178483963,1.0,1.0,-3.4533541202545166,1.0839205980300903,2.369433641433716,0.3034765422344208,0.9589458107948304,0.9589458107948304,0.0,218.362060546875,226.0,76816.0703125,0.0,3634.5283203125,1.0,278.1499938964844,282.8832397460937,300.2162475585937,305.3825988769531,293.1499938964844,293.1499938964844,278.1499938964844,36046.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598544597625732,1.0,0.0,0.0,3.878865957260132,3.878892183303833,1.0039285598395509e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15246.166015625,0.0,1803.3846435546875,1895.4371337890625,0.0,3027.64013671875,0.9566916227340698,1.0,0.0,3.0,1.0,0.0
18019740,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8151469826698303,0.413349986076355,0.3757121860980987,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.93821918964386,0.6297852396965027,0.598434567451477,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8567931056022644,0.4856017827987671,0.3421452343463897,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.845880925655365,0.4663717448711395,0.4452186524868011,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6862364411354065,0.2434329390525818,1.117974042892456,284.9486999511719,284.95001220703125,303.2045593261719,297.1850891113281,299.08624267578125,297.1986083984375,284.9486999511719,1.0,0.6665370464324951,0.4134600758552551,0.4134600758552551,1.0,1.0,-3.4580349922180176,1.0822280645370483,2.375807046890259,0.3008686602115631,0.9578908681869508,0.9578908681869508,0.0,221.4579620361328,229.0,76742.203125,0.0,3664.172607421875,1.0,278.1499938964844,282.8818359375,300.18878173828125,305.349365234375,293.1499938964844,293.1499938964844,278.1499938964844,36062.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606057167053223,1.0,0.0,0.0,3.8762946128845215,3.876320838928223,1.002597969090857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15211.2451171875,0.0,1800.302001953125,1895.4371337890625,0.0,3034.685791015625,0.9561217427253724,1.0,0.0,3.0,1.0,0.0
18019800,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8151469826698303,0.413349986076355,0.3757121860980987,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.93821918964386,0.6297852396965027,0.598434567451477,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8567931056022644,0.4856017827987671,0.3421452343463897,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.845880925655365,0.4663717448711395,0.4452186524868011,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6862364411354065,0.2434329390525818,1.117974042892456,284.9486999511719,284.95001220703125,303.2045593261719,297.1850891113281,299.08624267578125,297.1986083984375,284.9486999511719,1.0,0.6665370464324951,0.4134600758552551,0.4134600758552551,1.0,1.0,-3.4580349922180176,1.0822280645370483,2.375807046890259,0.3008686602115631,0.9578908681869508,0.9578908681869508,0.0,221.4579620361328,229.0,76742.203125,0.0,3664.172607421875,1.0,278.1499938964844,282.8818359375,300.18878173828125,305.349365234375,293.1499938964844,293.1499938964844,278.1499938964844,36062.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606057167053223,1.0,0.0,0.0,3.8762946128845215,3.876320838928223,1.002597969090857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15211.2451171875,0.0,1800.302001953125,1895.4371337890625,0.0,3034.685791015625,0.9561217427253724,1.0,0.0,3.0,1.0,0.0
18019860,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8126015663146973,0.4132972061634063,0.3757756948471069,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9348215460777284,0.6299804449081421,0.5987346172332764,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8545938730239868,0.4864834547042846,0.3428403437137604,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.84372478723526,0.4671410620212555,0.4460588991641998,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.6842178106307983,0.2437168955802917,1.1198031902313232,284.9484558105469,284.95001220703125,303.2024841308594,297.1571655273437,299.0783386230469,297.1961975097656,284.9484558105469,1.0,0.6686882972717285,0.4122674763202667,0.4122674763202667,1.0,1.0,-3.462519645690918,1.0804322957992554,2.382087469100952,0.2981992661952972,0.9566791653633118,0.9566791653633118,0.0,224.5398101806641,232.0,76658.5625,0.0,3693.330810546875,1.0,278.1499938964844,282.8804931640625,300.16082763671875,305.31494140625,293.1499938964844,293.1499938964844,278.1499938964844,36077.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613380193710327,1.0,0.0,0.0,3.873157978057861,3.8731842041015625,1.0009761126639205e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15173.861328125,0.0,1796.517333984375,1895.4371337890625,0.0,3041.5546875,0.9554245471954346,1.0,0.0,3.0,1.0,0.0
18019920,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8126015663146973,0.4132972061634063,0.3757756948471069,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9348215460777284,0.6299804449081421,0.5987346172332764,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8545938730239868,0.4864834547042846,0.3428403437137604,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.84372478723526,0.4671410620212555,0.4460588991641998,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.6842178106307983,0.2437168955802917,1.1198031902313232,284.9484558105469,284.95001220703125,303.2024841308594,297.1571655273437,299.0783386230469,297.1961975097656,284.9484558105469,1.0,0.6686882972717285,0.4122674763202667,0.4122674763202667,1.0,1.0,-3.462519645690918,1.0804322957992554,2.382087469100952,0.2981992661952972,0.9566791653633118,0.9566791653633118,0.0,224.5398101806641,232.0,76658.5625,0.0,3693.330810546875,1.0,278.1499938964844,282.8804931640625,300.16082763671875,305.31494140625,293.1499938964844,293.1499938964844,278.1499938964844,36077.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613380193710327,1.0,0.0,0.0,3.873157978057861,3.8731842041015625,1.0009761126639205e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15173.861328125,0.0,1796.517333984375,1895.4371337890625,0.0,3041.5546875,0.9554245471954346,1.0,0.0,3.0,1.0,0.0
18019980,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.810069739818573,0.4132300913333893,0.375825822353363,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9314796328544616,0.6301595568656921,0.5990182161331177,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8524660468101501,0.487366646528244,0.3435351848602295,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8416239619255066,0.4678868353366852,0.4468764960765838,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6822353005409241,0.2439804226160049,1.1215389966964722,284.9482421875,284.95001220703125,303.20001220703125,297.12890625,299.0704040527344,297.1939697265625,284.9482421875,1.0,0.670806348323822,0.4110749065876007,0.4110749065876007,1.0,1.0,-3.4668285846710205,1.078558325767517,2.388270378112793,0.2954882085323334,0.9553508758544922,0.9553508758544922,0.0,227.6104736328125,235.0,76566.5625,0.0,3722.063720703125,1.0,278.1499938964844,282.8792724609375,300.1324768066406,305.27947998046875,293.1499938964844,293.1499938964844,278.1499938964844,36090.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86204993724823,1.0,0.0,0.0,3.869515419006348,3.8695414066314697,9.990941407522769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15134.4541015625,0.0,1792.09912109375,1895.4371337890625,0.0,3048.23193359375,0.9546127319335938,1.0,0.0,3.0,1.0,0.0
18020040,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.810069739818573,0.4132300913333893,0.375825822353363,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9314796328544616,0.6301595568656921,0.5990182161331177,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8524660468101501,0.487366646528244,0.3435351848602295,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8416239619255066,0.4678868353366852,0.4468764960765838,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6822353005409241,0.2439804226160049,1.1215389966964722,284.9482421875,284.95001220703125,303.20001220703125,297.12890625,299.0704040527344,297.1939697265625,284.9482421875,1.0,0.670806348323822,0.4110749065876007,0.4110749065876007,1.0,1.0,-3.4668285846710205,1.078558325767517,2.388270378112793,0.2954882085323334,0.9553508758544922,0.9553508758544922,0.0,227.6104736328125,235.0,76566.5625,0.0,3722.063720703125,1.0,278.1499938964844,282.8792724609375,300.1324768066406,305.27947998046875,293.1499938964844,293.1499938964844,278.1499938964844,36090.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86204993724823,1.0,0.0,0.0,3.869515419006348,3.8695414066314697,9.990941407522769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15134.4541015625,0.0,1792.09912109375,1895.4371337890625,0.0,3048.23193359375,0.9546127319335938,1.0,0.0,3.0,1.0,0.0
18020100,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8088056445121765,0.4131927788257599,0.3758474588394165,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.929831087589264,0.6302456259727478,0.599156379699707,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.851427435874939,0.4878103733062744,0.3438837826251983,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8405932784080505,0.4682532846927643,0.4472790956497192,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6812578439712524,0.2441064566373825,1.1223809719085691,284.9481506347656,284.95001220703125,303.1986083984375,297.1146850585937,299.06640625,297.1929016113281,284.9481506347656,1.0,0.6718564033508301,0.4104786217212677,0.4104786217212677,1.0,1.0,-3.4689364433288574,1.0775991678237915,2.3913371562957764,0.2941199839115143,0.9546600580215454,0.9546600580215454,0.0,229.1440277099609,235.0,76518.4453125,0.0,3736.33154296875,1.0,278.1499938964844,282.878662109375,300.11822509765625,305.2615051269531,293.1499938964844,293.1499938964844,278.1499938964844,36097.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624019622802734,1.0,0.0,0.0,3.8675637245178223,3.867589950561523,9.98086647996388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15114.2724609375,0.0,1789.7276611328125,1895.4371337890625,0.0,3051.5341796875,0.9541771411895752,1.0,0.0,3.0,1.0,0.0
18020160,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8075422048568726,0.4131531417369842,0.3758668005466461,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9281997680664062,0.6303297281265259,0.5992923974990845,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8504064083099365,0.4882562458515167,0.3442335128784179,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8395759463310242,0.4686154425144195,0.4476775228977203,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6802899837493896,0.2442285567522049,1.1232047080993652,284.9481201171875,284.95001220703125,303.1971130371094,297.10040283203125,299.0626220703125,297.1918640136719,284.9481201171875,1.0,0.6729003190994263,0.4099283516407013,0.4099283516407013,1.0,1.0,-3.4710140228271484,1.076748967170715,2.394264936447144,0.2928662896156311,0.9540069103240968,0.9540069103240968,0.0,230.6753845214844,238.0,76470.90625,0.0,3750.52685546875,1.0,278.1499938964844,282.8781433105469,300.1039428710937,305.2434997558594,293.1499938964844,293.1499938964844,278.1499938964844,36101.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627509474754333,1.0,0.0,0.0,3.8655874729156494,3.865613698959351,9.97066877062025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15094.2158203125,0.0,1787.3126220703125,1895.4371337890625,0.0,3054.8076171875,0.9537352919578552,1.0,0.0,3.0,1.0,0.0
18020220,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8050135970115662,0.4130648076534271,0.3758969902992248,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9249932765960692,0.6304918527603149,0.5995577573776245,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8484198451042175,0.4891607165336609,0.3449407815933227,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8375785946846008,0.4693228006362915,0.4484578967094421,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6783795356750488,0.2444569915533065,1.1247800588607788,284.94805908203125,284.95001220703125,303.19390869140625,297.0718078613281,299.0550537109375,297.18994140625,284.9480895996094,1.0,0.6749658584594727,0.4088278412818908,0.4088278412818908,1.0,1.0,-3.475054979324341,1.0750141143798828,2.400040864944458,0.2903465032577514,0.9526708722114564,0.9526708722114564,0.0,233.7291259765625,226.0,76372.1875,0.0,3778.62890625,1.0,278.1499938964844,282.8771057128906,300.07525634765625,305.20709228515625,293.1499938964844,293.1499938964844,278.1499938964844,36108.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634332418441772,1.0,0.0,0.0,3.861439228057861,3.861465215682984,9.949280865839685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15053.390625,0.0,1782.23046875,1895.4371337890625,0.0,3061.208251953125,0.9528059363365172,1.0,0.0,3.0,1.0,0.0
18020280,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8050135970115662,0.4130648076534271,0.3758969902992248,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9249932765960692,0.6304918527603149,0.5995577573776245,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8484198451042175,0.4891607165336609,0.3449407815933227,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8375785946846008,0.4693228006362915,0.4484578967094421,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6783795356750488,0.2444569915533065,1.1247800588607788,284.94805908203125,284.95001220703125,303.19390869140625,297.0718078613281,299.0550537109375,297.18994140625,284.9480895996094,1.0,0.6749658584594727,0.4088278412818908,0.4088278412818908,1.0,1.0,-3.475054979324341,1.0750141143798828,2.400040864944458,0.2903465032577514,0.9526708722114564,0.9526708722114564,0.0,233.7291259765625,226.0,76372.1875,0.0,3778.62890625,1.0,278.1499938964844,282.8771057128906,300.07525634765625,305.20709228515625,293.1499938964844,293.1499938964844,278.1499938964844,36108.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634332418441772,1.0,0.0,0.0,3.861439228057861,3.861465215682984,9.949280865839685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15053.390625,0.0,1782.23046875,1895.4371337890625,0.0,3061.208251953125,0.9528059363365172,1.0,0.0,3.0,1.0,0.0
18020340,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8085498809814453,0.4129967987537384,0.3756740391254425,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.929892122745514,0.6306638717651367,0.5995509028434753,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8525489568710327,0.4900883138179779,0.345454603433609,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8414605855941772,0.4700369238853454,0.4489624798297882,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.6817167401313782,0.2446966171264648,1.1250591278076172,284.9463806152344,284.95001220703125,303.1903991699219,297.0431823730469,299.0473937988281,297.188232421875,284.94635009765625,1.0,0.6727176904678345,0.407727301120758,0.407727301120758,1.0,1.0,-3.476341962814331,1.0723005533218384,2.404041290283203,0.2875089943408966,0.9496800899505616,0.9496800899505616,0.0,229.64761352539065,214.0,76224.1484375,0.0,3757.6064453125,1.0,278.1499938964844,282.8752746582031,300.0463256835937,305.1681823730469,293.1499938964844,293.1499938964844,278.1499938964844,36169.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864060640335083,1.0,0.0,0.0,3.855464220046997,3.855490207672119,9.91851493381546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15001.3681640625,0.0,1775.3377685546875,1895.4371337890625,0.0,3067.09326171875,0.9514867663383484,1.0,0.0,3.0,1.0,0.0
18020400,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8085498809814453,0.4129967987537384,0.3756740391254425,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.929892122745514,0.6306638717651367,0.5995509028434753,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8525489568710327,0.4900883138179779,0.345454603433609,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8414605855941772,0.4700369238853454,0.4489624798297882,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.6817167401313782,0.2446966171264648,1.1250591278076172,284.9463806152344,284.95001220703125,303.1903991699219,297.0431823730469,299.0473937988281,297.188232421875,284.94635009765625,1.0,0.6727176904678345,0.407727301120758,0.407727301120758,1.0,1.0,-3.476341962814331,1.0723005533218384,2.404041290283203,0.2875089943408966,0.9496800899505616,0.9496800899505616,0.0,229.64761352539065,214.0,76224.1484375,0.0,3757.6064453125,1.0,278.1499938964844,282.8752746582031,300.0463256835937,305.1681823730469,293.1499938964844,293.1499938964844,278.1499938964844,36169.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864060640335083,1.0,0.0,0.0,3.855464220046997,3.855490207672119,9.91851493381546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15001.3681640625,0.0,1775.3377685546875,1895.4371337890625,0.0,3067.09326171875,0.9514867663383484,1.0,0.0,3.0,1.0,0.0
18020460,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8153932690620422,0.4129866659641266,0.3753568530082702,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.939500331878662,0.6308786869049072,0.5994304418563843,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8604100942611694,0.4910908639431,0.345906138420105,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8488969206809998,0.4707834124565124,0.4493440687656402,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6881902813911438,0.2449788153171539,1.1247973442077637,284.9453430175781,284.95001220703125,303.1866455078125,297.01470947265625,299.03985595703125,297.18719482421875,284.9453430175781,1.0,0.668635904788971,0.4065928757190704,0.4065928757190704,1.0,1.0,-3.476503133773804,1.0690934658050537,2.40740966796875,0.2843804061412811,0.9461239576339722,0.9461239576339722,0.0,221.7967834472656,202.0,76040.4375,0.0,3711.42578125,1.0,278.1499938964844,282.8746337890625,300.0172119140625,305.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,36235.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645450472831726,1.0,0.0,0.0,3.8466293811798096,3.846655368804932,9.873109547697825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14940.9365234375,0.0,1764.9862060546875,1895.4371337890625,0.0,3071.6376953125,0.9495441913604736,1.0,0.0,3.0,1.0,0.0
18020520,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8153932690620422,0.4129866659641266,0.3753568530082702,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.939500331878662,0.6308786869049072,0.5994304418563843,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8604100942611694,0.4910908639431,0.345906138420105,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8488969206809998,0.4707834124565124,0.4493440687656402,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6881902813911438,0.2449788153171539,1.1247973442077637,284.9453430175781,284.95001220703125,303.1866455078125,297.01470947265625,299.03985595703125,297.18719482421875,284.9453430175781,1.0,0.668635904788971,0.4065928757190704,0.4065928757190704,1.0,1.0,-3.476503133773804,1.0690934658050537,2.40740966796875,0.2843804061412811,0.9461239576339722,0.9461239576339722,0.0,221.7967834472656,202.0,76040.4375,0.0,3711.42578125,1.0,278.1499938964844,282.8746337890625,300.0172119140625,305.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,36235.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645450472831726,1.0,0.0,0.0,3.8466293811798096,3.846655368804932,9.873109547697825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14940.9365234375,0.0,1764.9862060546875,1895.4371337890625,0.0,3071.6376953125,0.9495441913604736,1.0,0.0,3.0,1.0,0.0
18020580,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8243637084960938,0.4130356311798095,0.3750194013118744,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.9520789980888368,0.6311473250389099,0.5992810130119324,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8710961937904358,0.4921825528144836,0.3463607430458069,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8590261936187744,0.4715683460235595,0.449683278799057,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.6969118118286133,0.245310291647911,1.1243840456008911,284.9452209472656,284.95001220703125,303.1827087402344,296.9864807128906,299.0326843261719,297.18682861328125,284.9452209472656,1.0,0.6635079979896545,0.4054584205150604,0.4054584205150604,1.0,1.0,-3.4763760566711426,1.0657761096954346,2.410599946975708,0.2811933755874634,0.9428327083587646,0.9428327083587646,0.0,211.9329833984375,190.0,75845.6015625,0.0,3652.588623046875,1.0,278.1499938964844,282.8749389648437,299.9884948730469,305.08270263671875,293.1499938964844,293.1499938964844,278.1499938964844,36266.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649259209632874,1.0,0.0,0.0,3.8364973068237305,3.836523294448853,9.821167168411191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14878.701171875,0.0,1752.8197021484375,1895.4371337890625,0.0,3075.21044921875,0.9472889304161072,1.0,0.0,3.0,1.0,0.0
18020640,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8243637084960938,0.4130356311798095,0.3750194013118744,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.9520789980888368,0.6311473250389099,0.5992810130119324,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8710961937904358,0.4921825528144836,0.3463607430458069,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8590261936187744,0.4715683460235595,0.449683278799057,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.6969118118286133,0.245310291647911,1.1243840456008911,284.9452209472656,284.95001220703125,303.1827087402344,296.9864807128906,299.0326843261719,297.18682861328125,284.9452209472656,1.0,0.6635079979896545,0.4054584205150604,0.4054584205150604,1.0,1.0,-3.4763760566711426,1.0657761096954346,2.410599946975708,0.2811933755874634,0.9428327083587646,0.9428327083587646,0.0,211.9329833984375,190.0,75845.6015625,0.0,3652.588623046875,1.0,278.1499938964844,282.8749389648437,299.9884948730469,305.08270263671875,293.1499938964844,293.1499938964844,278.1499938964844,36266.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649259209632874,1.0,0.0,0.0,3.8364973068237305,3.836523294448853,9.821167168411191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14878.701171875,0.0,1752.8197021484375,1895.4371337890625,0.0,3075.21044921875,0.9472889304161072,1.0,0.0,3.0,1.0,0.0
18020700,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8295013904571533,0.4130726754665375,0.3748491406440735,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9590409398078918,0.6313080787658691,0.5992130637168884,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8773439526557922,0.4927731454372406,0.3466046452522278,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8649603724479675,0.4719677269458771,0.4498455226421356,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7019364833831787,0.2454910278320312,1.1241728067398071,284.9452819824219,284.95001220703125,303.1806945800781,296.9725036621094,299.0292053222656,297.1868591308594,284.9452819824219,1.0,0.6607354879379272,0.4048911929130554,0.4048911929130554,1.0,1.0,-3.4763245582580566,1.0641189813613892,2.412205696105957,0.2795955240726471,0.9413207173347472,0.9413207173347472,0.0,206.597900390625,190.0,75748.0546875,0.0,3620.8076171875,1.0,278.1499938964844,282.8752136230469,299.974365234375,305.0613098144531,293.1499938964844,293.1499938964844,278.1499938964844,36272.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650963306427002,1.0,0.0,0.0,3.8313302993774414,3.831356048583984,9.794730431167409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14847.853515625,0.0,1746.5611572265625,1895.4371337890625,0.0,3076.80908203125,0.9461320042610168,1.0,0.0,3.0,1.0,0.0
18020760,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8350652456283569,0.4131120145320892,0.3746767342090606,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.9662523865699768,0.6314899325370789,0.5991571545600891,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8841476440429688,0.4934001266956329,0.3468669652938843,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8714337944984436,0.4723663628101349,0.4500025808811188,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7073372602462769,0.2456788271665573,1.1239674091339111,284.9455261230469,284.95001220703125,303.1786193847656,296.9586181640625,299.0262145996094,297.1869812011719,284.9455261230469,1.0,0.6578861474990845,0.4044120013713836,0.4044120013713836,1.0,1.0,-3.476308107376098,1.062711238861084,2.413596868515014,0.2782369256019592,0.939985454082489,0.939985454082489,0.0,201.1156463623047,178.0,75655.1640625,0.0,3588.236572265625,1.0,278.1499938964844,282.8756103515625,299.9604187011719,305.040283203125,293.1499938964844,293.1499938964844,278.1499938964844,36271.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865263044834137,1.0,0.0,0.0,3.826310634613037,3.82633638381958,9.769081543709035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14818.21875,0.0,1740.442138671875,1895.4371337890625,0.0,3078.373046875,0.94500470161438,1.0,0.0,3.0,1.0,0.0
18020820,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8477485179901123,0.4132014513015747,0.3743285536766052,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9811161160469056,0.6319102048873901,0.5990859270095825,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8995401859283447,0.4947580695152282,0.3474544882774353,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8861454725265503,0.4731636941432953,0.4503030776977539,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7188089489936829,0.2460742741823196,1.1235843896865845,284.9459533691406,284.95001220703125,303.1744384765625,296.9312438964844,299.0205078125,297.18756103515625,284.94598388671875,1.0,0.6519992351531982,0.4034536182880401,0.4034536182880401,1.0,1.0,-3.4764115810394287,1.0599696636199951,2.4164419174194336,0.2755581736564636,0.937553882598877,0.937553882598877,0.0,189.79080200195312,166.0,75475.984375,0.0,3521.284423828125,1.0,278.1499938964844,282.8762512207031,299.9329528808594,304.999267578125,293.1499938964844,293.1499938964844,278.1499938964844,36260.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655922412872314,1.0,0.0,0.0,3.816739559173584,3.816765308380127,9.72027009993326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14761.0966796875,0.0,1728.7484130859375,1895.4371337890625,0.0,3081.46142578125,0.9428477883338928,1.0,0.0,3.0,1.0,0.0
18020880,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8477485179901123,0.4132014513015747,0.3743285536766052,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9811161160469056,0.6319102048873901,0.5990859270095825,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8995401859283447,0.4947580695152282,0.3474544882774353,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8861454725265503,0.4731636941432953,0.4503030776977539,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7188089489936829,0.2460742741823196,1.1235843896865845,284.9459533691406,284.95001220703125,303.1744384765625,296.9312438964844,299.0205078125,297.18756103515625,284.94598388671875,1.0,0.6519992351531982,0.4034536182880401,0.4034536182880401,1.0,1.0,-3.4764115810394287,1.0599696636199951,2.4164419174194336,0.2755581736564636,0.937553882598877,0.937553882598877,0.0,189.79080200195312,166.0,75475.984375,0.0,3521.284423828125,1.0,278.1499938964844,282.8762512207031,299.9329528808594,304.999267578125,293.1499938964844,293.1499938964844,278.1499938964844,36260.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655922412872314,1.0,0.0,0.0,3.816739559173584,3.816765308380127,9.72027009993326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14761.0966796875,0.0,1728.7484130859375,1895.4371337890625,0.0,3081.46142578125,0.9428477883338928,1.0,0.0,3.0,1.0,0.0
18020940,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8627287149429321,0.4133041203022003,0.3739868104457855,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.995771050453186,0.6325035691261292,0.5991504192352295,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9182307124137878,0.4962109625339508,0.3481097817420959,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9031323194503784,0.473961740732193,0.4505982398986816,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7310611009597778,0.2464848309755325,1.1232521533966064,284.94586181640625,284.95001220703125,303.1701965332031,296.90447998046875,299.0149230957031,297.1884155273437,284.94586181640625,1.0,0.6458864212036133,0.4024952054023742,0.4024952054023742,1.0,1.0,-3.475701093673706,1.056941270828247,2.418759822845459,0.2727824449539184,0.934732973575592,0.934732973575592,0.0,178.2725830078125,154.0,75283.953125,0.0,3452.356201171875,1.0,278.1499938964844,282.8765563964844,299.9060974121094,304.9583435058594,293.1499938964844,293.1499938964844,278.1499938964844,36266.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658856749534607,1.0,0.0,0.0,3.806792736053467,3.806818246841431,9.669672635936877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14701.7529296875,0.0,1716.7833251953125,1895.4371337890625,0.0,3084.21435546875,0.9406134486198424,1.0,0.0,3.0,1.0,0.0
18021000,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8627287149429321,0.4133041203022003,0.3739868104457855,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.995771050453186,0.6325035691261292,0.5991504192352295,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9182307124137878,0.4962109625339508,0.3481097817420959,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9031323194503784,0.473961740732193,0.4505982398986816,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7310611009597778,0.2464848309755325,1.1232521533966064,284.94586181640625,284.95001220703125,303.1701965332031,296.90447998046875,299.0149230957031,297.1884155273437,284.94586181640625,1.0,0.6458864212036133,0.4024952054023742,0.4024952054023742,1.0,1.0,-3.475701093673706,1.056941270828247,2.418759822845459,0.2727824449539184,0.934732973575592,0.934732973575592,0.0,178.2725830078125,154.0,75283.953125,0.0,3452.356201171875,1.0,278.1499938964844,282.8765563964844,299.9060974121094,304.9583435058594,293.1499938964844,293.1499938964844,278.1499938964844,36266.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658856749534607,1.0,0.0,0.0,3.806792736053467,3.806818246841431,9.669672635936877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14701.7529296875,0.0,1716.7833251953125,1895.4371337890625,0.0,3084.21435546875,0.9406134486198424,1.0,0.0,3.0,1.0,0.0
18021060,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8755967617034912,0.4133220911026001,0.3737149536609649,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.9990000128746032,0.6342918872833252,0.5830440521240234,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.9351617693901062,0.4976219534873962,0.3488508760929107,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.9185068607330322,0.4746782779693603,0.4509664475917816,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.7413220405578613,0.2468323111534118,1.12332022190094,284.9359130859375,284.95001220703125,303.1659545898437,296.87847900390625,299.0086975097656,297.18994140625,284.9352722167969,1.0,0.6386149525642395,0.4015576243400574,0.4015576243400574,1.0,1.0,-3.458885908126831,1.0483752489089966,2.410510540008545,0.2684248089790344,0.9226207733154296,0.9226207733154296,0.0,168.9890899658203,142.0,74804.796875,0.0,3356.29150390625,1.0,278.1499938964844,282.87139892578125,299.87841796875,304.9051818847656,293.1499938964844,293.1499938964844,278.1499938964844,36625.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659117221832275,1.0,0.0,0.0,3.787005662918091,3.787031173706055,9.569411076881806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14579.494140625,0.0,1695.8607177734375,1895.4371337890625,0.0,3084.45849609375,0.936293363571167,1.0,0.0,3.0,1.0,0.0
18021120,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8755967617034912,0.4133220911026001,0.3737149536609649,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.9990000128746032,0.6342918872833252,0.5830440521240234,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.9351617693901062,0.4976219534873962,0.3488508760929107,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.9185068607330322,0.4746782779693603,0.4509664475917816,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.7413220405578613,0.2468323111534118,1.12332022190094,284.9359130859375,284.95001220703125,303.1659545898437,296.87847900390625,299.0086975097656,297.18994140625,284.9352722167969,1.0,0.6386149525642395,0.4015576243400574,0.4015576243400574,1.0,1.0,-3.458885908126831,1.0483752489089966,2.410510540008545,0.2684248089790344,0.9226207733154296,0.9226207733154296,0.0,168.9890899658203,142.0,74804.796875,0.0,3356.29150390625,1.0,278.1499938964844,282.87139892578125,299.87841796875,304.9051818847656,293.1499938964844,293.1499938964844,278.1499938964844,36625.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659117221832275,1.0,0.0,0.0,3.787005662918091,3.787031173706055,9.569411076881806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14579.494140625,0.0,1695.8607177734375,1895.4371337890625,0.0,3084.45849609375,0.936293363571167,1.0,0.0,3.0,1.0,0.0
18021180,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8886018395423889,0.413258820772171,0.3733817040920257,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.9990000128746032,0.6396462917327881,0.5578631162643433,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.9516422748565674,0.4990052282810211,0.3495853543281555,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.9346449971199036,0.4753110408782959,0.451272189617157,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.7517539262771606,0.2471157610416412,1.1232057809829712,284.927001953125,284.95001220703125,303.1617736816406,296.8533020019531,299.0057373046875,297.19744873046875,284.9267272949219,1.0,0.6297457218170166,0.4006200432777405,0.4006200432777405,1.0,1.0,-3.429001808166504,1.0353201627731323,2.393681526184082,0.2621712386608124,0.9035254716873168,0.9035254716873168,0.0,159.96238708496094,145.0,73921.7734375,0.0,3234.322265625,1.0,278.1499938964844,282.8729553222656,299.8480834960937,304.8189392089844,293.1499938964844,293.1499938964844,278.1499938964844,37254.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648405075073242,1.0,0.0,0.0,3.740445137023926,3.740470170974731,9.335548725175612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14363.28515625,0.0,1645.76318359375,1895.4371337890625,0.0,3074.409423828125,0.9262974262237548,1.0,0.0,3.0,1.0,0.0
18021240,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8886018395423889,0.413258820772171,0.3733817040920257,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.9990000128746032,0.6396462917327881,0.5578631162643433,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.9516422748565674,0.4990052282810211,0.3495853543281555,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.9346449971199036,0.4753110408782959,0.451272189617157,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.7517539262771606,0.2471157610416412,1.1232057809829712,284.927001953125,284.95001220703125,303.1617736816406,296.8533020019531,299.0057373046875,297.19744873046875,284.9267272949219,1.0,0.6297457218170166,0.4006200432777405,0.4006200432777405,1.0,1.0,-3.429001808166504,1.0353201627731323,2.393681526184082,0.2621712386608124,0.9035254716873168,0.9035254716873168,0.0,159.96238708496094,145.0,73921.7734375,0.0,3234.322265625,1.0,278.1499938964844,282.8729553222656,299.8480834960937,304.8189392089844,293.1499938964844,293.1499938964844,278.1499938964844,37254.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648405075073242,1.0,0.0,0.0,3.740445137023926,3.740470170974731,9.335548725175612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14363.28515625,0.0,1645.76318359375,1895.4371337890625,0.0,3074.409423828125,0.9262974262237548,1.0,0.0,3.0,1.0,0.0
18021300,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.8932770490646362,0.4132709205150604,0.3732796609401703,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9990000128746032,0.6432864665985107,0.5492446422576904,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.957419455051422,0.4997589886188507,0.3500154316425323,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9404338002204896,0.4756618738174438,0.4514859318733215,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.7555921077728271,0.2472757697105407,1.1233967542648315,284.929931640625,284.95001220703125,303.15972900390625,296.8410949707031,299.0079345703125,297.2059326171875,284.93023681640625,1.0,0.6271625757217407,0.400151252746582,0.400151252746582,1.0,1.0,-3.419497013092041,1.0306953191757202,2.3888018131256104,0.2594603598117828,0.8982321619987488,0.8982321619987488,0.0,156.97129821777344,145.0,73523.828125,0.0,3195.17138671875,1.0,278.1499938964844,282.87957763671875,299.8336181640625,304.7734680175781,293.1499938964844,293.1499938964844,278.1499938964844,37313.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639428019523621,1.0,0.0,0.0,3.7145819664001465,3.714606761932373,9.206894446833758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14265.3564453125,0.0,1616.2147216796875,1895.4371337890625,0.0,3065.98828125,0.9206416606903076,1.0,0.0,3.0,1.0,0.0
18021360,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.8967041373252869,0.413318932056427,0.373241126537323,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.9990000128746032,0.6468849182128906,0.5431001782417297,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.9616677165031432,0.500564455986023,0.3505048155784607,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.9446761012077332,0.4760439395904541,0.4517608880996704,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.7584723830223083,0.2474651038646698,1.1238501071929932,284.9354858398437,284.95001220703125,303.1576843261719,296.8291320800781,299.01275634765625,297.2161560058594,284.93585205078125,1.0,0.6253390908241272,0.39992755651474,0.39992755651474,1.0,1.0,-3.413519382476806,1.0279428958892822,2.3855764865875244,0.2579899132251739,0.896493136882782,0.896493136882782,0.0,154.90518188476562,163.0,73237.265625,0.0,3169.567626953125,1.0,278.1499938964844,282.88653564453125,299.8210144042969,304.7365417480469,293.1499938964844,293.1499938964844,278.45001220703125,37133.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630777597427368,1.0,0.0,0.0,3.6947877407073975,3.694812536239624,9.10903338535718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13214.0263671875,0.0,1592.15380859375,1895.4371337890625,0.0,3057.873779296875,0.9161391258239746,1.0,0.0,3.0,1.0,0.0
18021420,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8947692513465881,0.41413614153862,0.3738529086112976,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9990000128746032,0.6531530618667603,0.5474211573600769,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9604823589324952,0.502930223941803,0.352039098739624,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9427843689918518,0.477424681186676,0.4529472887516022,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.7572072148323059,0.2482371181249618,1.1270264387130735,285.0301818847656,284.95001220703125,303.1537475585937,296.8060607910156,299.0262145996094,297.2389831542969,285.02880859375,1.0,0.6286624670028687,0.3994802236557007,0.3994802236557007,1.0,1.0,-3.426501512527466,1.0311681032180786,2.3953332901000977,0.2578499317169189,1.0,1.0,0.0,156.72010803222656,181.0,72748.7421875,0.0,3209.71875,1.0,278.44342041015625,282.99591064453125,299.79107666015625,304.6068115234375,293.1499938964844,293.1499938964844,278.1499938964844,32939.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574073910713196,1.0,0.0,0.0,3.821248769760132,3.8212738037109375,9.743250757310309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14972.19921875,0.0,1708.1920166015625,1895.4371337890625,0.0,3004.692138671875,0.9415328502655028,1.0,0.0,3.0,1.0,0.0
18021480,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8947692513465881,0.41413614153862,0.3738529086112976,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9990000128746032,0.6531530618667603,0.5474211573600769,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9604823589324952,0.502930223941803,0.352039098739624,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9427843689918518,0.477424681186676,0.4529472887516022,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.7572072148323059,0.2482371181249618,1.1270264387130735,285.0301818847656,284.95001220703125,303.1537475585937,296.8060607910156,299.0262145996094,297.2389831542969,285.02880859375,1.0,0.6286624670028687,0.3994802236557007,0.3994802236557007,1.0,1.0,-3.426501512527466,1.0311681032180786,2.3953332901000977,0.2578499317169189,1.0,1.0,0.0,156.72010803222656,181.0,72748.7421875,0.0,3209.71875,1.0,278.44342041015625,282.99591064453125,299.79107666015625,304.6068115234375,293.1499938964844,293.1499938964844,278.1499938964844,32939.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574073910713196,1.0,0.0,0.0,3.821248769760132,3.8212738037109375,9.743250757310309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14972.19921875,0.0,1708.1920166015625,1895.4371337890625,0.0,3004.692138671875,0.9415328502655028,1.0,0.0,3.0,1.0,0.0
