time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021540,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8836369514465332,0.4136421978473663,0.3739523291587829,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9990000128746032,0.6544491648674011,0.5679416656494141,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9490389823913574,0.5041138529777527,0.3532616198062897,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9301943182945251,0.4778033494949341,0.4538142085075378,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.7488877773284912,0.2484562695026397,1.129953384399414,284.9166259765625,284.95001220703125,303.1499938964844,296.7842102050781,299.02130126953125,297.2336120605469,284.91845703125,1.0,0.6370561122894287,0.399032860994339,0.399032860994339,1.0,1.0,-3.457322120666504,1.0405079126358032,2.4168143272399902,0.2601974904537201,0.9152589440345764,0.9152589440345764,0.0,164.22557067871094,184.0,74111.9453125,0.0,3324.94580078125,1.0,278.1568908691406,282.8547058105469,299.8072509765625,304.794677734375,293.1499938964844,293.1499938964844,278.1499938964844,37220.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653910160064697,1.0,0.0,0.0,3.769156455993652,3.769181966781616,9.479416576141376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14397.859375,0.0,1679.2491455078125,1895.4371337890625,0.0,3079.573486328125,0.9329821467399596,1.0,0.0,3.0,1.0,0.0
18021600,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8836369514465332,0.4136421978473663,0.3739523291587829,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9990000128746032,0.6544491648674011,0.5679416656494141,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9490389823913574,0.5041138529777527,0.3532616198062897,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9301943182945251,0.4778033494949341,0.4538142085075378,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.7488877773284912,0.2484562695026397,1.129953384399414,284.9166259765625,284.95001220703125,303.1499938964844,296.7842102050781,299.02130126953125,297.2336120605469,284.91845703125,1.0,0.6370561122894287,0.399032860994339,0.399032860994339,1.0,1.0,-3.457322120666504,1.0405079126358032,2.4168143272399902,0.2601974904537201,0.9152589440345764,0.9152589440345764,0.0,164.22557067871094,184.0,74111.9453125,0.0,3324.94580078125,1.0,278.1568908691406,282.8547058105469,299.8072509765625,304.794677734375,293.1499938964844,293.1499938964844,278.1499938964844,37220.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653910160064697,1.0,0.0,0.0,3.769156455993652,3.769181966781616,9.479416576141376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14397.859375,0.0,1679.2491455078125,1895.4371337890625,0.0,3079.573486328125,0.9329821467399596,1.0,0.0,3.0,1.0,0.0
18021660,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8748077154159546,0.4135214686393738,0.373914510011673,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9990000128746032,0.6529363989830017,0.5849119424819946,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9396861791610718,0.5056537985801697,0.3543832004070282,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9201084971427916,0.4783673882484436,0.4544580280780792,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7422819137573242,0.248623788356781,1.1315830945968628,284.946044921875,284.95001220703125,303.14569091796875,296.7637939453125,299.0052795410156,297.2182312011719,284.94683837890625,1.0,0.6434205174446106,0.3978459537029266,0.3978459537029266,1.0,1.0,-3.4817886352539062,1.045512318611145,2.436276435852051,0.2599785923957824,0.924800455570221,0.924800455570221,0.0,170.5847625732422,187.0,74360.9765625,0.0,3420.169677734375,1.0,278.1502990722656,282.8745422363281,299.7718505859375,304.7501525878906,293.1499938964844,293.1499938964844,278.1499938964844,36248.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664467930793762,1.0,0.0,0.0,3.761244773864746,3.761270046234131,9.439663131161068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14415.0,0.0,1662.4078369140625,1895.4371337890625,0.0,3089.478271484375,0.9304909706115724,1.0,0.0,3.0,1.0,0.0
18021720,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8748077154159546,0.4135214686393738,0.373914510011673,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9990000128746032,0.6529363989830017,0.5849119424819946,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9396861791610718,0.5056537985801697,0.3543832004070282,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9201084971427916,0.4783673882484436,0.4544580280780792,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7422819137573242,0.248623788356781,1.1315830945968628,284.946044921875,284.95001220703125,303.14569091796875,296.7637939453125,299.0052795410156,297.2182312011719,284.94683837890625,1.0,0.6434205174446106,0.3978459537029266,0.3978459537029266,1.0,1.0,-3.4817886352539062,1.045512318611145,2.436276435852051,0.2599785923957824,0.924800455570221,0.924800455570221,0.0,170.5847625732422,187.0,74360.9765625,0.0,3420.169677734375,1.0,278.1502990722656,282.8745422363281,299.7718505859375,304.7501525878906,293.1499938964844,293.1499938964844,278.1499938964844,36248.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664467930793762,1.0,0.0,0.0,3.761244773864746,3.761270046234131,9.439663131161068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14415.0,0.0,1662.4078369140625,1895.4371337890625,0.0,3089.478271484375,0.9304909706115724,1.0,0.0,3.0,1.0,0.0
18021780,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.8683123588562012,0.4135465919971466,0.3740752339363098,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.9990000128746032,0.6508896350860596,0.5982678532600403,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.9328465461730956,0.5073819756507874,0.3556779325008392,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.91280996799469,0.4790564477443695,0.4552492201328277,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.7374027371406555,0.2488142549991607,1.1332066059112549,284.9576416015625,284.95001220703125,303.1400146484375,296.7448425292969,298.99005126953125,297.2052917480469,284.9579162597656,1.0,0.6488375663757324,0.3966590166091919,0.3966590166091919,1.0,1.0,-3.502512693405152,1.04912006855011,2.453392744064331,0.2590420544147491,0.9346792697906494,0.9346792697906494,0.0,175.7647247314453,190.0,74646.9296875,0.0,3500.58984375,1.0,278.1499938964844,282.8797912597656,299.7513122558594,304.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,35716.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676558136940002,1.0,0.0,0.0,3.772025346755981,3.772050619125366,9.493853099229456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14468.470703125,0.0,1671.0244140625,1895.4371337890625,0.0,3100.820068359375,0.9325034022331238,1.0,0.0,3.0,1.0,0.0
18021840,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.8683123588562012,0.4135465919971466,0.3740752339363098,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.9990000128746032,0.6508896350860596,0.5982678532600403,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.9328465461730956,0.5073819756507874,0.3556779325008392,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.91280996799469,0.4790564477443695,0.4552492201328277,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.7374027371406555,0.2488142549991607,1.1332066059112549,284.9576416015625,284.95001220703125,303.1400146484375,296.7448425292969,298.99005126953125,297.2052917480469,284.9579162597656,1.0,0.6488375663757324,0.3966590166091919,0.3966590166091919,1.0,1.0,-3.502512693405152,1.04912006855011,2.453392744064331,0.2590420544147491,0.9346792697906494,0.9346792697906494,0.0,175.7647247314453,190.0,74646.9296875,0.0,3500.58984375,1.0,278.1499938964844,282.8797912597656,299.7513122558594,304.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,35716.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676558136940002,1.0,0.0,0.0,3.772025346755981,3.772050619125366,9.493853099229456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14468.470703125,0.0,1671.0244140625,1895.4371337890625,0.0,3100.820068359375,0.9325034022331238,1.0,0.0,3.0,1.0,0.0
18021900,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.8655877113342285,0.4135467410087585,0.3741488754749298,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.9990000128746032,0.6497126817703247,0.6040436625480652,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.9300356507301332,0.5082570910453796,0.3563360273838043,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.9098387956619264,0.4793961644172668,0.4556428492069244,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.7353618144989014,0.248902752995491,1.133955955505371,284.9590148925781,284.95001220703125,303.1366577148437,296.73590087890625,298.98309326171875,297.2001037597656,284.9591369628906,1.0,0.6512297987937927,0.3960655629634857,0.3960655629634857,1.0,1.0,-3.5117173194885254,1.050511121749878,2.4612061977386475,0.2584133148193359,0.9385273456573486,0.9385273456573486,0.0,178.04727172851562,190.0,74798.9453125,0.0,3536.486328125,1.0,278.1499938964844,282.8785705566406,299.7427673339844,304.74517822265625,293.1499938964844,293.1499938964844,278.1499938964844,35604.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868372917175293,1.0,0.0,0.0,3.78084135055542,3.7808666229248047,9.53828248384525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14497.7265625,0.0,1680.6024169921875,1895.4371337890625,0.0,3107.547119140625,0.9343891143798828,1.0,0.0,3.0,1.0,0.0
18021960,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.8630712032318115,0.4135327935218811,0.37420654296875,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9990000128746032,0.6484215259552002,0.6094496846199036,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9274743795394896,0.5091315507888794,0.3569913804531097,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.907156765460968,0.4797241687774658,0.4560228586196899,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.7334838509559631,0.2489914447069168,1.134678840637207,284.95916748046875,284.95001220703125,303.13299560546875,296.7273254394531,298.9763488769531,297.19586181640625,284.959228515625,1.0,0.6534712910652161,0.3954043388366699,0.3954043388366699,1.0,1.0,-3.520296096801758,1.0514897108078003,2.468806505203247,0.2575103044509887,0.9417034983634948,0.9417034983634948,0.0,180.2002410888672,193.0,74944.1328125,0.0,3570.368408203125,1.0,278.1499938964844,282.8764038085937,299.73443603515625,304.74664306640625,293.1499938964844,293.1499938964844,278.1499938964844,35550.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691043257713318,1.0,0.0,0.0,3.78999924659729,3.790024518966675,9.584545068719308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14525.337890625,0.0,1691.0845947265625,1895.4371337890625,0.0,3114.408447265625,0.9363974332809448,1.0,0.0,3.0,1.0,0.0
18022020,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8567903637886047,0.413433164358139,0.3743084371089935,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.995934784412384,0.6462544202804565,0.6127856969833374,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.9207382202148438,0.5108444094657898,0.3583168983459472,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.9005835652351379,0.4803142547607422,0.4567749500274658,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.7287209630012512,0.2491179853677749,1.1361663341522217,284.9542541503906,284.95001220703125,303.1247253417969,296.71124267578125,298.96405029296875,297.19049072265625,284.9540405273437,1.0,0.6571277379989624,0.3940819203853607,0.3940819203853607,1.0,1.0,-3.529047966003418,1.0505248308181765,2.478523015975952,0.2548098564147949,0.9426010847091676,0.9426010847091676,0.0,185.17941284179688,196.0,75079.6875,0.0,3621.431884765625,1.0,278.1499938964844,282.8691711425781,299.7176208496094,304.7421264648437,293.1499938964844,293.1499938964844,278.1499938964844,35667.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703769445419312,1.0,0.0,0.0,3.802902936935425,3.8029284477233887,9.649920684751123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14546.45703125,0.0,1707.4385986328125,1895.4371337890625,0.0,3126.346435546875,0.9393258094787598,1.0,0.0,3.0,1.0,0.0
18022080,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8567903637886047,0.413433164358139,0.3743084371089935,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.995934784412384,0.6462544202804565,0.6127856969833374,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.9207382202148438,0.5108444094657898,0.3583168983459472,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.9005835652351379,0.4803142547607422,0.4567749500274658,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.7287209630012512,0.2491179853677749,1.1361663341522217,284.9542541503906,284.95001220703125,303.1247253417969,296.71124267578125,298.96405029296875,297.19049072265625,284.9540405273437,1.0,0.6571277379989624,0.3940819203853607,0.3940819203853607,1.0,1.0,-3.529047966003418,1.0505248308181765,2.478523015975952,0.2548098564147949,0.9426010847091676,0.9426010847091676,0.0,185.17941284179688,196.0,75079.6875,0.0,3621.431884765625,1.0,278.1499938964844,282.8691711425781,299.7176208496094,304.7421264648437,293.1499938964844,293.1499938964844,278.1499938964844,35667.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703769445419312,1.0,0.0,0.0,3.802902936935425,3.8029284477233887,9.649920684751123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14546.45703125,0.0,1707.4385986328125,1895.4371337890625,0.0,3126.346435546875,0.9393258094787598,1.0,0.0,3.0,1.0,0.0
18022140,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8506469130516052,0.4132694900035858,0.3743513226509094,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9898112416267396,0.6452319622039795,0.6117231845855713,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9141854047775269,0.5125361084938049,0.3596256971359253,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8941866755485535,0.480842649936676,0.4574694335460663,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7239684462547302,0.2491882592439651,1.1374201774597168,284.9482727050781,284.95001220703125,303.1151428222656,296.69647216796875,298.9530944824219,297.1881408691406,284.9481811523437,1.0,0.6599166989326477,0.3927594721317291,0.3927594721317291,1.0,1.0,-3.5315380096435547,1.047420859336853,2.484117031097412,0.2512004971504211,0.9388036131858826,0.9388036131858826,0.0,190.02911376953125,199.0,75034.7890625,0.0,3657.033203125,1.0,278.1499938964844,282.86346435546875,299.7004699707031,304.7239990234375,293.1499938964844,293.1499938964844,278.1499938964844,35941.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711486458778381,1.0,0.0,0.0,3.8049123287200928,3.8049378395080566,9.660121804699884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14525.123046875,0.0,1711.98876953125,1895.4371337890625,0.0,3133.58544921875,0.939949870109558,1.0,0.0,3.0,1.0,0.0
18022200,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8506469130516052,0.4132694900035858,0.3743513226509094,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9898112416267396,0.6452319622039795,0.6117231845855713,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9141854047775269,0.5125361084938049,0.3596256971359253,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8941866755485535,0.480842649936676,0.4574694335460663,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7239684462547302,0.2491882592439651,1.1374201774597168,284.9482727050781,284.95001220703125,303.1151428222656,296.69647216796875,298.9530944824219,297.1881408691406,284.9481811523437,1.0,0.6599166989326477,0.3927594721317291,0.3927594721317291,1.0,1.0,-3.5315380096435547,1.047420859336853,2.484117031097412,0.2512004971504211,0.9388036131858826,0.9388036131858826,0.0,190.02911376953125,199.0,75034.7890625,0.0,3657.033203125,1.0,278.1499938964844,282.86346435546875,299.7004699707031,304.7239990234375,293.1499938964844,293.1499938964844,278.1499938964844,35941.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711486458778381,1.0,0.0,0.0,3.8049123287200928,3.8049378395080566,9.660121804699884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14525.123046875,0.0,1711.98876953125,1895.4371337890625,0.0,3133.58544921875,0.939949870109558,1.0,0.0,3.0,1.0,0.0
18022260,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8460807204246521,0.4131016731262207,0.3743403255939483,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9851752519607544,0.644999086856842,0.611506462097168,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9097514748573304,0.5143742561340332,0.3609779775142669,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8894826769828796,0.4813549220561981,0.4580987989902496,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7203867435455322,0.2492598742246627,1.1384239196777344,284.9475402832031,284.95001220703125,303.1043701171875,296.6830444335937,298.9446105957031,297.1876220703125,284.94757080078125,1.0,0.6623184680938721,0.3917495906352997,0.3917495906352997,1.0,1.0,-3.5348544120788574,1.045491337776184,2.489363193511963,0.2485429495573043,0.9367256760597228,0.9367256760597228,0.0,193.88330078125,202.0,74969.2265625,0.0,3688.5087890625,1.0,278.1499938964844,282.8624572753906,299.6852111816406,304.7032165527344,293.1499938964844,293.1499938964844,278.1499938964844,36049.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715002536773682,1.0,0.0,0.0,3.802282094955444,3.802307605743408,9.646770422477855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14501.1064453125,0.0,1709.6705322265625,1895.4371337890625,0.0,3136.88330078125,0.9394503235816956,1.0,0.0,3.0,1.0,0.0
18022320,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8460807204246521,0.4131016731262207,0.3743403255939483,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9851752519607544,0.644999086856842,0.611506462097168,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9097514748573304,0.5143742561340332,0.3609779775142669,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8894826769828796,0.4813549220561981,0.4580987989902496,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7203867435455322,0.2492598742246627,1.1384239196777344,284.9475402832031,284.95001220703125,303.1043701171875,296.6830444335937,298.9446105957031,297.1876220703125,284.94757080078125,1.0,0.6623184680938721,0.3917495906352997,0.3917495906352997,1.0,1.0,-3.5348544120788574,1.045491337776184,2.489363193511963,0.2485429495573043,0.9367256760597228,0.9367256760597228,0.0,193.88330078125,202.0,74969.2265625,0.0,3688.5087890625,1.0,278.1499938964844,282.8624572753906,299.6852111816406,304.7032165527344,293.1499938964844,293.1499938964844,278.1499938964844,36049.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715002536773682,1.0,0.0,0.0,3.802282094955444,3.802307605743408,9.646770422477855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14501.1064453125,0.0,1709.6705322265625,1895.4371337890625,0.0,3136.88330078125,0.9394503235816956,1.0,0.0,3.0,1.0,0.0
18022380,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8422461748123169,0.4129398763179779,0.3743155002593994,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.981208860874176,0.6450726985931396,0.6116386651992798,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.906361162662506,0.5163382291793823,0.3624124526977539,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8855587840080261,0.4818607568740845,0.4587016701698303,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7173318862915039,0.2493437677621841,1.1393916606903076,284.9480285644531,284.95001220703125,303.09234619140625,296.6708374023437,298.9365234375,297.18804931640625,284.94805908203125,1.0,0.6645541787147522,0.3907396793365478,0.3907396793365478,1.0,1.0,-3.5385982990264893,1.0437263250350952,2.4948718547821045,0.245955228805542,0.9356443881988524,0.9356443881988524,0.0,197.29991149902344,205.0,74907.6640625,0.0,3718.460205078125,1.0,278.1499938964844,282.8623046875,299.672119140625,304.6848449707031,293.1499938964844,293.1499938964844,278.1499938964844,36075.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717082738876343,1.0,0.0,0.0,3.799246311187744,3.799271821975708,9.631372677176842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14479.8125,0.0,1706.22314453125,1895.4371337890625,0.0,3138.834716796875,0.9387930035591124,1.0,0.0,3.0,1.0,0.0
18022440,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8422461748123169,0.4129398763179779,0.3743155002593994,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.981208860874176,0.6450726985931396,0.6116386651992798,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.906361162662506,0.5163382291793823,0.3624124526977539,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8855587840080261,0.4818607568740845,0.4587016701698303,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7173318862915039,0.2493437677621841,1.1393916606903076,284.9480285644531,284.95001220703125,303.09234619140625,296.6708374023437,298.9365234375,297.18804931640625,284.94805908203125,1.0,0.6645541787147522,0.3907396793365478,0.3907396793365478,1.0,1.0,-3.5385982990264893,1.0437263250350952,2.4948718547821045,0.245955228805542,0.9356443881988524,0.9356443881988524,0.0,197.29991149902344,205.0,74907.6640625,0.0,3718.460205078125,1.0,278.1499938964844,282.8623046875,299.672119140625,304.6848449707031,293.1499938964844,293.1499938964844,278.1499938964844,36075.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717082738876343,1.0,0.0,0.0,3.799246311187744,3.799271821975708,9.631372677176842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14479.8125,0.0,1706.22314453125,1895.4371337890625,0.0,3138.834716796875,0.9387930035591124,1.0,0.0,3.0,1.0,0.0
18022500,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8404892683029175,0.4128614366054535,0.3743018209934234,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9793578386306764,0.6451629996299744,0.6117667555809021,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9048983454704284,0.5173478126525879,0.3631494343280792,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8837668299674988,0.4821126461029053,0.4589982032775879,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7159109711647034,0.2493886351585388,1.1398733854293823,284.9483642578125,284.95001220703125,303.0859069824219,296.6651916503906,298.9325256347656,297.1884765625,284.9483947753906,1.0,0.6656383275985718,0.3902347385883331,0.3902347385883331,1.0,1.0,-3.5405585765838623,1.0428696870803833,2.497688770294189,0.244667649269104,0.9353238344192504,0.9353238344192504,0.0,198.92086791992188,205.0,74880.3984375,0.0,3733.151123046875,1.0,278.1499938964844,282.8622741699219,299.666259765625,304.6766052246094,293.1499938964844,293.1499938964844,278.1499938964844,36074.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717895150184631,1.0,0.0,0.0,3.797882318496704,3.797907829284668,9.624458243706613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14470.3984375,0.0,1704.5791015625,1895.4371337890625,0.0,3139.5966796875,0.9384878873825072,1.0,0.0,3.0,1.0,0.0
18022560,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8388031125068665,0.4127839803695678,0.3742879331111908,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9775553345680236,0.6452706456184387,0.611915111541748,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.903541088104248,0.5183706283569336,0.3638958036899566,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8820492029190063,0.4823635816574096,0.4592925310134887,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7145309448242188,0.2494343370199203,1.1403539180755615,284.9486999511719,284.95001220703125,303.07916259765625,296.6598205566406,298.9286804199219,297.1889343261719,284.9487609863281,1.0,0.6667089462280273,0.3897794187068939,0.3897794187068939,1.0,1.0,-3.542550563812256,1.042161464691162,2.5003890991210938,0.2435209453105926,0.9351544976234436,0.9351544976234436,0.0,200.50865173339844,208.0,74858.3125,0.0,3747.734619140625,1.0,278.1499938964844,282.8622741699219,299.6607971191406,304.6690979003906,293.1499938964844,293.1499938964844,278.1499938964844,36067.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718688488006592,1.0,0.0,0.0,3.796764373779297,3.7967898845672607,9.618793228582945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14462.3642578125,0.0,1703.1871337890625,1895.4371337890625,0.0,3140.341064453125,0.9382340908050536,1.0,0.0,3.0,1.0,0.0
18022620,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8355890512466431,0.4126291275024414,0.374258428812027,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.974043071269989,0.6455157995223999,0.6122475862503052,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9010534882545472,0.5204505920410156,0.3654124736785888,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8787810802459717,0.4828604757785797,0.4598743915557861,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7118472456932068,0.2495255321264267,1.1413060426712036,284.9492492675781,284.95001220703125,303.0648498535156,296.64996337890625,298.92095947265625,297.1900329589844,284.94927978515625,1.0,0.668820858001709,0.3888688087463379,0.3888688087463379,1.0,1.0,-3.5465848445892334,1.0407729148864746,2.505811929702759,0.2412431985139846,0.9350077509880066,0.9350077509880066,0.0,203.6194000244141,211.0,74823.3203125,0.0,3776.6826171875,1.0,278.1499938964844,282.8620910644531,299.6508483886719,304.6558837890625,293.1499938964844,293.1499938964844,278.1499938964844,36049.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720247149467468,1.0,0.0,0.0,3.795157909393311,3.7951834201812735,9.610655524738831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14448.974609375,0.0,1701.1253662109375,1895.4371337890625,0.0,3141.802734375,0.9378625750541688,1.0,0.0,3.0,1.0,0.0
18022680,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8355890512466431,0.4126291275024414,0.374258428812027,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.974043071269989,0.6455157995223999,0.6122475862503052,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9010534882545472,0.5204505920410156,0.3654124736785888,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8787810802459717,0.4828604757785797,0.4598743915557861,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7118472456932068,0.2495255321264267,1.1413060426712036,284.9492492675781,284.95001220703125,303.0648498535156,296.64996337890625,298.92095947265625,297.1900329589844,284.94927978515625,1.0,0.668820858001709,0.3888688087463379,0.3888688087463379,1.0,1.0,-3.5465848445892334,1.0407729148864746,2.505811929702759,0.2412431985139846,0.9350077509880066,0.9350077509880066,0.0,203.6194000244141,211.0,74823.3203125,0.0,3776.6826171875,1.0,278.1499938964844,282.8620910644531,299.6508483886719,304.6558837890625,293.1499938964844,293.1499938964844,278.1499938964844,36049.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720247149467468,1.0,0.0,0.0,3.795157909393311,3.7951834201812735,9.610655524738831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14448.974609375,0.0,1701.1253662109375,1895.4371337890625,0.0,3141.802734375,0.9378625750541688,1.0,0.0,3.0,1.0,0.0
18022740,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8325196504592896,0.4124712646007538,0.3742254674434662,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9705876111984252,0.6457746028900146,0.6125978231430054,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.898733377456665,0.5225653648376465,0.3669532835483551,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8756675124168396,0.4833491444587707,0.4604474604129791,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7092052102088928,0.2496134638786316,1.1422394514083862,284.9496154785156,284.95001220703125,303.0494079589844,296.64117431640625,298.9129638671875,297.19122314453125,284.9496459960937,1.0,0.6709085702896118,0.3879582285881042,0.3879582285881042,1.0,1.0,-3.5506319999694824,1.0393800735473633,2.511251926422119,0.2389564663171768,0.9349665641784668,0.9349665641784668,0.0,206.6881103515625,214.0,74797.15625,0.0,3805.472412109375,1.0,278.1499938964844,282.8617248535156,299.6420288085937,304.64453125,293.1499938964844,293.1499938964844,278.1499938964844,36033.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721710443496704,1.0,0.0,0.0,3.7941198348999023,3.794145345687866,9.605398645362584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14438.1572265625,0.0,1699.760498046875,1895.4371337890625,0.0,3143.17529296875,0.9376189112663268,1.0,0.0,3.0,1.0,0.0
18022800,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8325196504592896,0.4124712646007538,0.3742254674434662,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9705876111984252,0.6457746028900146,0.6125978231430054,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.898733377456665,0.5225653648376465,0.3669532835483551,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8756675124168396,0.4833491444587707,0.4604474604129791,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7092052102088928,0.2496134638786316,1.1422394514083862,284.9496154785156,284.95001220703125,303.0494079589844,296.64117431640625,298.9129638671875,297.19122314453125,284.9496459960937,1.0,0.6709085702896118,0.3879582285881042,0.3879582285881042,1.0,1.0,-3.5506319999694824,1.0393800735473633,2.511251926422119,0.2389564663171768,0.9349665641784668,0.9349665641784668,0.0,206.6881103515625,214.0,74797.15625,0.0,3805.472412109375,1.0,278.1499938964844,282.8617248535156,299.6420288085937,304.64453125,293.1499938964844,293.1499938964844,278.1499938964844,36033.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721710443496704,1.0,0.0,0.0,3.7941198348999023,3.794145345687866,9.605398645362584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14438.1572265625,0.0,1699.760498046875,1895.4371337890625,0.0,3143.17529296875,0.9376189112663268,1.0,0.0,3.0,1.0,0.0
18022860,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8295592069625854,0.4123078286647796,0.3741872012615204,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9671618938446044,0.6460330486297607,0.6129506230354309,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8965431451797485,0.5247136354446411,0.3685173690319061,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8726750016212463,0.4838266372680664,0.4610096514225006,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.706587016582489,0.2496955394744873,1.1431450843811035,284.9497985839844,284.95001220703125,303.0328674316406,296.6334533691406,298.904541015625,297.19244384765625,284.9497985839844,1.0,0.6729772090911865,0.3870192170143127,0.3870192170143127,1.0,1.0,-3.5546579360961914,1.0378875732421875,2.516770362854004,0.2365726381540298,0.93494713306427,0.93494713306427,0.0,209.73341369628903,217.0,74777.09375,0.0,3834.129638671875,1.0,278.1499938964844,282.8612976074219,299.63427734375,304.6347961425781,293.1499938964844,293.1499938964844,278.1499938964844,36022.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723136186599731,1.0,0.0,0.0,3.7934603691101074,3.7934858798980713,9.6020596629387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14429.3076171875,0.0,1698.8865966796875,1895.4371337890625,0.0,3144.5126953125,0.9374629855155944,1.0,0.0,3.0,1.0,0.0
18022920,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8295592069625854,0.4123078286647796,0.3741872012615204,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9671618938446044,0.6460330486297607,0.6129506230354309,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8965431451797485,0.5247136354446411,0.3685173690319061,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8726750016212463,0.4838266372680664,0.4610096514225006,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.706587016582489,0.2496955394744873,1.1431450843811035,284.9497985839844,284.95001220703125,303.0328674316406,296.6334533691406,298.904541015625,297.19244384765625,284.9497985839844,1.0,0.6729772090911865,0.3870192170143127,0.3870192170143127,1.0,1.0,-3.5546579360961914,1.0378875732421875,2.516770362854004,0.2365726381540298,0.93494713306427,0.93494713306427,0.0,209.73341369628903,217.0,74777.09375,0.0,3834.129638671875,1.0,278.1499938964844,282.8612976074219,299.63427734375,304.6347961425781,293.1499938964844,293.1499938964844,278.1499938964844,36022.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723136186599731,1.0,0.0,0.0,3.7934603691101074,3.7934858798980713,9.6020596629387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14429.3076171875,0.0,1698.8865966796875,1895.4371337890625,0.0,3144.5126953125,0.9374629855155944,1.0,0.0,3.0,1.0,0.0
18022980,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8266808986663818,0.4121392369270324,0.3741443753242492,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.963748037815094,0.6462859511375427,0.6132996678352356,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8944522142410278,0.5268855690956116,0.3700980246067047,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8697807788848877,0.4842947721481323,0.4615630507469177,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7040278315544128,0.2497725039720535,1.1440277099609375,284.9499206542969,284.95001220703125,303.0152587890625,296.6266784667969,298.8958740234375,297.193603515625,284.9499206542969,1.0,0.6750328540802002,0.3860802352428436,0.3860802352428436,1.0,1.0,-3.558654546737671,1.0363733768463137,2.5222811698913574,0.2341715097427368,0.934956967830658,0.934956967830658,0.0,212.7709045410156,220.0,74761.6796875,0.0,3862.72802734375,1.0,278.1499938964844,282.8608703613281,299.6273803710937,304.626220703125,293.1499938964844,293.1499938964844,278.1499938964844,36014.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724308013916016,1.0,0.0,0.0,3.7930290699005127,3.7930543422698975,9.599875738786068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14421.9423828125,0.0,1698.3040771484375,1895.4371337890625,0.0,3145.611572265625,0.9373600482940674,1.0,0.0,3.0,1.0,0.0
18023040,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8266808986663818,0.4121392369270324,0.3741443753242492,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.963748037815094,0.6462859511375427,0.6132996678352356,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8944522142410278,0.5268855690956116,0.3700980246067047,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8697807788848877,0.4842947721481323,0.4615630507469177,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7040278315544128,0.2497725039720535,1.1440277099609375,284.9499206542969,284.95001220703125,303.0152587890625,296.6266784667969,298.8958740234375,297.193603515625,284.9499206542969,1.0,0.6750328540802002,0.3860802352428436,0.3860802352428436,1.0,1.0,-3.558654546737671,1.0363733768463137,2.5222811698913574,0.2341715097427368,0.934956967830658,0.934956967830658,0.0,212.7709045410156,220.0,74761.6796875,0.0,3862.72802734375,1.0,278.1499938964844,282.8608703613281,299.6273803710937,304.626220703125,293.1499938964844,293.1499938964844,278.1499938964844,36014.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724308013916016,1.0,0.0,0.0,3.7930290699005127,3.7930543422698975,9.599875738786068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14421.9423828125,0.0,1698.3040771484375,1895.4371337890625,0.0,3145.611572265625,0.9373600482940674,1.0,0.0,3.0,1.0,0.0
18023100,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8252686262130737,0.4120522737503052,0.3741205632686615,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9620454907417296,0.6464077830314636,0.6134703159332275,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.89344322681427,0.5279818773269653,0.3708956241607666,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8683680295944214,0.4845238626003265,0.461835116147995,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7027704119682312,0.2498083263635635,1.1444571018218994,284.949951171875,284.95001220703125,303.0060729980469,296.6236572265625,298.8913879394531,297.1941833496094,284.9499816894531,1.0,0.6760551929473877,0.3856107592582702,0.3856107592582702,1.0,1.0,-3.5606346130371094,1.0356067419052124,2.5250279903411865,0.2329642921686172,0.9349732995033264,0.9349732995033264,0.0,214.28662109375,220.0,74755.921875,0.0,3876.985107421875,1.0,278.1499938964844,282.86065673828125,299.62432861328125,304.6224975585937,293.1499938964844,293.1499938964844,278.1499938964844,36010.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872488796710968,1.0,0.0,0.0,3.792898654937744,3.792923927307129,9.599215218258903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14418.919921875,0.0,1698.12109375,1895.4371337890625,0.0,3146.155517578125,0.9373283386230468,1.0,0.0,3.0,1.0,0.0
18023160,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8238720297813416,0.4119640588760376,0.3740955591201782,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9603453874588012,0.6465263962745667,0.6136382818222046,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8924562931060791,0.5290841460227966,0.3716974556446075,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8669766187667847,0.4847500622272491,0.462104469537735,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7015267610549927,0.2498426586389541,1.1448795795440674,284.9500427246094,284.95001220703125,302.9966125488281,296.620849609375,298.8870544433594,297.1947326660156,284.9500732421875,1.0,0.6770742535591125,0.3851936161518097,0.3851936161518097,1.0,1.0,-3.56260347366333,1.03498375415802,2.5276196002960205,0.2319027334451675,0.935055673122406,0.935055673122406,0.0,215.8013610839844,223.0,74753.5234375,0.0,3891.2216796875,1.0,278.1499938964844,282.8605041503906,299.6215209960937,304.61920166015625,293.1499938964844,293.1499938964844,278.1499938964844,36005.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725468516349792,1.0,0.0,0.0,3.792895555496216,3.79292106628418,9.59920043897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14416.755859375,0.0,1698.0792236328125,1895.4371337890625,0.0,3146.7001953125,0.93732488155365,1.0,0.0,3.0,1.0,0.0
18023220,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8211178779602051,0.4117808043956756,0.3740396797657013,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9569501876831056,0.6467477083206177,0.6139602661132812,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8905460238456726,0.5313077569007874,0.3733148276805877,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8642526268959045,0.4851897954940796,0.4626316130161285,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6990776062011719,0.249905064702034,1.145696997642517,284.9501647949219,284.95001220703125,302.9769897460937,296.61590576171875,298.878173828125,297.1957702636719,284.9501647949219,1.0,0.6791006326675415,0.3843593597412109,0.3843593597412109,1.0,1.0,-3.5664875507354736,1.0337330102920532,2.532754421234131,0.2297846525907516,0.935238242149353,0.935238242149353,0.0,218.8282012939453,226.0,74752.7265625,0.0,3919.585693359375,1.0,278.1499938964844,282.8601989746094,299.6166076660156,304.6137390136719,293.1499938964844,293.1499938964844,278.1499938964844,35997.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726671934127808,1.0,0.0,0.0,3.793124675750733,3.793150186538696,9.600360044714762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14413.7646484375,0.0,1698.2906494140625,1895.4371337890625,0.0,3147.828857421875,0.937371015548706,1.0,0.0,3.0,1.0,0.0
18023280,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8211178779602051,0.4117808043956756,0.3740396797657013,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9569501876831056,0.6467477083206177,0.6139602661132812,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8905460238456726,0.5313077569007874,0.3733148276805877,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8642526268959045,0.4851897954940796,0.4626316130161285,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6990776062011719,0.249905064702034,1.145696997642517,284.9501647949219,284.95001220703125,302.9769897460937,296.61590576171875,298.878173828125,297.1957702636719,284.9501647949219,1.0,0.6791006326675415,0.3843593597412109,0.3843593597412109,1.0,1.0,-3.5664875507354736,1.0337330102920532,2.532754421234131,0.2297846525907516,0.935238242149353,0.935238242149353,0.0,218.8282012939453,226.0,74752.7265625,0.0,3919.585693359375,1.0,278.1499938964844,282.8601989746094,299.6166076660156,304.6137390136719,293.1499938964844,293.1499938964844,278.1499938964844,35997.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726671934127808,1.0,0.0,0.0,3.793124675750733,3.793150186538696,9.600360044714762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14413.7646484375,0.0,1698.2906494140625,1895.4371337890625,0.0,3147.828857421875,0.937371015548706,1.0,0.0,3.0,1.0,0.0
18023340,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8184046149253845,0.411590039730072,0.3739776611328125,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9535616040229796,0.6469520330429077,0.6142674088478088,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8887062668800354,0.5335456728935242,0.374942809343338,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8616019487380981,0.485617071390152,0.4631475806236267,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6966763734817505,0.2499616146087646,1.1464893817901611,284.9501953125,284.95001220703125,302.95635986328125,296.6117553710937,298.8690185546875,297.1967163085937,284.9502258300781,1.0,0.6811153292655945,0.3835251033306122,0.3835251033306122,1.0,1.0,-3.5703139305114746,1.0324559211730957,2.537858009338379,0.2276513278484344,0.9354090094566344,0.9354090094566344,0.0,221.85694885253903,229.0,74754.40625,0.0,3947.874755859375,1.0,278.1499938964844,282.85986328125,299.6123352050781,304.60919189453125,293.1499938964844,293.1499938964844,278.1499938964844,35992.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872763991355896,1.0,0.0,0.0,3.7934765815734863,3.79350209236145,9.60214151746186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14411.6767578125,0.0,1698.669677734375,1895.4371337890625,0.0,3148.736572265625,0.9374461770057678,1.0,0.0,3.0,1.0,0.0
