time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023400,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8184046149253845,0.411590039730072,0.3739776611328125,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9535616040229796,0.6469520330429077,0.6142674088478088,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8887062668800354,0.5335456728935242,0.374942809343338,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8616019487380981,0.485617071390152,0.4631475806236267,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6966763734817505,0.2499616146087646,1.1464893817901611,284.9501953125,284.95001220703125,302.95635986328125,296.6117553710937,298.8690185546875,297.1967163085937,284.9502258300781,1.0,0.6811153292655945,0.3835251033306122,0.3835251033306122,1.0,1.0,-3.5703139305114746,1.0324559211730957,2.537858009338379,0.2276513278484344,0.9354090094566344,0.9354090094566344,0.0,221.85694885253903,229.0,74754.40625,0.0,3947.874755859375,1.0,278.1499938964844,282.85986328125,299.6123352050781,304.60919189453125,293.1499938964844,293.1499938964844,278.1499938964844,35992.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872763991355896,1.0,0.0,0.0,3.7934765815734863,3.79350209236145,9.60214151746186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14411.6767578125,0.0,1698.669677734375,1895.4371337890625,0.0,3148.736572265625,0.9374461770057678,1.0,0.0,3.0,1.0,0.0
18023460,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8157200217247009,0.4113866984844208,0.3739049434661865,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9501793384552002,0.6471272706985474,0.6145485043525696,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8869364261627197,0.5357998609542847,0.3765828311443329,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8590182065963745,0.4860244989395141,0.4636454582214355,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6943198442459106,0.2500092685222626,1.1472432613372805,284.9501647949219,284.95001220703125,302.934814453125,296.6083679199219,298.8591613769531,297.197509765625,284.9501647949219,1.0,0.6831130981445312,0.3826287388801574,0.3826287388801574,1.0,1.0,-3.5740442276000977,1.0309550762176514,2.5430891513824463,0.2253129333257675,0.9354732036590576,0.9354732036590576,0.0,224.8848876953125,232.0,74754.8515625,0.0,3975.96875,1.0,278.1499938964844,282.8595275878906,299.60894775390625,304.60552978515625,293.1499938964844,293.1499938964844,278.1499938964844,35992.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728537559509277,1.0,0.0,0.0,3.793756484985352,3.793781995773315,9.60355805545987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14409.8232421875,0.0,1699.0042724609375,1895.4371337890625,0.0,3149.578857421875,0.9375083446502686,1.0,0.0,3.0,1.0,0.0
18023520,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8157200217247009,0.4113866984844208,0.3739049434661865,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9501793384552002,0.6471272706985474,0.6145485043525696,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8869364261627197,0.5357998609542847,0.3765828311443329,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8590182065963745,0.4860244989395141,0.4636454582214355,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6943198442459106,0.2500092685222626,1.1472432613372805,284.9501647949219,284.95001220703125,302.934814453125,296.6083679199219,298.8591613769531,297.197509765625,284.9501647949219,1.0,0.6831130981445312,0.3826287388801574,0.3826287388801574,1.0,1.0,-3.5740442276000977,1.0309550762176514,2.5430891513824463,0.2253129333257675,0.9354732036590576,0.9354732036590576,0.0,224.8848876953125,232.0,74754.8515625,0.0,3975.96875,1.0,278.1499938964844,282.8595275878906,299.60894775390625,304.60552978515625,293.1499938964844,293.1499938964844,278.1499938964844,35992.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728537559509277,1.0,0.0,0.0,3.793756484985352,3.793781995773315,9.60355805545987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14409.8232421875,0.0,1699.0042724609375,1895.4371337890625,0.0,3149.578857421875,0.9375083446502686,1.0,0.0,3.0,1.0,0.0
18023580,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8130542039871216,0.4111743569374084,0.3738245368003845,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9468092322349548,0.6472814679145813,0.6148104071617126,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.885228157043457,0.5380652546882629,0.3782308399677276,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.856499433517456,0.4864178895950317,0.4641304612159729,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.692007839679718,0.250050812959671,1.1479709148406982,284.9501037597656,284.95001220703125,302.9123229980469,296.6056823730469,298.8490600585937,297.1982421875,284.9501342773437,1.0,0.6850979328155518,0.3817323744297027,0.3817323744297027,1.0,1.0,-3.5777032375335693,1.0294166803359983,2.548286437988281,0.2229510247707367,0.9355154037475586,0.9355154037475586,0.0,227.91552734375,235.0,74755.546875,0.0,4003.95263671875,1.0,278.1499938964844,282.8592834472656,299.6061096191406,304.6024475097656,293.1499938964844,293.1499938964844,278.1499938964844,35993.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729145526885986,1.0,0.0,0.0,3.793984651565552,3.794009923934937,9.604713113731125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14408.3251953125,0.0,1699.2852783203125,1895.4371337890625,0.0,3150.14892578125,0.9375600218772888,1.0,0.0,3.0,1.0,0.0
18023640,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8130542039871216,0.4111743569374084,0.3738245368003845,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9468092322349548,0.6472814679145813,0.6148104071617126,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.885228157043457,0.5380652546882629,0.3782308399677276,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.856499433517456,0.4864178895950317,0.4641304612159729,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.692007839679718,0.250050812959671,1.1479709148406982,284.9501037597656,284.95001220703125,302.9123229980469,296.6056823730469,298.8490600585937,297.1982421875,284.9501342773437,1.0,0.6850979328155518,0.3817323744297027,0.3817323744297027,1.0,1.0,-3.5777032375335693,1.0294166803359983,2.548286437988281,0.2229510247707367,0.9355154037475586,0.9355154037475586,0.0,227.91552734375,235.0,74755.546875,0.0,4003.95263671875,1.0,278.1499938964844,282.8592834472656,299.6061096191406,304.6024475097656,293.1499938964844,293.1499938964844,278.1499938964844,35993.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729145526885986,1.0,0.0,0.0,3.793984651565552,3.794009923934937,9.604713113731125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14408.3251953125,0.0,1699.2852783203125,1895.4371337890625,0.0,3150.14892578125,0.9375600218772888,1.0,0.0,3.0,1.0,0.0
18023700,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8117254972457886,0.4110643863677978,0.3737810254096985,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9451305270195008,0.6473494172096252,0.6149328947067261,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8843973278999329,0.5392028093338013,0.3790582120418548,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8552637696266174,0.4866085946559906,0.4643674492835998,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6908685564994812,0.2500690817832947,1.148323655128479,284.9501037597656,284.95001220703125,302.9007568359375,296.6045837402344,298.8438720703125,297.1985778808594,284.9501037597656,1.0,0.6860849857330322,0.3812842071056366,0.3812842071056366,1.0,1.0,-3.579502820968628,1.028634548187256,2.550868272781372,0.2217628061771392,0.935533344745636,0.935533344745636,0.0,229.4309997558593,235.0,74756.1328125,0.0,4017.888671875,1.0,278.1499938964844,282.85919189453125,299.6049499511719,304.6011962890625,293.1499938964844,293.1499938964844,278.1499938964844,35994.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729379177093506,1.0,0.0,0.0,3.794082164764404,3.794107437133789,9.605206514606834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14407.7685546875,0.0,1699.4061279296875,1895.4371337890625,0.0,3150.367919921875,0.93758225440979,1.0,0.0,3.0,1.0,0.0
18023760,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8103981018066406,0.4109520614147186,0.3737353384494781,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.943457007408142,0.6474111676216125,0.6150496602058411,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8835820555686951,0.5403437614440918,0.379887968301773,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8540436029434204,0.4867953062057495,0.4646006822586059,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6897404193878174,0.250085711479187,1.1486691236495972,284.9501037597656,284.95001220703125,302.88897705078125,296.6036376953125,298.8387756347656,297.1988830566406,284.9501342773437,1.0,0.6870682239532471,0.380869597196579,0.380869597196579,1.0,1.0,-3.5812828540802,1.02794086933136,2.553341865539551,0.2206667959690094,0.935589075088501,0.935589075088501,0.0,230.9463806152344,238.0,74758.3828125,0.0,4031.78515625,1.0,278.1499938964844,282.8591613769531,299.6039428710937,304.6001892089844,293.1499938964844,293.1499938964844,278.1499938964844,35993.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729598522186279,1.0,0.0,0.0,3.7942214012146,3.794246912002564,9.605912509869086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14407.671875,0.0,1699.567138671875,1895.4371337890625,0.0,3150.573974609375,0.9376134872436525,1.0,0.0,3.0,1.0,0.0
18023820,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.807740330696106,0.4107165038585663,0.3736343681812286,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9401243925094604,0.6475070118904114,0.6152575016021729,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8819999098777771,0.5426405072212219,0.3815576732158661,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8516461253166199,0.4871512055397033,0.4650507569313049,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.687515914440155,0.2501119375228882,1.1493287086486816,284.9501342773437,284.95001220703125,302.86474609375,296.6021728515625,298.828369140625,297.1994323730469,284.9501647949219,1.0,0.6890196204185486,0.3800403773784637,0.3800403773784637,1.0,1.0,-3.584756135940552,1.0265321731567385,2.5582242012023926,0.2184703201055526,0.9356921911239624,0.9356921911239624,0.0,233.97471618652344,241.0,74763.78125,0.0,4059.37646484375,1.0,278.1499938964844,282.859130859375,299.6025390625,304.5989074707031,293.1499938964844,293.1499938964844,278.1499938964844,35992.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730056881904602,1.0,0.0,0.0,3.794534206390381,3.7945594787597656,9.607496167518548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14408.0390625,0.0,1699.9320068359375,1895.4371337890625,0.0,3151.003662109375,0.9376830458641052,1.0,0.0,3.0,1.0,0.0
18023880,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.807740330696106,0.4107165038585663,0.3736343681812286,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9401243925094604,0.6475070118904114,0.6152575016021729,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8819999098777771,0.5426405072212219,0.3815576732158661,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8516461253166199,0.4871512055397033,0.4650507569313049,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.687515914440155,0.2501119375228882,1.1493287086486816,284.9501342773437,284.95001220703125,302.86474609375,296.6021728515625,298.828369140625,297.1994323730469,284.9501647949219,1.0,0.6890196204185486,0.3800403773784637,0.3800403773784637,1.0,1.0,-3.584756135940552,1.0265321731567385,2.5582242012023926,0.2184703201055526,0.9356921911239624,0.9356921911239624,0.0,233.97471618652344,241.0,74763.78125,0.0,4059.37646484375,1.0,278.1499938964844,282.859130859375,299.6025390625,304.5989074707031,293.1499938964844,293.1499938964844,278.1499938964844,35992.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730056881904602,1.0,0.0,0.0,3.794534206390381,3.7945594787597656,9.607496167518548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14408.0390625,0.0,1699.9320068359375,1895.4371337890625,0.0,3151.003662109375,0.9376830458641052,1.0,0.0,3.0,1.0,0.0
18023940,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8050718307495117,0.4104732275009155,0.3735268115997314,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9368207454681396,0.6475837826728821,0.6154478788375854,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8804718255996704,0.5449475646018982,0.3832346200942993,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8493063449859619,0.487494945526123,0.4654897451400757,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6853343844413757,0.2501332759857178,1.1499677896499634,284.9501342773437,284.95001220703125,302.8396911621094,296.60125732421875,298.8177490234375,297.1999206542969,284.9501342773437,1.0,0.6909595727920532,0.3792111873626709,0.3792111873626709,1.0,1.0,-3.58816909790039,1.025096774101257,2.563072204589844,0.2162593007087707,0.9357734322547911,0.9357734322547911,0.0,237.0061187744141,244.0,74769.2421875,0.0,4086.8818359375,1.0,278.1499938964844,282.8591003417969,299.6015014648437,304.5980529785156,293.1499938964844,293.1499938964844,278.1499938964844,35991.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730263710021973,1.0,0.0,0.0,3.79483699798584,3.794862508773804,9.609029802959412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14408.626953125,0.0,1700.2930908203125,1895.4371337890625,0.0,3151.197509765625,0.9377508163452148,1.0,0.0,3.0,1.0,0.0
18024000,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8050718307495117,0.4104732275009155,0.3735268115997314,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9368207454681396,0.6475837826728821,0.6154478788375854,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8804718255996704,0.5449475646018982,0.3832346200942993,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8493063449859619,0.487494945526123,0.4654897451400757,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6853343844413757,0.2501332759857178,1.1499677896499634,284.9501342773437,284.95001220703125,302.8396911621094,296.60125732421875,298.8177490234375,297.1999206542969,284.9501342773437,1.0,0.6909595727920532,0.3792111873626709,0.3792111873626709,1.0,1.0,-3.58816909790039,1.025096774101257,2.563072204589844,0.2162593007087707,0.9357734322547911,0.9357734322547911,0.0,237.0061187744141,244.0,74769.2421875,0.0,4086.8818359375,1.0,278.1499938964844,282.8591003417969,299.6015014648437,304.5980529785156,293.1499938964844,293.1499938964844,278.1499938964844,35991.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730263710021973,1.0,0.0,0.0,3.79483699798584,3.794862508773804,9.609029802959412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14408.626953125,0.0,1700.2930908203125,1895.4371337890625,0.0,3151.197509765625,0.9377508163452148,1.0,0.0,3.0,1.0,0.0
18024060,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8024247884750366,0.4102173447608948,0.373408168554306,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.933548390865326,0.6476286053657532,0.6156087517738342,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8790019154548645,0.5472705364227295,0.3849226534366607,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8470200896263123,0.4878186881542206,0.4659101665019989,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.683194637298584,0.2501468360424042,1.150572419166565,284.9500427246094,284.95001220703125,302.8138427734375,296.600830078125,298.8065490722656,297.2003479003906,284.9500732421875,1.0,0.6928823590278625,0.3783206939697265,0.3783206939697265,1.0,1.0,-3.591484308242798,1.023438811302185,2.5680456161499023,0.2138445675373077,0.935743808746338,0.935743808746338,0.0,240.03543090820312,247.0,74771.2265625,0.0,4114.16796875,1.0,278.1499938964844,282.85906982421875,299.6010131835937,304.5975952148437,293.1499938964844,293.1499938964844,278.1499938964844,35995.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730349540710449,1.0,0.0,0.0,3.7949423789978014,3.794967889785767,9.609564131096704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14408.77734375,0.0,1700.4444580078125,1895.4371337890625,0.0,3151.27783203125,0.9377760887145996,1.0,0.0,3.0,1.0,0.0
18024120,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8024247884750366,0.4102173447608948,0.373408168554306,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.933548390865326,0.6476286053657532,0.6156087517738342,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8790019154548645,0.5472705364227295,0.3849226534366607,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8470200896263123,0.4878186881542206,0.4659101665019989,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.683194637298584,0.2501468360424042,1.150572419166565,284.9500427246094,284.95001220703125,302.8138427734375,296.600830078125,298.8065490722656,297.2003479003906,284.9500732421875,1.0,0.6928823590278625,0.3783206939697265,0.3783206939697265,1.0,1.0,-3.591484308242798,1.023438811302185,2.5680456161499023,0.2138445675373077,0.935743808746338,0.935743808746338,0.0,240.03543090820312,247.0,74771.2265625,0.0,4114.16796875,1.0,278.1499938964844,282.85906982421875,299.6010131835937,304.5975952148437,293.1499938964844,293.1499938964844,278.1499938964844,35995.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730349540710449,1.0,0.0,0.0,3.7949423789978014,3.794967889785767,9.609564131096704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14408.77734375,0.0,1700.4444580078125,1895.4371337890625,0.0,3151.27783203125,0.9377760887145996,1.0,0.0,3.0,1.0,0.0
18024180,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7998188138008118,0.409951239824295,0.3732805252075195,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.930313766002655,0.6476467847824097,0.6157448887825012,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8775851130485535,0.5496072769165039,0.3866202235221863,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8447850346565247,0.4881259799003601,0.4663152694702148,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6810959577560425,0.2501541972160339,1.151149868965149,284.9499816894531,284.95001220703125,302.7872314453125,296.6007995605469,298.7951354980469,297.2007141113281,284.9499816894531,1.0,0.6947906017303467,0.3774301707744598,0.3774301707744598,1.0,1.0,-3.5947186946868896,1.0217410326004028,2.5729775428771973,0.211406260728836,0.9356843829154968,0.9356843829154968,0.0,243.0652313232422,250.0,74772.015625,0.0,4141.29345703125,1.0,278.1499938964844,282.8591613769531,299.60089111328125,304.5974426269531,293.1499938964844,293.1499938964844,278.1499938964844,35998.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730247020721436,1.0,0.0,0.0,3.794921398162842,3.7949469089508057,9.609457265469246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14408.8740234375,0.0,1700.4456787109375,1895.4371337890625,0.0,3151.181640625,0.9377734661102296,1.0,0.0,3.0,1.0,0.0
18024240,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7998188138008118,0.409951239824295,0.3732805252075195,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.930313766002655,0.6476467847824097,0.6157448887825012,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8775851130485535,0.5496072769165039,0.3866202235221863,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8447850346565247,0.4881259799003601,0.4663152694702148,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6810959577560425,0.2501541972160339,1.151149868965149,284.9499816894531,284.95001220703125,302.7872314453125,296.6007995605469,298.7951354980469,297.2007141113281,284.9499816894531,1.0,0.6947906017303467,0.3774301707744598,0.3774301707744598,1.0,1.0,-3.5947186946868896,1.0217410326004028,2.5729775428771973,0.211406260728836,0.9356843829154968,0.9356843829154968,0.0,243.0652313232422,250.0,74772.015625,0.0,4141.29345703125,1.0,278.1499938964844,282.8591613769531,299.60089111328125,304.5974426269531,293.1499938964844,293.1499938964844,278.1499938964844,35998.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730247020721436,1.0,0.0,0.0,3.794921398162842,3.7949469089508057,9.609457265469246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14408.8740234375,0.0,1700.4456787109375,1895.4371337890625,0.0,3151.181640625,0.9377734661102296,1.0,0.0,3.0,1.0,0.0
18024300,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7985313534736633,0.4098151922225952,0.3732141256332397,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9287132620811462,0.6476480960845947,0.6158057451248169,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8768950700759888,0.5507797598838806,0.3874718248844147,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8436862826347351,0.488274872303009,0.466513454914093,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6800620555877686,0.2501561343669891,1.1514310836791992,284.949951171875,284.95001220703125,302.7736511230469,296.6009521484375,298.78936767578125,297.2008972167969,284.9499816894531,1.0,0.6957403421401978,0.3769849240779876,0.3769849240779876,1.0,1.0,-3.596312522888184,1.0208817720413208,2.5754308700561523,0.2101812660694122,0.9356488585472108,0.9356488585472108,0.0,244.5810394287109,250.0,74772.1484375,0.0,4154.818359375,1.0,278.1499938964844,282.85919189453125,299.6009521484375,304.59747314453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730115294456482,1.0,0.0,0.0,3.794880151748657,3.794905662536621,9.609248081687838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14408.921875,0.0,1700.40869140625,1895.4371337890625,0.0,3151.05859375,0.9377652406692504,1.0,0.0,3.0,1.0,0.0
18024360,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7972550988197327,0.4096773564815521,0.3731460273265838,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9271261096000672,0.6476441621780396,0.6158616542816162,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8762181997299194,0.5519554018974304,0.3883256018161773,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8426004648208618,0.4884206354618072,0.4667086005210876,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6790390014648438,0.2501569986343384,1.1517072916030884,284.95001220703125,284.95001220703125,302.7598571777344,296.6011657714844,298.7838134765625,297.2010498046875,284.95001220703125,1.0,0.6966870427131653,0.3765981495380401,0.3765981495380401,1.0,1.0,-3.5978920459747314,1.0201866626739502,2.577705144882202,0.2091227769851684,0.9356815218925476,0.9356815218925476,0.0,246.096420288086,253.0,74774.9375,0.0,4168.31201171875,1.0,278.1499938964844,282.8593444824219,299.60113525390625,304.59771728515625,293.1499938964844,293.1499938964844,278.1499938964844,35999.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729996085166931,1.0,0.0,0.0,3.794911623001098,3.794937133789064,9.609407243260648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14409.59765625,0.0,1700.4400634765625,1895.4371337890625,0.0,3150.946533203125,0.9377723932266236,1.0,0.0,3.0,1.0,0.0
18024420,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7947328090667725,0.4093916416168213,0.3730009794235229,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9239882230758668,0.6476086974143982,0.6159478425979614,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8749051690101624,0.5543208122253418,0.3900429308414459,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.840462327003479,0.4886956810951233,0.4670835733413696,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6770229339599609,0.250152975320816,1.1522341966629028,284.9500427246094,284.95001220703125,302.7317810058594,296.6018371582031,298.77252197265625,297.20135498046875,284.9500732421875,1.0,0.6985666155815125,0.3758246302604675,0.3758246302604675,1.0,1.0,-3.600972890853882,1.01878821849823,2.5821847915649414,0.2070127129554748,0.9357473850250244,0.9357473850250244,0.0,249.1243896484375,256.0,74781.3203125,0.0,4195.1083984375,1.0,278.1499938964844,282.8595886230469,299.6017761230469,304.59869384765625,293.1499938964844,293.1499938964844,278.1499938964844,35997.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729806542396545,1.0,0.0,0.0,3.795037269592285,3.79506254196167,9.61004388955189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14411.384765625,0.0,1700.5753173828125,1895.4371337890625,0.0,3150.768798828125,0.937799632549286,1.0,0.0,3.0,1.0,0.0
18024480,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7947328090667725,0.4093916416168213,0.3730009794235229,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9239882230758668,0.6476086974143982,0.6159478425979614,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8749051690101624,0.5543208122253418,0.3900429308414459,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.840462327003479,0.4886956810951233,0.4670835733413696,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6770229339599609,0.250152975320816,1.1522341966629028,284.9500427246094,284.95001220703125,302.7317810058594,296.6018371582031,298.77252197265625,297.20135498046875,284.9500732421875,1.0,0.6985666155815125,0.3758246302604675,0.3758246302604675,1.0,1.0,-3.600972890853882,1.01878821849823,2.5821847915649414,0.2070127129554748,0.9357473850250244,0.9357473850250244,0.0,249.1243896484375,256.0,74781.3203125,0.0,4195.1083984375,1.0,278.1499938964844,282.8595886230469,299.6017761230469,304.59869384765625,293.1499938964844,293.1499938964844,278.1499938964844,35997.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729806542396545,1.0,0.0,0.0,3.795037269592285,3.79506254196167,9.61004388955189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14411.384765625,0.0,1700.5753173828125,1895.4371337890625,0.0,3150.768798828125,0.937799632549286,1.0,0.0,3.0,1.0,0.0
18024540,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7922492027282715,0.409093976020813,0.3728455007076263,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.920903742313385,0.6475404500961304,0.6160037517547607,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.873640775680542,0.5567013621330261,0.3917709589004516,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.838365912437439,0.4889513254165649,0.4674405753612518,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6750451922416687,0.2501423954963684,1.1527323722839355,284.9500427246094,284.95001220703125,302.7030334472656,296.6027526855469,298.76104736328125,297.2016296386719,284.9500427246094,1.0,0.7004299163818359,0.3750511109828949,0.3750511109828949,1.0,1.0,-3.603961229324341,1.0173543691635132,2.586606979370117,0.2048860788345337,0.9357666373252868,0.9357666373252868,0.0,252.1517944335937,259.0,74786.875,0.0,4221.69921875,1.0,278.1499938964844,282.8598327636719,299.6026916503906,304.5999450683594,293.1499938964844,293.1499938964844,278.1499938964844,35997.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729566931724548,1.0,0.0,0.0,3.79512071609497,3.795146226882935,9.610466804588214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14413.1298828125,0.0,1700.675048828125,1895.4371337890625,0.0,3150.5439453125,0.937818169593811,1.0,0.0,3.0,1.0,0.0
18024600,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7922492027282715,0.409093976020813,0.3728455007076263,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.920903742313385,0.6475404500961304,0.6160037517547607,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.873640775680542,0.5567013621330261,0.3917709589004516,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.838365912437439,0.4889513254165649,0.4674405753612518,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6750451922416687,0.2501423954963684,1.1527323722839355,284.9500427246094,284.95001220703125,302.7030334472656,296.6027526855469,298.76104736328125,297.2016296386719,284.9500427246094,1.0,0.7004299163818359,0.3750511109828949,0.3750511109828949,1.0,1.0,-3.603961229324341,1.0173543691635132,2.586606979370117,0.2048860788345337,0.9357666373252868,0.9357666373252868,0.0,252.1517944335937,259.0,74786.875,0.0,4221.69921875,1.0,278.1499938964844,282.8598327636719,299.6026916503906,304.5999450683594,293.1499938964844,293.1499938964844,278.1499938964844,35997.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729566931724548,1.0,0.0,0.0,3.79512071609497,3.795146226882935,9.610466804588214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14413.1298828125,0.0,1700.675048828125,1895.4371337890625,0.0,3150.5439453125,0.937818169593811,1.0,0.0,3.0,1.0,0.0
18024660,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7898046374320984,0.4087863564491272,0.3726813793182373,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9178818464279176,0.6474453806877136,0.6160349249839783,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8724208474159241,0.5590937733650208,0.3935073316097259,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8363098502159119,0.4891912043094635,0.4677830338478088,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6731056571006775,0.2501264810562134,1.1532076597213743,284.9499816894531,284.95001220703125,302.6736145019531,296.6038513183594,298.74932861328125,297.2018737792969,284.95001220703125,1.0,0.7022798657417297,0.3742543756961822,0.3742543756961822,1.0,1.0,-3.6068739891052246,1.0158201456069946,2.5910539627075195,0.2026741206645965,0.935719072818756,0.935719072818756,0.0,255.1801605224609,262.0,74790.1875,0.0,4248.13720703125,1.0,278.1499938964844,282.8600769042969,299.603759765625,304.60125732421875,293.1499938964844,293.1499938964844,278.1499938964844,35999.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729221224784851,1.0,0.0,0.0,3.795080184936523,3.7951056957244873,9.610261031411935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14414.47265625,0.0,1700.6419677734375,1895.4371337890625,0.0,3150.219970703125,0.9378100037574768,1.0,0.0,3.0,1.0,0.0
18024720,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7898046374320984,0.4087863564491272,0.3726813793182373,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9178818464279176,0.6474453806877136,0.6160349249839783,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8724208474159241,0.5590937733650208,0.3935073316097259,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8363098502159119,0.4891912043094635,0.4677830338478088,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6731056571006775,0.2501264810562134,1.1532076597213743,284.9499816894531,284.95001220703125,302.6736145019531,296.6038513183594,298.74932861328125,297.2018737792969,284.95001220703125,1.0,0.7022798657417297,0.3742543756961822,0.3742543756961822,1.0,1.0,-3.6068739891052246,1.0158201456069946,2.5910539627075195,0.2026741206645965,0.935719072818756,0.935719072818756,0.0,255.1801605224609,262.0,74790.1875,0.0,4248.13720703125,1.0,278.1499938964844,282.8600769042969,299.603759765625,304.60125732421875,293.1499938964844,293.1499938964844,278.1499938964844,35999.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729221224784851,1.0,0.0,0.0,3.795080184936523,3.7951056957244873,9.610261031411935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14414.47265625,0.0,1700.6419677734375,1895.4371337890625,0.0,3150.219970703125,0.9378100037574768,1.0,0.0,3.0,1.0,0.0
18024780,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7873984575271606,0.408467561006546,0.3725074231624603,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9149283170700072,0.6473191380500793,0.6160371899604797,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8712452054023743,0.5614992380142212,0.3952528834342956,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8342910408973694,0.4894129931926727,0.4681087136268616,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.67120361328125,0.2501047849655151,1.1536575555801392,284.949951171875,284.95001220703125,302.6435852050781,296.6051330566406,298.7374267578125,297.2020874023437,284.949951171875,1.0,0.7041148543357849,0.373457670211792,0.373457670211792,1.0,1.0,-3.6097006797790527,1.0142501592636108,2.5954504013061523,0.200443297624588,0.9356310367584229,0.9356310367584229,0.0,258.2079162597656,265.0,74791.90625,0.0,4274.3818359375,1.0,278.1499938964844,282.86041259765625,299.6050109863281,304.60260009765625,293.1499938964844,293.1499938964844,278.1499938964844,36002.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728800415992737,1.0,0.0,0.0,3.794915199279785,3.794940710067749,9.60942657002306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14415.541015625,0.0,1700.4652099609375,1895.4371337890625,0.0,3149.824951171875,0.9377744793891908,1.0,0.0,3.0,1.0,0.0
18024840,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7873984575271606,0.408467561006546,0.3725074231624603,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9149283170700072,0.6473191380500793,0.6160371899604797,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8712452054023743,0.5614992380142212,0.3952528834342956,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8342910408973694,0.4894129931926727,0.4681087136268616,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.67120361328125,0.2501047849655151,1.1536575555801392,284.949951171875,284.95001220703125,302.6435852050781,296.6051330566406,298.7374267578125,297.2020874023437,284.949951171875,1.0,0.7041148543357849,0.373457670211792,0.373457670211792,1.0,1.0,-3.6097006797790527,1.0142501592636108,2.5954504013061523,0.200443297624588,0.9356310367584229,0.9356310367584229,0.0,258.2079162597656,265.0,74791.90625,0.0,4274.3818359375,1.0,278.1499938964844,282.86041259765625,299.6050109863281,304.60260009765625,293.1499938964844,293.1499938964844,278.1499938964844,36002.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728800415992737,1.0,0.0,0.0,3.794915199279785,3.794940710067749,9.60942657002306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14415.541015625,0.0,1700.4652099609375,1895.4371337890625,0.0,3149.824951171875,0.9377744793891908,1.0,0.0,3.0,1.0,0.0
18024900,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.786209762096405,0.4083057045936584,0.3724183738231659,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.913480818271637,0.6472493410110474,0.6160321831703186,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8706714510917664,0.5627049207687378,0.396127700805664,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8332953453063965,0.4895200133323669,0.4682680070400238,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6702665090560913,0.2500927150249481,1.15387761592865,284.9499206542969,284.95001220703125,302.6283264160156,296.6058044433594,298.7314453125,297.2021789550781,284.9499206542969,1.0,0.7050288319587708,0.3730593025684356,0.3730593025684356,1.0,1.0,-3.6110951900482178,1.01345694065094,2.5976381301879883,0.1993235647678375,0.9355798363685608,0.9355798363685608,0.0,259.7234802246094,265.0,74792.421875,0.0,4287.47998046875,1.0,278.1499938964844,282.8605651855469,299.6056213378906,304.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,36003.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728557229042053,1.0,0.0,0.0,3.794806718826294,3.794832229614258,9.608876325728488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14416.0126953125,0.0,1700.3460693359375,1895.4371337890625,0.0,3149.597412109375,0.9377509355545044,1.0,0.0,3.0,1.0,0.0
18024960,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7850319147109985,0.4081427752971649,0.3723283410072326,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9120561480522156,0.6471765637397766,0.6160244345664978,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8701077103614807,0.5639122128486633,0.3970035910606384,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8323096632957458,0.489625334739685,0.4684256911277771,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6693395376205444,0.2500801384449005,1.1540952920913696,284.9499206542969,284.95001220703125,302.6129455566406,296.60650634765625,298.7255249023437,297.2022705078125,284.9499206542969,1.0,0.7059410810470581,0.3726845979690552,0.3726845979690552,1.0,1.0,-3.612482309341431,1.012729525566101,2.59975266456604,0.1982704550027847,0.9355527758598328,0.9355527758598328,0.0,261.2391052246094,268.0,74793.90625,0.0,4300.56787109375,1.0,278.1499938964844,282.8607482910156,299.6062927246094,304.6040344238281,293.1499938964844,293.1499938964844,278.1499938964844,36003.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728325963020325,1.0,0.0,0.0,3.7947206497192383,3.794745922088623,9.608439768271635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14416.7060546875,0.0,1700.2469482421875,1895.4371337890625,0.0,3149.380126953125,0.9377321004867554,1.0,0.0,3.0,1.0,0.0
18025020,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7827048897743225,0.40780770778656,0.372140109539032,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.909270405769348,0.647005021572113,0.6159846782684326,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8690128922462463,0.5663372874259949,0.3987628519535064,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8303623199462891,0.4898210763931274,0.468727171421051,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.667513370513916,0.25005042552948,1.1545101404190063,284.94989013671875,284.95001220703125,302.58172607421875,296.60791015625,298.7135314941406,297.20245361328125,284.9499206542969,1.0,0.7077531218528748,0.3719352185726166,0.3719352185726166,1.0,1.0,-3.61518669128418,1.0112571716308594,2.6039295196533203,0.1961608529090881,0.93547385931015,0.93547385931015,0.0,264.267822265625,271.0,74796.0703125,0.0,4326.56591796875,1.0,278.1499938964844,282.8611755371094,299.607666015625,304.6055908203125,293.1499938964844,293.1499938964844,278.1499938964844,36005.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872787594795227,1.0,0.0,0.0,3.7945032119750977,3.7945284843444815,9.607339279682492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14417.9716796875,0.0,1699.99658203125,1895.4371337890625,0.0,3148.9580078125,0.9376840591430664,1.0,0.0,3.0,1.0,0.0
18025080,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7827048897743225,0.40780770778656,0.372140109539032,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.909270405769348,0.647005021572113,0.6159846782684326,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8690128922462463,0.5663372874259949,0.3987628519535064,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8303623199462891,0.4898210763931274,0.468727171421051,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.667513370513916,0.25005042552948,1.1545101404190063,284.94989013671875,284.95001220703125,302.58172607421875,296.60791015625,298.7135314941406,297.20245361328125,284.9499206542969,1.0,0.7077531218528748,0.3719352185726166,0.3719352185726166,1.0,1.0,-3.61518669128418,1.0112571716308594,2.6039295196533203,0.1961608529090881,0.93547385931015,0.93547385931015,0.0,264.267822265625,271.0,74796.0703125,0.0,4326.56591796875,1.0,278.1499938964844,282.8611755371094,299.607666015625,304.6055908203125,293.1499938964844,293.1499938964844,278.1499938964844,36005.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872787594795227,1.0,0.0,0.0,3.7945032119750977,3.7945284843444815,9.607339279682492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14417.9716796875,0.0,1699.99658203125,1895.4371337890625,0.0,3148.9580078125,0.9376840591430664,1.0,0.0,3.0,1.0,0.0
18025140,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7804137468338013,0.4074584245681762,0.3719394505023956,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9065729975700378,0.6467939019203186,0.6159083843231201,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8679584264755249,0.5687741041183472,0.4005305171012878,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8284424543380737,0.4899939000606537,0.4690074622631073,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6657221913337708,0.2500140368938446,1.1548957824707031,284.9497985839844,284.95001220703125,302.54998779296875,296.6093139648437,298.700439453125,297.2026062011719,284.9498291015625,1.0,0.709547221660614,0.3711858689785003,0.3711858689785003,1.0,1.0,-3.6177821159362793,1.0097439289093018,2.608038187026977,0.1940549165010452,0.9352444410324096,0.9352444410324096,0.0,267.2947998046875,274.0,74792.8828125,0.0,4352.29541015625,1.0,278.1499938964844,282.8616638183594,299.6083068847656,304.6061706542969,293.1499938964844,293.1499938964844,278.1499938964844,36009.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726920485496521,1.0,0.0,0.0,3.793946504592896,3.7939720153808594,9.604520982975373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14417.62109375,0.0,1699.3675537109375,1895.4371337890625,0.0,3148.061767578125,0.9375617504119872,1.0,0.0,3.0,1.0,0.0
18025200,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7804137468338013,0.4074584245681762,0.3719394505023956,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9065729975700378,0.6467939019203186,0.6159083843231201,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8679584264755249,0.5687741041183472,0.4005305171012878,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8284424543380737,0.4899939000606537,0.4690074622631073,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6657221913337708,0.2500140368938446,1.1548957824707031,284.9497985839844,284.95001220703125,302.54998779296875,296.6093139648437,298.700439453125,297.2026062011719,284.9498291015625,1.0,0.709547221660614,0.3711858689785003,0.3711858689785003,1.0,1.0,-3.6177821159362793,1.0097439289093018,2.608038187026977,0.1940549165010452,0.9352444410324096,0.9352444410324096,0.0,267.2947998046875,274.0,74792.8828125,0.0,4352.29541015625,1.0,278.1499938964844,282.8616638183594,299.6083068847656,304.6061706542969,293.1499938964844,293.1499938964844,278.1499938964844,36009.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726920485496521,1.0,0.0,0.0,3.793946504592896,3.7939720153808594,9.604520982975373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14417.62109375,0.0,1699.3675537109375,1895.4371337890625,0.0,3148.061767578125,0.9375617504119872,1.0,0.0,3.0,1.0,0.0
