time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18025260,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.778161346912384,0.4071038067340851,0.3717341423034668,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9039817452430724,0.6465675234794617,0.6158180832862854,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.866937518119812,0.5712166428565979,0.4023022353649139,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8265523910522461,0.4901579618453979,0.4692797660827636,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6639671325683594,0.2499751299619674,1.155271053314209,284.9496765136719,284.95001220703125,302.51031494140625,296.6088562011719,298.6868896484375,297.2027282714844,284.94970703125,1.0,0.711333155632019,0.3704586029052734,0.3704586029052734,1.0,1.0,-3.6203360557556152,1.0082792043685913,2.6120567321777344,0.1920181363821029,0.9349714517593384,0.9349714517593384,0.0,270.3255615234375,277.0,74788.515625,0.0,4377.97216796875,1.0,278.1499938964844,282.8621826171875,299.60858154296875,304.6064147949219,293.1499938964844,293.1499938964844,278.1499938964844,36015.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727608323097229,1.0,0.0,0.0,3.7933053970336914,3.793330669403076,9.601274086890044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14416.828125,0.0,1698.6453857421875,1895.4371337890625,0.0,3148.707275390625,0.9374207854270936,1.0,0.0,3.0,1.0,0.0
18025320,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.778161346912384,0.4071038067340851,0.3717341423034668,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9039817452430724,0.6465675234794617,0.6158180832862854,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.866937518119812,0.5712166428565979,0.4023022353649139,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8265523910522461,0.4901579618453979,0.4692797660827636,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6639671325683594,0.2499751299619674,1.155271053314209,284.9496765136719,284.95001220703125,302.51031494140625,296.6088562011719,298.6868896484375,297.2027282714844,284.94970703125,1.0,0.711333155632019,0.3704586029052734,0.3704586029052734,1.0,1.0,-3.6203360557556152,1.0082792043685913,2.6120567321777344,0.1920181363821029,0.9349714517593384,0.9349714517593384,0.0,270.3255615234375,277.0,74788.515625,0.0,4377.97216796875,1.0,278.1499938964844,282.8621826171875,299.60858154296875,304.6064147949219,293.1499938964844,293.1499938964844,278.1499938964844,36015.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727608323097229,1.0,0.0,0.0,3.7933053970336914,3.793330669403076,9.601274086890044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14416.828125,0.0,1698.6453857421875,1895.4371337890625,0.0,3148.707275390625,0.9374207854270936,1.0,0.0,3.0,1.0,0.0
18025380,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7759453058242798,0.4067355692386627,0.3715177774429321,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9014894366264344,0.6463104486465454,0.6157001256942749,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8659518361091614,0.5736636519432068,0.404077798128128,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8246873021125793,0.4903033673763275,0.4695354700088501,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6622473001480103,0.2499308288097381,1.1556236743927002,284.9491882324219,284.95001220703125,302.4559631347656,296.6048583984375,298.6689147949219,297.2028503417969,284.9491882324219,1.0,0.7131052017211914,0.3697313070297241,0.3697313070297241,1.0,1.0,-3.622801542282105,1.0067802667617798,2.6160213947296143,0.1900380998849868,0.93417489528656,0.93417489528656,0.0,273.3575744628906,280.0,74768.84375,0.0,4403.451171875,1.0,278.1499938964844,282.8628234863281,299.60552978515625,304.6030578613281,293.1499938964844,293.1499938964844,278.1499938964844,36037.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729839324951172,1.0,0.0,0.0,3.791778087615967,3.79180359840393,9.59354451879335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14410.6904296875,0.0,1696.99169921875,1895.4371337890625,0.0,3150.799560546875,0.9370889663696288,1.0,0.0,3.0,1.0,0.0
18025440,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7759453058242798,0.4067355692386627,0.3715177774429321,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9014894366264344,0.6463104486465454,0.6157001256942749,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8659518361091614,0.5736636519432068,0.404077798128128,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8246873021125793,0.4903033673763275,0.4695354700088501,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6622473001480103,0.2499308288097381,1.1556236743927002,284.9491882324219,284.95001220703125,302.4559631347656,296.6048583984375,298.6689147949219,297.2028503417969,284.9491882324219,1.0,0.7131052017211914,0.3697313070297241,0.3697313070297241,1.0,1.0,-3.622801542282105,1.0067802667617798,2.6160213947296143,0.1900380998849868,0.93417489528656,0.93417489528656,0.0,273.3575744628906,280.0,74768.84375,0.0,4403.451171875,1.0,278.1499938964844,282.8628234863281,299.60552978515625,304.6030578613281,293.1499938964844,293.1499938964844,278.1499938964844,36037.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729839324951172,1.0,0.0,0.0,3.791778087615967,3.79180359840393,9.59354451879335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14410.6904296875,0.0,1696.99169921875,1895.4371337890625,0.0,3150.799560546875,0.9370889663696288,1.0,0.0,3.0,1.0,0.0
18025500,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7748469710350037,0.4065439999103546,0.3714033365249634,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9002542495727539,0.6461662650108337,0.6156269311904907,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8654689192771912,0.5748880505561829,0.4049665033817291,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8237595558166504,0.4903662204742431,0.4696545004844665,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6613977551460266,0.249905914068222,1.1557884216308594,284.94891357421875,284.95001220703125,302.4236145019531,296.6015625,298.6582946777344,297.2029113769531,284.94891357421875,1.0,0.7139841914176941,0.3693676888942718,0.3693676888942718,1.0,1.0,-3.6239867210388175,1.0060145854949951,2.6179723739624023,0.1890269219875335,0.9335972666740416,0.9335972666740416,0.0,274.8740539550781,280.0,74751.765625,0.0,4416.07568359375,1.0,278.1499938964844,282.8633117675781,299.6024169921875,304.59930419921875,293.1499938964844,293.1499938964844,278.1499938964844,36052.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731153011322021,1.0,0.0,0.0,3.7905004024505615,3.7905256748199454,9.5870802852005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14405.095703125,0.0,1695.5794677734375,1895.4371337890625,0.0,3152.031494140625,0.9368107914924622,1.0,0.0,3.0,1.0,0.0
18025560,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7737545371055603,0.4063481986522674,0.3712853789329529,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8990227580070496,0.6460132598876953,0.6155458092689514,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8649910688400269,0.5761123895645142,0.4058554172515869,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8228340744972229,0.4904234409332275,0.4697684943675995,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.6605544686317444,0.2498794496059417,1.155947208404541,284.9486389160156,284.95001220703125,302.38800048828125,296.597412109375,298.6468505859375,297.2029724121094,284.9486083984375,1.0,0.714859127998352,0.3689911365509033,0.3689911365509033,1.0,1.0,-3.6251449584960938,1.005202293395996,2.6199426651000977,0.1879434138536453,0.9329272508621216,0.9329272508621216,0.0,276.39117431640625,283.0,74730.359375,0.0,4428.638671875,1.0,278.1499938964844,282.8638916015625,299.5984802246094,304.5943908691406,293.1499938964844,293.1499938964844,278.1499938964844,36068.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732712268829346,1.0,0.0,0.0,3.7889254093170166,3.788950920104981,9.579115385349724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14398.0966796875,0.0,1693.822998046875,1895.4371337890625,0.0,3153.494140625,0.9364667534828186,1.0,0.0,3.0,1.0,0.0
18025620,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7715826034545898,0.4059427976608276,0.3710380494594574,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8965652585029602,0.6456792950630188,0.6153585314750671,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8640458583831787,0.5785605907440186,0.4076336622238159,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8209840059280396,0.4905195236206054,0.4699804484844208,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6588830351829529,0.2498217076063156,1.1562469005584717,284.9480895996094,284.95001220703125,302.3074645996094,296.5865478515625,298.6214904785156,297.2030334472656,284.9480895996094,1.0,0.7165964841842651,0.3682380616664886,0.3682380616664886,1.0,1.0,-3.627376317977905,1.003551721572876,2.6238245964050293,0.185569554567337,0.9313549995422364,0.9313549995422364,0.0,279.42681884765625,286.0,74675.5,0.0,4453.56494140625,1.0,278.1499938964844,282.86541748046875,299.5881652832031,304.5812072753906,293.1499938964844,293.1499938964844,278.1499938964844,36100.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736431002616882,1.0,0.0,0.0,3.7848961353302,3.784921407699585,9.558752935845405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14380.0546875,0.0,1689.2730712890625,1895.4371337890625,0.0,3156.981689453125,0.9355823397636414,1.0,0.0,3.0,1.0,0.0
18025680,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7715826034545898,0.4059427976608276,0.3710380494594574,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8965652585029602,0.6456792950630188,0.6153585314750671,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8640458583831787,0.5785605907440186,0.4076336622238159,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8209840059280396,0.4905195236206054,0.4699804484844208,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6588830351829529,0.2498217076063156,1.1562469005584717,284.9480895996094,284.95001220703125,302.3074645996094,296.5865478515625,298.6214904785156,297.2030334472656,284.9480895996094,1.0,0.7165964841842651,0.3682380616664886,0.3682380616664886,1.0,1.0,-3.627376317977905,1.003551721572876,2.6238245964050293,0.185569554567337,0.9313549995422364,0.9313549995422364,0.0,279.42681884765625,286.0,74675.5,0.0,4453.56494140625,1.0,278.1499938964844,282.86541748046875,299.5881652832031,304.5812072753906,293.1499938964844,293.1499938964844,278.1499938964844,36100.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736431002616882,1.0,0.0,0.0,3.7848961353302,3.784921407699585,9.558752935845405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14380.0546875,0.0,1689.2730712890625,1895.4371337890625,0.0,3156.981689453125,0.9355823397636414,1.0,0.0,3.0,1.0,0.0
18025740,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7694181799888611,0.4055151641368866,0.3707725405693054,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8941023945808411,0.6452994346618652,0.6151304244995117,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8631044030189514,0.5810053944587708,0.4094111323356628,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8191221356391907,0.4905849695205688,0.4701656401157379,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6572242379188538,0.2497563958168029,1.1565197706222534,284.9476318359375,284.95001220703125,302.2154235839844,296.5723571777344,298.5926208496094,297.2030334472656,284.9476013183594,1.0,0.7183136343955994,0.367484986782074,0.367484986782074,1.0,1.0,-3.629470825195313,1.0018748044967651,2.627596139907837,0.1827267706394195,0.929469645023346,0.929469645023346,0.0,282.4626770019531,289.0,74602.4296875,0.0,4478.14599609375,1.0,278.1499938964844,282.867431640625,299.5740051269531,304.5627746582031,293.1499938964844,293.1499938964844,278.1499938964844,36132.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740382194519043,1.0,0.0,0.0,3.7795393466949454,3.779564619064331,9.531714226795884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14355.8828125,0.0,1683.1463623046875,1895.4371337890625,0.0,3160.6875,0.9343999028205872,1.0,0.0,3.0,1.0,0.0
18025800,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7694181799888611,0.4055151641368866,0.3707725405693054,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8941023945808411,0.6452994346618652,0.6151304244995117,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8631044030189514,0.5810053944587708,0.4094111323356628,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8191221356391907,0.4905849695205688,0.4701656401157379,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6572242379188538,0.2497563958168029,1.1565197706222534,284.9476318359375,284.95001220703125,302.2154235839844,296.5723571777344,298.5926208496094,297.2030334472656,284.9476013183594,1.0,0.7183136343955994,0.367484986782074,0.367484986782074,1.0,1.0,-3.629470825195313,1.0018748044967651,2.627596139907837,0.1827267706394195,0.929469645023346,0.929469645023346,0.0,282.4626770019531,289.0,74602.4296875,0.0,4478.14599609375,1.0,278.1499938964844,282.867431640625,299.5740051269531,304.5627746582031,293.1499938964844,293.1499938964844,278.1499938964844,36132.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740382194519043,1.0,0.0,0.0,3.7795393466949454,3.779564619064331,9.531714226795884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14355.8828125,0.0,1683.1463623046875,1895.4371337890625,0.0,3160.6875,0.9343999028205872,1.0,0.0,3.0,1.0,0.0
18025860,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7672698497772217,0.4050692915916443,0.3704918324947357,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8916451930999756,0.6448808908462524,0.6148675084114075,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8621728420257568,0.5834465622901917,0.4111869931221008,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8172537684440613,0.4906243979930877,0.470327764749527,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6555848121643066,0.2496857643127441,1.1567730903625488,284.947265625,284.95001220703125,302.1129455566406,296.554931640625,298.5614624023437,297.2029724121094,284.947265625,1.0,0.7200134992599487,0.3667822480201721,0.3667822480201721,1.0,1.0,-3.63145112991333,1.0003262758255005,2.63112473487854,0.1797120124101638,0.9274385571479796,0.9274385571479796,0.0,285.4998474121094,292.0,74518.0078125,0.0,4502.447265625,1.0,278.1499938964844,282.869873046875,299.55694580078125,304.5404663085937,293.1499938964844,293.1499938964844,278.1499938964844,36159.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745194673538208,1.0,0.0,0.0,3.7732858657836914,3.773311138153076,9.500198530076888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14327.6435546875,0.0,1675.94140625,1895.4371337890625,0.0,3165.200439453125,0.933013916015625,1.0,0.0,3.0,1.0,0.0
18025920,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7672698497772217,0.4050692915916443,0.3704918324947357,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8916451930999756,0.6448808908462524,0.6148675084114075,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8621728420257568,0.5834465622901917,0.4111869931221008,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8172537684440613,0.4906243979930877,0.470327764749527,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6555848121643066,0.2496857643127441,1.1567730903625488,284.947265625,284.95001220703125,302.1129455566406,296.554931640625,298.5614624023437,297.2029724121094,284.947265625,1.0,0.7200134992599487,0.3667822480201721,0.3667822480201721,1.0,1.0,-3.63145112991333,1.0003262758255005,2.63112473487854,0.1797120124101638,0.9274385571479796,0.9274385571479796,0.0,285.4998474121094,292.0,74518.0078125,0.0,4502.447265625,1.0,278.1499938964844,282.869873046875,299.55694580078125,304.5404663085937,293.1499938964844,293.1499938964844,278.1499938964844,36159.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745194673538208,1.0,0.0,0.0,3.7732858657836914,3.773311138153076,9.500198530076888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14327.6435546875,0.0,1675.94140625,1895.4371337890625,0.0,3165.200439453125,0.933013916015625,1.0,0.0,3.0,1.0,0.0
18025980,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7651442885398865,0.4046047031879425,0.3701949417591095,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8892009258270264,0.6444209218025208,0.6145667433738708,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8612579703330994,0.5858826041221619,0.4129599928855896,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.815381646156311,0.4906357228755951,0.4704644381999969,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6539706587791443,0.2496102303266525,1.1570067405700684,284.9468994140625,284.95001220703125,302.00103759765625,296.5343322753906,298.5277404785156,297.2028503417969,284.9468994140625,1.0,0.721695065498352,0.3660794794559479,0.3660794794559479,1.0,1.0,-3.633307933807373,0.9987464547157288,2.634561538696289,0.1765431463718414,0.925173044204712,0.925173044204712,0.0,288.53778076171875,295.0,74418.8984375,0.0,4526.4384765625,1.0,278.1499938964844,282.87261962890625,299.53668212890625,304.513916015625,293.1499938964844,293.1499938964844,278.1499938964844,36186.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750619888305664,1.0,0.0,0.0,3.7660531997680655,3.766078472137451,9.46381419453246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14294.515625,0.0,1667.6002197265625,1895.4371337890625,0.0,3170.2880859375,0.9314076900482178,1.0,0.0,3.0,1.0,0.0
18026040,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7651442885398865,0.4046047031879425,0.3701949417591095,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8892009258270264,0.6444209218025208,0.6145667433738708,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8612579703330994,0.5858826041221619,0.4129599928855896,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.815381646156311,0.4906357228755951,0.4704644381999969,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6539706587791443,0.2496102303266525,1.1570067405700684,284.9468994140625,284.95001220703125,302.00103759765625,296.5343322753906,298.5277404785156,297.2028503417969,284.9468994140625,1.0,0.721695065498352,0.3660794794559479,0.3660794794559479,1.0,1.0,-3.633307933807373,0.9987464547157288,2.634561538696289,0.1765431463718414,0.925173044204712,0.925173044204712,0.0,288.53778076171875,295.0,74418.8984375,0.0,4526.4384765625,1.0,278.1499938964844,282.87261962890625,299.53668212890625,304.513916015625,293.1499938964844,293.1499938964844,278.1499938964844,36186.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750619888305664,1.0,0.0,0.0,3.7660531997680655,3.766078472137451,9.46381419453246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14294.515625,0.0,1667.6002197265625,1895.4371337890625,0.0,3170.2880859375,0.9314076900482178,1.0,0.0,3.0,1.0,0.0
18026100,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7640949487686157,0.4043675363063812,0.3700419962406158,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8879900574684143,0.6441792249679565,0.6144054532051086,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8608109354972839,0.5870992541313171,0.4138455092906952,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8144482970237732,0.490633487701416,0.4705253839492798,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.6531766057014465,0.2495713979005813,1.1571182012557983,284.9467163085937,284.95001220703125,301.94189453125,296.5228576660156,298.5101013183594,297.2027282714844,284.9467163085937,1.0,0.7225305438041687,0.3657281100749969,0.3657281100749969,1.0,1.0,-3.6342012882232666,0.9979417324066162,2.6362595558166504,0.1749963164329528,0.9239607453346252,0.9239607453346252,0.0,290.0575256347656,295.0,74364.6328125,0.0,4538.35107421875,1.0,278.1499938964844,282.87408447265625,299.5256042480469,304.4993896484375,293.1499938964844,293.1499938964844,278.1499938964844,36201.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753733038902283,1.0,0.0,0.0,3.7621407508850098,3.762165784835816,9.444160582461336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14276.423828125,0.0,1663.09765625,1895.4371337890625,0.0,3173.20751953125,0.9305383563041688,1.0,0.0,3.0,1.0,0.0
18026160,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.7630565762519836,0.4041253626346588,0.3698842227458954,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8867880702018738,0.643924355506897,0.6142316460609436,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8603740930557251,0.58831387758255,0.4147295355796814,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8135176301002502,0.490622341632843,0.4705777466297149,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.6523935794830322,0.2495315372943878,1.1572237014770508,284.9465637207031,284.95001220703125,301.8807678222656,296.5106506347656,298.4918518066406,297.2025756835937,284.946533203125,1.0,0.7233601808547974,0.3653945028781891,0.3653945028781891,1.0,1.0,-3.635055065155029,0.9971709847450256,2.6378841400146484,0.1736108362674713,0.9226940274238586,0.9226940274238586,0.0,291.57684326171875,298.0,74306.078125,0.0,4550.15576171875,1.0,278.1499938964844,282.8756408691406,299.51348876953125,304.48345947265625,293.1499938964844,293.1499938964844,278.1499938964844,36214.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756765127182007,1.0,0.0,0.0,3.757920265197754,3.75794529914856,9.422982998330554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14256.837890625,0.0,1658.2364501953125,1895.4371337890625,0.0,3176.05029296875,0.9296002984046936,1.0,0.0,3.0,1.0,0.0
18026220,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7610431909561157,0.4036274552345276,0.3695535659790039,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8844491839408875,0.6433805823326111,0.6138484477996826,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8595649003982544,0.5907397866249084,0.4164925217628479,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8116963505744934,0.4905780255794525,0.4706581532955169,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6508873105049133,0.2494522929191589,1.157418966293335,284.9462585449219,284.95001220703125,301.7532043457031,296.4840087890625,298.4538269042969,297.20220947265625,284.9462585449219,1.0,0.7250032424926758,0.3647272884845733,0.3647272884845733,1.0,1.0,-3.6366500854492174,0.9955413937568665,2.641108512878418,0.1720031499862671,0.9200193881988524,0.9200193881988524,0.0,294.61578369140625,301.0,74177.0546875,0.0,4573.47021484375,1.0,278.1499938964844,282.8789978027344,299.4869384765625,304.4482727050781,293.1499938964844,293.1499938964844,278.1499938964844,36239.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763048648834229,1.0,0.0,0.0,3.748716354370117,3.748741149902344,9.376881280331872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14213.958984375,0.0,1647.6361083984375,1895.4371337890625,0.0,3181.942138671875,0.9275521636009216,1.0,0.0,3.0,1.0,0.0
18026280,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7610431909561157,0.4036274552345276,0.3695535659790039,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8844491839408875,0.6433805823326111,0.6138484477996826,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8595649003982544,0.5907397866249084,0.4164925217628479,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8116963505744934,0.4905780255794525,0.4706581532955169,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6508873105049133,0.2494522929191589,1.157418966293335,284.9462585449219,284.95001220703125,301.7532043457031,296.4840087890625,298.4538269042969,297.20220947265625,284.9462585449219,1.0,0.7250032424926758,0.3647272884845733,0.3647272884845733,1.0,1.0,-3.6366500854492174,0.9955413937568665,2.641108512878418,0.1720031499862671,0.9200193881988524,0.9200193881988524,0.0,294.61578369140625,301.0,74177.0546875,0.0,4573.47021484375,1.0,278.1499938964844,282.8789978027344,299.4869384765625,304.4482727050781,293.1499938964844,293.1499938964844,278.1499938964844,36239.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763048648834229,1.0,0.0,0.0,3.748716354370117,3.748741149902344,9.376881280331872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14213.958984375,0.0,1647.6361083984375,1895.4371337890625,0.0,3181.942138671875,0.9275521636009216,1.0,0.0,3.0,1.0,0.0
18026340,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7590831518173218,0.4031125605106354,0.3692063391208648,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8821606636047363,0.6427937150001526,0.6134240031242371,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8588048815727234,0.5931574106216431,0.4182489812374115,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8098949193954468,0.4905045628547668,0.4707101881504059,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6494320631027222,0.2493701726198196,1.157595992088318,284.9459533691406,284.95001220703125,301.619384765625,296.4545593261719,298.41412353515625,297.2016906738281,284.9459533691406,1.0,0.7266272902488708,0.36406010389328,0.36406010389328,1.0,1.0,-3.638113021850586,0.9938302040100098,2.644282817840576,0.1711515635251999,0.91715806722641,0.91715806722641,0.0,297.6556701660156,304.0,74033.578125,0.0,4596.4423828125,1.0,278.1499938964844,282.882568359375,299.4576721191406,304.40936279296875,293.1499938964844,293.1499938964844,278.1499938964844,36264.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769856691360474,1.0,0.0,0.0,3.738625526428223,3.738650321960449,9.3264679890126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14166.62890625,0.0,1636.0501708984375,1895.4371337890625,0.0,3188.325439453125,0.9253053069114684,1.0,0.0,3.0,1.0,0.0
18026400,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7590831518173218,0.4031125605106354,0.3692063391208648,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8821606636047363,0.6427937150001526,0.6134240031242371,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8588048815727234,0.5931574106216431,0.4182489812374115,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8098949193954468,0.4905045628547668,0.4707101881504059,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6494320631027222,0.2493701726198196,1.157595992088318,284.9459533691406,284.95001220703125,301.619384765625,296.4545593261719,298.41412353515625,297.2016906738281,284.9459533691406,1.0,0.7266272902488708,0.36406010389328,0.36406010389328,1.0,1.0,-3.638113021850586,0.9938302040100098,2.644282817840576,0.1711515635251999,0.91715806722641,0.91715806722641,0.0,297.6556701660156,304.0,74033.578125,0.0,4596.4423828125,1.0,278.1499938964844,282.882568359375,299.4576721191406,304.40936279296875,293.1499938964844,293.1499938964844,278.1499938964844,36264.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769856691360474,1.0,0.0,0.0,3.738625526428223,3.738650321960449,9.3264679890126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14166.62890625,0.0,1636.0501708984375,1895.4371337890625,0.0,3188.325439453125,0.9253053069114684,1.0,0.0,3.0,1.0,0.0
18026460,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7571524381637573,0.4025808870792389,0.3688439130783081,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8798925280570984,0.642160952091217,0.6129570603370667,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8580655455589294,0.5955641865730286,0.4199982285499573,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8080839514732361,0.4903993010520935,0.4707328677177429,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6480053067207336,0.2492827475070953,1.1577515602111816,284.9457702636719,284.95001220703125,301.4803771972656,296.42242431640625,298.3732604980469,297.2009582519531,284.9457702636719,1.0,0.7282316088676453,0.363446444272995,0.363446444272995,1.0,1.0,-3.639437198638916,0.9922292828559875,2.647207975387573,0.1706220656633377,0.9142262935638428,0.9142262935638428,0.0,300.6969909667969,307.0,73879.90625,0.0,4619.05322265625,1.0,278.1499938964844,282.88641357421875,299.4259338378906,304.36700439453125,293.1499938964844,293.1499938964844,278.1499938964844,36285.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777199387550354,1.0,0.0,0.0,3.727815628051758,3.727840423583984,9.272612828681304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14115.9326171875,0.0,1623.6591796875,1895.4371337890625,0.0,3195.20947265625,0.9228956699371338,1.0,0.0,3.0,1.0,0.0
18026520,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7571524381637573,0.4025808870792389,0.3688439130783081,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8798925280570984,0.642160952091217,0.6129570603370667,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8580655455589294,0.5955641865730286,0.4199982285499573,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8080839514732361,0.4903993010520935,0.4707328677177429,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6480053067207336,0.2492827475070953,1.1577515602111816,284.9457702636719,284.95001220703125,301.4803771972656,296.42242431640625,298.3732604980469,297.2009582519531,284.9457702636719,1.0,0.7282316088676453,0.363446444272995,0.363446444272995,1.0,1.0,-3.639437198638916,0.9922292828559875,2.647207975387573,0.1706220656633377,0.9142262935638428,0.9142262935638428,0.0,300.6969909667969,307.0,73879.90625,0.0,4619.05322265625,1.0,278.1499938964844,282.88641357421875,299.4259338378906,304.36700439453125,293.1499938964844,293.1499938964844,278.1499938964844,36285.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777199387550354,1.0,0.0,0.0,3.727815628051758,3.727840423583984,9.272612828681304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14115.9326171875,0.0,1623.6591796875,1895.4371337890625,0.0,3195.20947265625,0.9228956699371338,1.0,0.0,3.0,1.0,0.0
18026580,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7551875710487366,0.4020248055458069,0.3684646487236023,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8775647282600403,0.6414657235145569,0.6124374866485596,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8572742342948914,0.5979509353637695,0.421737939119339,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.806186854839325,0.4902492165565491,0.4707190990447998,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6465516090393066,0.2491828799247741,1.1578775644302368,284.94561767578125,284.95001220703125,301.33721923828125,296.3877868652344,298.33111572265625,297.1999816894531,284.94561767578125,1.0,0.7298113107681274,0.3628328144550323,0.3628328144550323,1.0,1.0,-3.6405839920043945,0.9906477332115172,2.6499361991882324,0.1685681194067001,0.9111883640289308,0.9111883640289308,0.0,303.7377014160156,310.0,73713.75,0.0,4641.18017578125,1.0,278.1499938964844,282.8905029296875,299.39117431640625,304.3207397460937,293.1499938964844,293.1499938964844,278.1499938964844,36302.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784533143043518,1.0,0.0,0.0,3.71623158454895,3.7162563800811768,9.21507364637364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14061.212890625,0.0,1610.417236328125,1895.4371337890625,0.0,3202.083740234375,0.9203124046325684,1.0,0.0,3.0,1.0,0.0
18026640,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7551875710487366,0.4020248055458069,0.3684646487236023,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8775647282600403,0.6414657235145569,0.6124374866485596,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8572742342948914,0.5979509353637695,0.421737939119339,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.806186854839325,0.4902492165565491,0.4707190990447998,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6465516090393066,0.2491828799247741,1.1578775644302368,284.94561767578125,284.95001220703125,301.33721923828125,296.3877868652344,298.33111572265625,297.1999816894531,284.94561767578125,1.0,0.7298113107681274,0.3628328144550323,0.3628328144550323,1.0,1.0,-3.6405839920043945,0.9906477332115172,2.6499361991882324,0.1685681194067001,0.9111883640289308,0.9111883640289308,0.0,303.7377014160156,310.0,73713.75,0.0,4641.18017578125,1.0,278.1499938964844,282.8905029296875,299.39117431640625,304.3207397460937,293.1499938964844,293.1499938964844,278.1499938964844,36302.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784533143043518,1.0,0.0,0.0,3.71623158454895,3.7162563800811768,9.21507364637364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14061.212890625,0.0,1610.417236328125,1895.4371337890625,0.0,3202.083740234375,0.9203124046325684,1.0,0.0,3.0,1.0,0.0
18026700,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7542011737823486,0.4017409384250641,0.3682710826396942,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8763912916183472,0.6411042213439941,0.6121659874916077,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8568682074546814,0.5991400480270386,0.4226056933403015,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8052154779434204,0.4901642501354217,0.4707041382789612,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6458216309547424,0.2491303086280822,1.157934069633484,284.945556640625,284.95001220703125,301.264404296875,296.36962890625,298.30987548828125,297.1994323730469,284.945556640625,1.0,0.7305954098701477,0.362525999546051,0.362525999546051,1.0,1.0,-3.6411170959472656,0.9898619651794434,2.6512551307678223,0.1671472340822219,0.9096579551696776,0.9096579551696776,0.0,305.2592163085937,310.0,73628.3828125,0.0,4652.14453125,1.0,278.1499938964844,282.892578125,299.3732604980469,304.2968139648437,293.1499938964844,293.1499938964844,278.1499938964844,36311.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788589239120483,1.0,0.0,0.0,3.710291147232056,3.710315704345703,9.18563671348238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14033.1689453125,0.0,1603.6512451171875,1895.4371337890625,0.0,3205.885986328125,0.9189865589141846,1.0,0.0,3.0,1.0,0.0
18026760,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7532084584236145,0.4014484584331512,0.3680712282657623,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.875207245349884,0.6407272815704346,0.6118810772895813,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8564528226852417,0.600324273109436,0.4234709441661834,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8042306900024414,0.4900684654712677,0.4706800282001495,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6450880765914917,0.2490753084421157,1.157984495162964,284.94549560546875,284.95001220703125,301.1909484863281,296.3509216308594,298.2884216308594,297.19891357421875,284.94549560546875,1.0,0.731373131275177,0.3622246086597442,0.3622246086597442,1.0,1.0,-3.6416049003601074,0.9890923500061036,2.652512550354004,0.1654242128133773,0.9081149697303772,0.9081149697303772,0.0,306.7799987792969,313.0,73540.4375,0.0,4662.97900390625,1.0,278.1499938964844,282.8946838378906,299.3546142578125,304.2720031738281,293.1499938964844,293.1499938964844,278.1499938964844,36318.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792596459388733,1.0,0.0,0.0,3.704198122024536,3.704222917556762,9.155492648460496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14004.2705078125,0.0,1596.722900390625,1895.4371337890625,0.0,3209.64208984375,0.917626976966858,1.0,0.0,3.0,1.0,0.0
18026820,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7512459754943848,0.4008407890796661,0.3676513433456421,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8728631138801575,0.6399394869804382,0.6112774610519409,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8556444644927979,0.602685272693634,0.4251947402954101,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.802277147769928,0.4898545444011688,0.4706087410449981,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6436476707458496,0.2489641159772873,1.158069729804993,284.9454040527344,284.95001220703125,301.04266357421875,296.3119812011719,298.2453918457031,297.1979675292969,284.9454040527344,1.0,0.7329122424125671,0.3616218268871307,0.3616218268871307,1.0,1.0,-3.64246129989624,0.987501859664917,2.6549594402313232,0.1622600257396698,0.9049970507621764,0.9049970507621764,0.0,309.8223876953125,316.0,73358.34375,0.0,4684.328125,1.0,278.1499938964844,282.8990173339844,299.3158264160156,304.2203674316406,293.1499938964844,293.1499938964844,278.1499938964844,36330.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800814151763916,1.0,0.0,0.0,3.691661834716797,3.691686391830444,9.093627113543334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13944.583984375,0.0,1582.5201416015625,1895.4371337890625,0.0,3217.34375,0.9148288369178772,1.0,0.0,3.0,1.0,0.0
18026880,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7512459754943848,0.4008407890796661,0.3676513433456421,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8728631138801575,0.6399394869804382,0.6112774610519409,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8556444644927979,0.602685272693634,0.4251947402954101,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.802277147769928,0.4898545444011688,0.4706087410449981,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6436476707458496,0.2489641159772873,1.158069729804993,284.9454040527344,284.95001220703125,301.04266357421875,296.3119812011719,298.2453918457031,297.1979675292969,284.9454040527344,1.0,0.7329122424125671,0.3616218268871307,0.3616218268871307,1.0,1.0,-3.64246129989624,0.987501859664917,2.6549594402313232,0.1622600257396698,0.9049970507621764,0.9049970507621764,0.0,309.8223876953125,316.0,73358.34375,0.0,4684.328125,1.0,278.1499938964844,282.8990173339844,299.3158264160156,304.2203674316406,293.1499938964844,293.1499938964844,278.1499938964844,36330.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800814151763916,1.0,0.0,0.0,3.691661834716797,3.691686391830444,9.093627113543334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13944.583984375,0.0,1582.5201416015625,1895.4371337890625,0.0,3217.34375,0.9148288369178772,1.0,0.0,3.0,1.0,0.0
18026940,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7493159770965576,0.4002000093460083,0.3672025799751282,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8705575466156006,0.6391100287437439,0.6106337904930115,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.854870080947876,0.605035662651062,0.426910400390625,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.800351619720459,0.4896129965782165,0.4705104827880859,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6422463655471802,0.2488508224487304,1.1581403017044067,284.9453430175781,284.95001220703125,300.8933410644531,296.2712707519531,298.20233154296875,297.1971740722656,284.9453430175781,1.0,0.7344315052032471,0.3610190749168396,0.3610190749168396,1.0,1.0,-3.6431760787963854,0.9858410358428956,2.657335042953491,0.1595746129751205,0.9018535017967224,0.9018535017967224,0.0,312.8652648925781,319.0,73169.0390625,0.0,4705.29052734375,1.0,278.1499938964844,282.90338134765625,299.2752990722656,304.1664123535156,293.1499938964844,293.1499938964844,278.1499938964844,36342.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809341788291931,1.0,0.0,0.0,3.6787474155426025,3.678771734237671,9.030114256347588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13882.80859375,0.0,1567.96875,1895.4371337890625,0.0,3225.334716796875,0.9119463562965392,1.0,0.0,3.0,1.0,0.0
18027000,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7493159770965576,0.4002000093460083,0.3672025799751282,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8705575466156006,0.6391100287437439,0.6106337904930115,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.854870080947876,0.605035662651062,0.426910400390625,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.800351619720459,0.4896129965782165,0.4705104827880859,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6422463655471802,0.2488508224487304,1.1581403017044067,284.9453430175781,284.95001220703125,300.8933410644531,296.2712707519531,298.20233154296875,297.1971740722656,284.9453430175781,1.0,0.7344315052032471,0.3610190749168396,0.3610190749168396,1.0,1.0,-3.6431760787963854,0.9858410358428956,2.657335042953491,0.1595746129751205,0.9018535017967224,0.9018535017967224,0.0,312.8652648925781,319.0,73169.0390625,0.0,4705.29052734375,1.0,278.1499938964844,282.90338134765625,299.2752990722656,304.1664123535156,293.1499938964844,293.1499938964844,278.1499938964844,36342.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809341788291931,1.0,0.0,0.0,3.6787474155426025,3.678771734237671,9.030114256347588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13882.80859375,0.0,1567.96875,1895.4371337890625,0.0,3225.334716796875,0.9119463562965392,1.0,0.0,3.0,1.0,0.0
18027060,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7474438548088074,0.3995331227779388,0.3667262494564056,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8683227300643921,0.6382451057434082,0.6099526882171631,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8541591763496399,0.6073789000511169,0.4286180138587951,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7984844446182251,0.4893488883972168,0.4703868627548218,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6409051418304443,0.2487387657165527,1.1581968069076538,284.9453125,284.95001220703125,300.7441101074219,296.2290954589844,298.1593933105469,297.1965026855469,284.9453125,1.0,0.7359322309494019,0.3604294061660766,0.3604294061660766,1.0,1.0,-3.6437582969665527,0.9841161966323853,2.659641981124878,0.158206507563591,0.8986944556236267,0.8986944556236267,0.0,315.9095764160156,322.0,72973.609375,0.0,4725.89453125,1.0,278.1499938964844,282.90777587890625,299.2333984375,304.1105651855469,293.1499938964844,293.1499938964844,278.45001220703125,36352.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818129897117615,1.0,0.0,0.0,3.6655218601226807,3.665546178817749,8.965301958596683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12882.4677734375,0.0,1553.156005859375,1895.4371337890625,0.0,3233.56884765625,0.9089938402175904,1.0,0.0,3.0,1.0,0.0
