time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18027120,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7474438548088074,0.3995331227779388,0.3667262494564056,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8683227300643921,0.6382451057434082,0.6099526882171631,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8541591763496399,0.6073789000511169,0.4286180138587951,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7984844446182251,0.4893488883972168,0.4703868627548218,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6409051418304443,0.2487387657165527,1.1581968069076538,284.9453125,284.95001220703125,300.7441101074219,296.2290954589844,298.1593933105469,297.1965026855469,284.9453125,1.0,0.7359322309494019,0.3604294061660766,0.3604294061660766,1.0,1.0,-3.6437582969665527,0.9841161966323853,2.659641981124878,0.158206507563591,0.8986944556236267,0.8986944556236267,0.0,315.9095764160156,322.0,72973.609375,0.0,4725.89453125,1.0,278.1499938964844,282.90777587890625,299.2333984375,304.1105651855469,293.1499938964844,293.1499938964844,278.45001220703125,36352.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818129897117615,1.0,0.0,0.0,3.6655218601226807,3.665546178817749,8.965301958596683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12882.4677734375,0.0,1553.156005859375,1895.4371337890625,0.0,3233.56884765625,0.9089938402175904,1.0,0.0,3.0,1.0,0.0
18027180,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.7465740442276001,0.3994800746440887,0.3665636479854584,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8672602772712708,0.6381013989448547,0.6096852421760559,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.853946328163147,0.6090621948242188,0.4296718239784241,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.797613799571991,0.4894701242446899,0.4704067409038543,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.6402902603149414,0.2488290071487426,1.1584608554840088,285.0434875488281,284.95001220703125,300.66094970703125,296.2049560546875,298.1377868652344,297.1990966796875,285.0424194335937,1.0,0.7368106842041016,0.360099196434021,0.360099196434021,1.0,1.0,-3.644845962524414,0.9833813905715942,2.6614644527435303,0.1577029377222061,0.9831249117851256,0.9831249117851256,0.0,317.474853515625,322.0,72182.5546875,0.0,4738.72705078125,1.0,278.4114990234375,283.0265197753906,299.181884765625,303.9078063964844,293.1499938964844,293.1499938964844,278.45001220703125,32897.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776786923408508,1.0,0.0,0.0,3.737071990966797,3.737096309661865,9.318719094153494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13393.9404296875,0.0,1608.4486083984375,1895.4371337890625,0.0,3194.822509765625,0.9235841631889344,1.0,0.0,3.0,1.0,0.0
18027240,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7461363077163696,0.3994305729866028,0.3666075766086578,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8666849732398987,0.6379963755607605,0.6096746325492859,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8540313243865967,0.6103678345680237,0.4306508302688598,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7971776127815247,0.4895829558372497,0.4705834686756134,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6400054693222046,0.2489331662654876,1.1591325998306274,285.0170288085937,284.95001220703125,300.5959777832031,296.185791015625,298.1210632324219,297.20135498046875,285.014892578125,1.0,0.7375885248184204,0.3598397374153137,0.3598397374153137,1.0,1.0,-3.647086381912232,0.9832202196121216,2.6638662815093994,0.1578516960144043,0.9892432689666748,0.9892432689666748,0.0,318.54400634765625,325.0,72367.03125,0.0,4751.73095703125,1.0,278.4432678222656,283.0052185058594,299.1791687011719,303.962890625,293.1499938964844,293.1499938964844,278.1499938964844,32935.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779551386833191,1.0,0.0,0.0,3.794069290161133,3.7940943241119385,9.60514284997771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14525.1904296875,0.0,1675.60107421875,1895.4371337890625,0.0,3197.414306640625,0.9353204965591432,1.0,0.0,3.0,1.0,0.0
18027300,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7452676296234131,0.3988167643547058,0.3664074242115021,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.865646481513977,0.6372828483581543,0.6093938946723938,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.853732705116272,0.6112192869186401,0.4315382838249206,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7963215112686157,0.4892484247684479,0.4705852270126343,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6394292116165161,0.248805895447731,1.1594994068145752,284.8761901855469,284.95001220703125,300.5226745605469,296.1637878417969,298.0986022949219,297.1990051269531,284.8736877441406,1.0,0.7384188771247864,0.3595449030399322,0.3595449030399322,1.0,1.0,-3.648030042648315,0.9825262427330016,2.665503740310669,0.1579912453889846,0.8940625190734863,0.8940625190734863,0.0,320.1124267578125,325.0,73359.9140625,0.0,4764.17333984375,1.0,278.1944580078125,282.8489685058594,299.2016296386719,304.1828918457031,293.1499938964844,293.1499938964844,278.1499938964844,36880.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842461109161377,1.0,0.0,0.0,3.7723560333251953,3.772381544113159,9.495518042967888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14035.6162109375,0.0,1680.4156494140625,1895.4371337890625,0.0,3256.359375,0.9313762784004213,1.0,0.0,3.0,1.0,0.0
18027360,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7438439130783081,0.3980479836463928,0.3657980859279632,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8640226721763611,0.6363591551780701,0.6086334586143494,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8528580069541931,0.6119194030761719,0.4320726692676544,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7949017882347107,0.4887310862541199,0.4702075123786926,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.6384224891662598,0.2485443502664566,1.1588656902313232,284.8950500488281,284.95001220703125,300.45001220703125,296.1416320800781,298.0750427246094,297.195068359375,284.8963317871094,1.0,0.7390651106834412,0.3592137694358825,0.3592137694358825,1.0,1.0,-3.645812511444092,0.9807517528533936,2.6650607585906982,0.1572422683238983,0.8841298222541809,0.8841298222541809,0.0,322.1000366210937,328.0,72969.578125,0.0,4770.271484375,1.0,278.15673828125,282.8692321777344,299.166015625,304.0800170898437,293.1499938964844,293.1499938964844,278.45001220703125,38389.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862125873565674,1.0,0.0,0.0,3.6993000507354736,3.6993250846862793,9.131296110354016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12854.568359375,0.0,1606.8341064453125,1895.4371337890625,0.0,3274.770751953125,0.9181191325187684,1.0,0.0,3.0,1.0,0.0
18027420,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7421104907989502,0.3977144360542297,0.3653423488140106,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8619052171707153,0.6357588768005371,0.6078884601593018,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8522789478302002,0.6146886944770813,0.4338399767875671,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7931138873100281,0.4886724352836609,0.4700281620025635,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6371540427207947,0.2485487312078476,1.1587698459625244,284.9916076660156,284.95001220703125,300.3072814941406,296.0970764160156,298.0370788574219,297.19830322265625,284.9903259277344,1.0,0.7404762506484985,0.3585515022277832,0.3585515022277832,1.0,1.0,-3.646150827407837,0.9787825345993042,2.667368173599243,0.1541607826948166,0.9668135643005372,0.9668135643005372,0.0,324.97955322265625,331.0,72096.3515625,0.0,4789.197265625,1.0,278.4435119628906,282.9905090332031,299.0877990722656,303.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,33991.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812297582626343,1.0,0.0,0.0,3.790823459625244,3.79084849357605,9.588715101926937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14409.81640625,0.0,1679.9534912109375,1895.4371337890625,0.0,3228.104248046875,0.9353092908859252,1.0,0.0,3.0,1.0,0.0
18027480,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7421104907989502,0.3977144360542297,0.3653423488140106,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8619052171707153,0.6357588768005371,0.6078884601593018,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8522789478302002,0.6146886944770813,0.4338399767875671,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7931138873100281,0.4886724352836609,0.4700281620025635,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6371540427207947,0.2485487312078476,1.1587698459625244,284.9916076660156,284.95001220703125,300.3072814941406,296.0970764160156,298.0370788574219,297.19830322265625,284.9903259277344,1.0,0.7404762506484985,0.3585515022277832,0.3585515022277832,1.0,1.0,-3.646150827407837,0.9787825345993042,2.667368173599243,0.1541607826948166,0.9668135643005372,0.9668135643005372,0.0,324.97955322265625,331.0,72096.3515625,0.0,4789.197265625,1.0,278.4435119628906,282.9905090332031,299.0877990722656,303.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,33991.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812297582626343,1.0,0.0,0.0,3.790823459625244,3.79084849357605,9.588715101926937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14409.81640625,0.0,1679.9534912109375,1895.4371337890625,0.0,3228.104248046875,0.9353092908859252,1.0,0.0,3.0,1.0,0.0
18027540,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7398868203163147,0.3964185118675232,0.364553302526474,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8592826128005981,0.6341415047645569,0.6067926287651062,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8511486649513245,0.6163415908813477,0.4352875053882599,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7908456921577454,0.4878308176994324,0.4696007072925567,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.635574460029602,0.2481558471918106,1.1582928895950315,284.8973388671875,284.95001220703125,300.1687927246094,296.0524597167969,297.9942321777344,297.19317626953125,284.89849853515625,1.0,0.7418269515037537,0.3578892648220062,0.3578892648220062,1.0,1.0,-3.644541025161743,0.9762492179870604,2.6682918071746826,0.1498548239469528,0.8734325766563416,0.8734325766563416,0.0,328.3419494628906,334.0,72500.921875,0.0,4805.56640625,1.0,278.1568298339844,282.8804016113281,299.07147216796875,303.950927734375,293.1499938964844,293.1499938964844,278.45001220703125,38868.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882993459701538,1.0,0.0,0.0,3.667062759399414,3.6670875549316406,8.972841101240192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12727.0556640625,0.0,1573.7979736328125,1895.4371337890625,0.0,3294.29931640625,0.9114460945129396,1.0,0.0,3.0,1.0,0.0
18027600,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7398868203163147,0.3964185118675232,0.364553302526474,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8592826128005981,0.6341415047645569,0.6067926287651062,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8511486649513245,0.6163415908813477,0.4352875053882599,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7908456921577454,0.4878308176994324,0.4696007072925567,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.635574460029602,0.2481558471918106,1.1582928895950315,284.8973388671875,284.95001220703125,300.1687927246094,296.0524597167969,297.9942321777344,297.19317626953125,284.89849853515625,1.0,0.7418269515037537,0.3578892648220062,0.3578892648220062,1.0,1.0,-3.644541025161743,0.9762492179870604,2.6682918071746826,0.1498548239469528,0.8734325766563416,0.8734325766563416,0.0,328.3419494628906,334.0,72500.921875,0.0,4805.56640625,1.0,278.1568298339844,282.8804016113281,299.07147216796875,303.950927734375,293.1499938964844,293.1499938964844,278.45001220703125,38868.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882993459701538,1.0,0.0,0.0,3.667062759399414,3.6670875549316406,8.972841101240192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12727.0556640625,0.0,1573.7979736328125,1895.4371337890625,0.0,3294.29931640625,0.9114460945129396,1.0,0.0,3.0,1.0,0.0
18027660,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7383372187614441,0.396152526140213,0.3641806244850158,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8573508858680725,0.6335727572441101,0.6060977578163147,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8507404923439026,0.6191917657852173,0.437130331993103,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7892218828201294,0.4878107607364654,0.4694689512252807,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6344489455223083,0.2482087463140487,1.1583951711654663,284.9925537109375,284.95001220703125,300.0356140136719,296.0082092285156,297.9600830078125,297.1972045898437,284.9913330078125,1.0,0.7432169318199158,0.3573575317859649,0.3573575317859649,1.0,1.0,-3.645424127578736,0.9748949408531188,2.670529365539551,0.1463172137737274,0.9561821222305298,0.9561821222305298,0.0,331.0408020019531,337.0,71656.765625,0.0,4824.91357421875,1.0,278.4432678222656,283.0000305175781,298.99639892578125,303.73406982421875,293.1499938964844,293.1499938964844,278.1499938964844,34040.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827958106994629,1.0,0.0,0.0,3.7595138549804688,3.7595386505126953,9.430976888324948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14257.109375,0.0,1643.35302734375,1895.4371337890625,0.0,3242.77587890625,0.92828631401062,1.0,0.0,3.0,1.0,0.0
18027720,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7383372187614441,0.396152526140213,0.3641806244850158,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8573508858680725,0.6335727572441101,0.6060977578163147,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8507404923439026,0.6191917657852173,0.437130331993103,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7892218828201294,0.4878107607364654,0.4694689512252807,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6344489455223083,0.2482087463140487,1.1583951711654663,284.9925537109375,284.95001220703125,300.0356140136719,296.0082092285156,297.9600830078125,297.1972045898437,284.9913330078125,1.0,0.7432169318199158,0.3573575317859649,0.3573575317859649,1.0,1.0,-3.645424127578736,0.9748949408531188,2.670529365539551,0.1463172137737274,0.9561821222305298,0.9561821222305298,0.0,331.0408020019531,337.0,71656.765625,0.0,4824.91357421875,1.0,278.4432678222656,283.0000305175781,298.99639892578125,303.73406982421875,293.1499938964844,293.1499938964844,278.1499938964844,34040.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827958106994629,1.0,0.0,0.0,3.7595138549804688,3.7595386505126953,9.430976888324948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14257.109375,0.0,1643.35302734375,1895.4371337890625,0.0,3242.77587890625,0.92828631401062,1.0,0.0,3.0,1.0,0.0
18027780,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7362863421440125,0.3948927819728851,0.3634140491485595,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8549211621284485,0.6319524049758911,0.6049896478652954,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8497782349586487,0.620879054069519,0.4385953545570373,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7871248126029968,0.4869829714298248,0.4690451920032501,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6330275535583496,0.2478614896535873,1.1580742597579956,284.9023132324219,284.95001220703125,299.9088134765625,295.9647827148437,297.9211730957031,297.19244384765625,284.9032592773437,1.0,0.7445656657218933,0.3568257987499237,0.3568257987499237,1.0,1.0,-3.6440443992614746,0.9727612733840942,2.67128324508667,0.1443851292133331,0.8680205345153809,0.8680205345153809,0.0,334.3480224609375,325.0,72058.671875,0.0,4841.5703125,1.0,278.15704345703125,282.8930358886719,298.98291015625,303.8287353515625,293.1499938964844,293.1499938964844,278.45001220703125,38792.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897214531898499,1.0,0.0,0.0,3.6354570388793945,3.635481357574463,8.818836931823171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12609.916015625,0.0,1537.857666015625,1895.4371337890625,0.0,3307.602783203125,0.904387891292572,1.0,0.0,3.0,1.0,0.0
18027840,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7362863421440125,0.3948927819728851,0.3634140491485595,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8549211621284485,0.6319524049758911,0.6049896478652954,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8497782349586487,0.620879054069519,0.4385953545570373,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7871248126029968,0.4869829714298248,0.4690451920032501,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6330275535583496,0.2478614896535873,1.1580742597579956,284.9023132324219,284.95001220703125,299.9088134765625,295.9647827148437,297.9211730957031,297.19244384765625,284.9032592773437,1.0,0.7445656657218933,0.3568257987499237,0.3568257987499237,1.0,1.0,-3.6440443992614746,0.9727612733840942,2.67128324508667,0.1443851292133331,0.8680205345153809,0.8680205345153809,0.0,334.3480224609375,325.0,72058.671875,0.0,4841.5703125,1.0,278.15704345703125,282.8930358886719,298.98291015625,303.8287353515625,293.1499938964844,293.1499938964844,278.45001220703125,38792.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897214531898499,1.0,0.0,0.0,3.6354570388793945,3.635481357574463,8.818836931823171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12609.916015625,0.0,1537.857666015625,1895.4371337890625,0.0,3307.602783203125,0.904387891292572,1.0,0.0,3.0,1.0,0.0
18027900,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7366150617599487,0.3947113156318664,0.3629627525806427,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8553648591041565,0.6315794587135315,0.6043297052383423,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8509495258331299,0.6222568154335022,0.4392930567264557,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7876588702201843,0.4869044721126556,0.4687148928642273,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6334218382835388,0.247855082154274,1.157263159751892,285.0096740722656,284.95001220703125,299.84814453125,295.9435119628906,297.9052734375,297.1938781738281,285.00982666015625,1.0,0.7434603571891785,0.3565599620342254,0.3565599620342254,1.0,1.0,-3.6421713829040527,0.97129887342453,2.670872688293457,0.1438699215650558,0.9426118731498718,0.9426118731498718,0.0,332.9628601074219,325.0,71148.171875,0.0,4827.619140625,1.0,278.4012451171875,283.0187072753906,298.9195861816406,303.5781555175781,293.1499938964844,293.1499938964844,278.45001220703125,34434.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849641680717468,1.0,0.0,0.0,3.678988695144653,3.679012537002564,9.031298304762458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13025.1513671875,0.0,1553.8529052734375,1895.4371337890625,0.0,3263.083251953125,0.912116765975952,1.0,0.0,3.0,1.0,0.0
18027960,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7379952669143677,0.3946288228034973,0.3627746403217315,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8570287227630615,0.6313251256942749,0.6039647459983826,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8533426523208618,0.6237223744392395,0.4402268230915069,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7893696427345276,0.4869369566440582,0.4686097204685211,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.634676456451416,0.2479460537433624,1.1569606065750122,284.99151611328125,284.95001220703125,299.7894592285156,295.922607421875,297.8907470703125,297.1963806152344,284.9902038574219,1.0,0.7419247031211853,0.3562954068183899,0.3562954068183899,1.0,1.0,-3.642139196395874,0.9704083800315856,2.6717309951782227,0.1436937898397445,0.9475975036621094,0.9475975036621094,0.0,329.79168701171875,313.0,71212.078125,0.0,4807.806640625,1.0,278.44317626953125,283.0072631835937,298.90985107421875,303.6152038574219,293.1499938964844,293.1499938964844,278.1499938964844,33999.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840891718864441,1.0,0.0,0.0,3.730379343032837,3.730403661727905,9.285371334044612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14110.21875,0.0,1609.14990234375,1895.4371337890625,0.0,3254.8896484375,0.9217158555984496,1.0,0.0,3.0,1.0,0.0
18028020,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7409728169441223,0.3934504687786102,0.3616442084312439,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8608232140541077,0.6296990513801575,0.6023961305618286,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8585630655288696,0.6254579424858093,0.4413889348506927,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7932292819023132,0.4861316978931427,0.4677539765834808,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.637535810470581,0.2476779669523239,1.1548527479171753,284.9032897949219,284.95001220703125,299.6785583496094,295.88214111328125,297.8565368652344,297.19219970703125,284.9040832519531,1.0,0.737507700920105,0.3557663559913635,0.3557663559913635,1.0,1.0,-3.6367385387420654,0.9669464826583862,2.6697921752929688,0.1431923508644104,0.8608921766281128,0.8608921766281128,0.0,321.9502258300781,301.0,71528.484375,0.0,4743.751953125,1.0,278.15728759765625,282.90283203125,298.89892578125,303.7069702148437,293.1499938964844,293.1499938964844,278.45001220703125,38839.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907668590545654,1.0,0.0,0.0,3.6016550064086914,3.6016790866851807,8.65560707552504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12479.6435546875,0.0,1501.0123291015625,1895.4371337890625,0.0,3317.37841796875,0.8969220519065857,1.0,0.0,3.0,1.0,0.0
18028080,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7409728169441223,0.3934504687786102,0.3616442084312439,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8608232140541077,0.6296990513801575,0.6023961305618286,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8585630655288696,0.6254579424858093,0.4413889348506927,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7932292819023132,0.4861316978931427,0.4677539765834808,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.637535810470581,0.2476779669523239,1.1548527479171753,284.9032897949219,284.95001220703125,299.6785583496094,295.88214111328125,297.8565368652344,297.19219970703125,284.9040832519531,1.0,0.737507700920105,0.3557663559913635,0.3557663559913635,1.0,1.0,-3.6367385387420654,0.9669464826583862,2.6697921752929688,0.1431923508644104,0.8608921766281128,0.8608921766281128,0.0,321.9502258300781,301.0,71528.484375,0.0,4743.751953125,1.0,278.15728759765625,282.90283203125,298.89892578125,303.7069702148437,293.1499938964844,293.1499938964844,278.45001220703125,38839.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907668590545654,1.0,0.0,0.0,3.6016550064086914,3.6016790866851807,8.65560707552504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12479.6435546875,0.0,1501.0123291015625,1895.4371337890625,0.0,3317.37841796875,0.8969220519065857,1.0,0.0,3.0,1.0,0.0
18028140,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.745672881603241,0.393276184797287,0.3608855605125427,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8666011691093445,0.6290758848190308,0.6011633276939392,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8658792972564697,0.6283658146858215,0.4429091215133667,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7989361882209778,0.4861242473125458,0.4671390354633331,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6417747139930725,0.2478694319725036,1.1531596183776855,284.98980712890625,284.95001220703125,299.5771789550781,295.8438720703125,297.8315124511719,297.1967468261719,284.98895263671875,1.0,0.7322285175323486,0.3552372753620147,0.3552372753620147,1.0,1.0,-3.633388757705689,0.9641543626785278,2.66923451423645,0.1422856450080871,0.9378732442855836,0.9378732442855836,0.0,311.6131591796875,289.0,70685.2890625,0.0,4670.16796875,1.0,278.4419860839844,283.0148010253906,298.8301086425781,303.49688720703125,293.1499938964844,293.1499938964844,278.1499938964844,34086.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848216533660889,1.0,0.0,0.0,3.6951496601104736,3.695173740386963,9.11081770027522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13944.44140625,0.0,1569.4853515625,1895.4371337890625,0.0,3261.74853515625,0.9140883684158324,1.0,0.0,3.0,1.0,0.0
18028200,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.745672881603241,0.393276184797287,0.3608855605125427,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8666011691093445,0.6290758848190308,0.6011633276939392,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8658792972564697,0.6283658146858215,0.4429091215133667,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7989361882209778,0.4861242473125458,0.4671390354633331,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6417747139930725,0.2478694319725036,1.1531596183776855,284.98980712890625,284.95001220703125,299.5771789550781,295.8438720703125,297.8315124511719,297.1967468261719,284.98895263671875,1.0,0.7322285175323486,0.3552372753620147,0.3552372753620147,1.0,1.0,-3.633388757705689,0.9641543626785278,2.66923451423645,0.1422856450080871,0.9378732442855836,0.9378732442855836,0.0,311.6131591796875,289.0,70685.2890625,0.0,4670.16796875,1.0,278.4419860839844,283.0148010253906,298.8301086425781,303.49688720703125,293.1499938964844,293.1499938964844,278.1499938964844,34086.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848216533660889,1.0,0.0,0.0,3.6951496601104736,3.695173740386963,9.11081770027522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13944.44140625,0.0,1569.4853515625,1895.4371337890625,0.0,3261.74853515625,0.9140883684158324,1.0,0.0,3.0,1.0,0.0
18028260,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7505485415458679,0.392195463180542,0.3597270846366882,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8726967573165894,0.6274784803390503,0.5994958281517029,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8735253810882568,0.6301795244216919,0.444033145904541,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8048920035362244,0.4853707551956177,0.4662113189697265,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6463282704353333,0.2477058619260788,1.1509881019592283,284.9060363769531,284.95001220703125,299.48638916015625,295.8082275390625,297.8036804199219,297.1933288574219,284.9066467285156,1.0,0.726430356502533,0.3547924757003784,0.3547924757003784,1.0,1.0,-3.627622127532959,0.9609001874923706,2.666721820831299,0.1408106237649917,0.8548770546913147,0.8548770546913147,0.0,300.93377685546875,277.0,70997.2421875,0.0,4587.85791015625,1.0,278.1575622558594,282.9136962890625,298.8236389160156,303.5918273925781,293.1499938964844,293.1499938964844,278.45001220703125,38778.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911963701248169,1.0,0.0,0.0,3.5672168731689453,3.5672404766082764,8.490872005495476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12355.1904296875,0.0,1463.32470703125,1895.4371337890625,0.0,3321.39404296875,0.889252781867981,1.0,0.0,3.0,1.0,0.0
18028320,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7505485415458679,0.392195463180542,0.3597270846366882,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8726967573165894,0.6274784803390503,0.5994958281517029,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8735253810882568,0.6301795244216919,0.444033145904541,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8048920035362244,0.4853707551956177,0.4662113189697265,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6463282704353333,0.2477058619260788,1.1509881019592283,284.9060363769531,284.95001220703125,299.48638916015625,295.8082275390625,297.8036804199219,297.1933288574219,284.9066467285156,1.0,0.726430356502533,0.3547924757003784,0.3547924757003784,1.0,1.0,-3.627622127532959,0.9609001874923706,2.666721820831299,0.1408106237649917,0.8548770546913147,0.8548770546913147,0.0,300.93377685546875,277.0,70997.2421875,0.0,4587.85791015625,1.0,278.1575622558594,282.9136962890625,298.8236389160156,303.5918273925781,293.1499938964844,293.1499938964844,278.45001220703125,38778.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911963701248169,1.0,0.0,0.0,3.5672168731689453,3.5672404766082764,8.490872005495476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12355.1904296875,0.0,1463.32470703125,1895.4371337890625,0.0,3321.39404296875,0.889252781867981,1.0,0.0,3.0,1.0,0.0
18028380,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.754291296005249,0.3921168446540832,0.3591345548629761,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8772819638252258,0.6270673871040344,0.5985491871833801,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8791784644126892,0.6320798993110657,0.4449065327644348,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8092375993728638,0.4853659570217132,0.4656994640827179,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.649731457233429,0.2478552311658859,1.1496915817260742,285.0037536621094,284.95001220703125,299.4342956542969,295.7870178222656,297.7914428710937,297.1964416503906,285.0018005371094,1.0,0.7225615382194519,0.3545078039169311,0.3545078039169311,1.0,1.0,-3.62463641166687,0.959069848060608,2.6655664443969727,0.139374241232872,0.9288384914398192,0.9288384914398192,0.0,293.54852294921875,277.0,70178.65625,0.0,4533.86865234375,1.0,278.4196472167969,283.03082275390625,298.7602844238281,303.3600769042969,293.1499938964844,293.1499938964844,278.45001220703125,33785.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853834867477417,1.0,0.0,0.0,3.637429237365722,3.6374528408050537,8.828408226690954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12826.1474609375,0.0,1502.7171630859375,1895.4371337890625,0.0,3267.009033203125,0.9012725949287416,1.0,0.0,3.0,1.0,0.0
18028440,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7567845582962036,0.3920686244964599,0.3589766025543213,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8802779316902161,0.6268467903137207,0.5982173085212708,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8827914595603943,0.6331278085708618,0.4455535411834717,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8119796514511108,0.4853830337524414,0.4655747711658478,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.6519750952720642,0.2479740232229232,1.1494332551956177,284.9895324707031,284.95001220703125,299.4072265625,295.77569580078125,297.78521728515625,297.1982727050781,284.9887390136719,1.0,0.7204355001449585,0.354347676038742,0.354347676038742,1.0,1.0,-3.6243646144866943,0.9584805965423584,2.665884017944336,0.1386597752571106,0.9303136467933656,0.9303136467933656,0.0,289.1658935546875,265.0,70208.84375,0.0,4505.9912109375,1.0,278.4417419433594,283.0221862792969,298.7608337402344,303.3915405273437,293.1499938964844,293.1499938964844,278.1499938964844,34024.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850290179252625,1.0,0.0,0.0,3.664077281951904,3.6641011238098153,8.958236890066473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13802.25390625,0.0,1534.0472412109375,1895.4371337890625,0.0,3263.690185546875,0.9070627093315125,1.0,0.0,3.0,1.0,0.0
18028500,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7600513696670532,0.3915740549564361,0.3585568070411682,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.884246826171875,0.6260873079299927,0.5975446105003357,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.887600839138031,0.6340678930282593,0.4462562203407287,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8155401945114136,0.4850534796714782,0.4652460515499115,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.6549935936927795,0.2479562163352966,1.1487936973571775,284.8734741210937,284.95001220703125,299.372314453125,295.7607421875,297.7745666503906,297.1971130371094,284.8740234375,1.0,0.7174196243286133,0.3541252911090851,0.3541252911090851,1.0,1.0,-3.622737169265747,0.957271933555603,2.6654653549194336,0.1375795006752014,0.8458564281463623,0.8458564281463623,0.0,283.3256530761719,265.0,70892.4375,0.0,4465.373046875,1.0,278.1981506347656,282.8924560546875,298.78912353515625,303.5937194824219,293.1499938964844,293.1499938964844,278.1499938964844,38651.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902943730354309,1.0,0.0,0.0,3.609955072402954,3.6099791526794434,8.69554696691921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13298.8388671875,0.0,1508.6923828125,1895.4371337890625,0.0,3312.960205078125,0.8960309624671936,1.0,0.0,3.0,1.0,0.0
18028560,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7629914283752441,0.3910416066646576,0.35783651471138,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8878816366195679,0.6252550482749939,0.5965216159820557,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8920750021934509,0.6349848508834839,0.4466845691204071,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8187474012374878,0.4846552610397339,0.464640200138092,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6577799320220947,0.2478785812854766,1.147440791130066,284.90850830078125,284.95001220703125,299.3407287597656,295.7467346191406,297.7644348144531,297.19537353515625,284.9091491699219,1.0,0.7142477631568909,0.3539217710494995,0.3539217710494995,1.0,1.0,-3.618798971176148,0.9554044008255004,2.6633946895599365,0.1362759321928024,0.8502545952796936,0.8502545952796936,0.0,277.7685546875,253.0,70535.3125,0.0,4420.2470703125,1.0,278.1579895019531,282.92303466796875,298.76141357421875,303.4946594238281,293.1499938964844,293.1499938964844,278.45001220703125,38706.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912521600723267,1.0,0.0,0.0,3.5374834537506104,3.5375068187713623,8.349916811312141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12249.4169921875,0.0,1431.1778564453125,1895.4371337890625,0.0,3321.916015625,0.8826208114624023,1.0,0.0,3.0,1.0,0.0
18028620,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7706587910652161,0.3909369707107544,0.3571018874645233,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8970126509666443,0.6246042847633362,0.5952200889587402,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9029961228370668,0.6379546523094177,0.4482153952121734,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8266086578369141,0.4846731424331665,0.4640023410320282,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6647807359695435,0.2481967955827713,1.1460720300674438,284.9894714355469,284.95001220703125,299.2879638671875,295.7218017578125,297.7533569335937,297.2005310058594,284.9887084960937,1.0,0.7080279588699341,0.3535147607326507,0.3535147607326507,1.0,1.0,-3.615767478942871,0.9531872868537904,2.6625802516937256,0.1340885758399963,0.9245211482048036,0.9245211482048036,0.0,265.6498413085937,241.0,69807.6875,0.0,4337.16748046875,1.0,278.4415283203125,283.028076171875,298.7059936523437,303.30572509765625,293.1499938964844,293.1499938964844,278.1499938964844,33953.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884890615940094,1.0,0.0,0.0,3.638270378112793,3.638293981552124,8.832491857901914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13685.755859375,0.0,1504.8919677734375,1895.4371337890625,0.0,3262.39453125,0.901218056678772,1.0,0.0,3.0,1.0,0.0
18028680,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7706587910652161,0.3909369707107544,0.3571018874645233,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8970126509666443,0.6246042847633362,0.5952200889587402,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9029961228370668,0.6379546523094177,0.4482153952121734,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8266086578369141,0.4846731424331665,0.4640023410320282,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6647807359695435,0.2481967955827713,1.1460720300674438,284.9894714355469,284.95001220703125,299.2879638671875,295.7218017578125,297.7533569335937,297.2005310058594,284.9887084960937,1.0,0.7080279588699341,0.3535147607326507,0.3535147607326507,1.0,1.0,-3.615767478942871,0.9531872868537904,2.6625802516937256,0.1340885758399963,0.9245211482048036,0.9245211482048036,0.0,265.6498413085937,241.0,69807.6875,0.0,4337.16748046875,1.0,278.4415283203125,283.028076171875,298.7059936523437,303.30572509765625,293.1499938964844,293.1499938964844,278.1499938964844,33953.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884890615940094,1.0,0.0,0.0,3.638270378112793,3.638293981552124,8.832491857901914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13685.755859375,0.0,1504.8919677734375,1895.4371337890625,0.0,3262.39453125,0.901218056678772,1.0,0.0,3.0,1.0,0.0
18028740,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7783023118972778,0.3899465799331665,0.3559766113758087,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9062020182609558,0.623013436794281,0.5935043692588806,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9145414233207704,0.6398430466651917,0.44935342669487,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8344347476959229,0.4839630424976349,0.4630669355392456,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6719557642936707,0.2481495887041092,1.1442416906356812,284.9096984863281,284.95001220703125,299.25,295.7013244628906,297.740478515625,297.1980285644531,284.9097900390625,1.0,0.701692521572113,0.353107750415802,0.353107750415802,1.0,1.0,-3.610398769378662,0.9502229690551758,2.6601758003234863,0.1321712881326675,0.8463282585144043,0.8463282585144043,0.0,254.08164978027344,229.0,70178.9765625,0.0,4251.349609375,1.0,278.158447265625,282.9286804199219,298.7147827148437,303.4193115234375,293.1499938964844,293.1499938964844,278.45001220703125,38495.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909257054328918,1.0,0.0,0.0,3.516318798065185,3.516342163085937,8.25030099349533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12170.837890625,0.0,1407.4541015625,1895.4371337890625,0.0,3318.86376953125,0.8776580691337585,1.0,0.0,3.0,1.0,0.0
18028800,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7783023118972778,0.3899465799331665,0.3559766113758087,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9062020182609558,0.623013436794281,0.5935043692588806,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9145414233207704,0.6398430466651917,0.44935342669487,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8344347476959229,0.4839630424976349,0.4630669355392456,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6719557642936707,0.2481495887041092,1.1442416906356812,284.9096984863281,284.95001220703125,299.25,295.7013244628906,297.740478515625,297.1980285644531,284.9097900390625,1.0,0.701692521572113,0.353107750415802,0.353107750415802,1.0,1.0,-3.610398769378662,0.9502229690551758,2.6601758003234863,0.1321712881326675,0.8463282585144043,0.8463282585144043,0.0,254.08164978027344,229.0,70178.9765625,0.0,4251.349609375,1.0,278.158447265625,282.9286804199219,298.7147827148437,303.4193115234375,293.1499938964844,293.1499938964844,278.45001220703125,38495.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909257054328918,1.0,0.0,0.0,3.516318798065185,3.516342163085937,8.25030099349533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12170.837890625,0.0,1407.4541015625,1895.4371337890625,0.0,3318.86376953125,0.8776580691337585,1.0,0.0,3.0,1.0,0.0
18028860,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7876514792442322,0.389855295419693,0.3552597463130951,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.9180375933647156,0.6223449110984802,0.5921918749809265,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.928945541381836,0.6428293585777283,0.4508998394012451,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.84383225440979,0.4839839935302734,0.4624353945255279,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6805468797683716,0.2485031932592392,1.14303457736969,284.98974609375,284.95001220703125,299.22467041015625,295.68609619140625,297.73687744140625,297.2032470703125,284.989013671875,1.0,0.6953664422035217,0.3527430593967438,0.3527430593967438,1.0,1.0,-3.607597827911377,0.9481890797615052,2.6594088077545166,0.1306173801422119,0.9203596711158752,0.9203596711158752,0.0,241.8751373291016,217.0,69487.5234375,0.0,4168.66845703125,1.0,278.4413757324219,283.0325012207031,298.6689758300781,303.24298095703125,293.1499938964844,293.1499938964844,278.1499938964844,33880.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843161463737488,1.0,0.0,0.0,3.6179778575897217,3.6180012226104736,8.734240282137762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13597.16796875,0.0,1482.1119384765625,1895.4371337890625,0.0,3257.01513671875,0.8966121077537537,1.0,0.0,3.0,1.0,0.0
18028920,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7876514792442322,0.389855295419693,0.3552597463130951,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.9180375933647156,0.6223449110984802,0.5921918749809265,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.928945541381836,0.6428293585777283,0.4508998394012451,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.84383225440979,0.4839839935302734,0.4624353945255279,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6805468797683716,0.2485031932592392,1.14303457736969,284.98974609375,284.95001220703125,299.22467041015625,295.68609619140625,297.73687744140625,297.2032470703125,284.989013671875,1.0,0.6953664422035217,0.3527430593967438,0.3527430593967438,1.0,1.0,-3.607597827911377,0.9481890797615052,2.6594088077545166,0.1306173801422119,0.9203596711158752,0.9203596711158752,0.0,241.8751373291016,217.0,69487.5234375,0.0,4168.66845703125,1.0,278.4413757324219,283.0325012207031,298.6689758300781,303.24298095703125,293.1499938964844,293.1499938964844,278.1499938964844,33880.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843161463737488,1.0,0.0,0.0,3.6179778575897217,3.6180012226104736,8.734240282137762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13597.16796875,0.0,1482.1119384765625,1895.4371337890625,0.0,3257.01513671875,0.8966121077537537,1.0,0.0,3.0,1.0,0.0
