time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028980,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7970078587532043,0.3888936042785644,0.3541528880596161,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9304662942886353,0.6207543611526489,0.5904679298400879,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9434069991111756,0.6447411179542542,0.4520494043827057,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8535126447677612,0.4832881093025207,0.4615066349506378,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6893402338027954,0.2484912872314453,1.1413450241088867,284.91119384765625,284.95001220703125,299.208740234375,295.67626953125,297.7300720214844,297.2008361816406,284.9112243652344,1.0,0.6889423131942749,0.3523783683776855,0.3523783683776855,1.0,1.0,-3.6024327278137207,0.9454166293144226,2.6570162773132324,0.1290777772665023,0.8438695073127747,0.8438695073127747,0.0,230.2647399902344,205.0,69894.75,0.0,4083.562744140625,1.0,278.1585998535156,282.9335327148437,298.68853759765625,303.3697204589844,293.1499938964844,293.1499938964844,278.45001220703125,38400.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901256918907166,1.0,0.0,0.0,3.4987547397613525,3.4987778663635254,8.168086651494377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12111.78515625,0.0,1388.5347900390625,1895.4371337890625,0.0,3311.38330078125,0.8736876845359802,1.0,0.0,3.0,1.0,0.0
18029040,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7970078587532043,0.3888936042785644,0.3541528880596161,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9304662942886353,0.6207543611526489,0.5904679298400879,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9434069991111756,0.6447411179542542,0.4520494043827057,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8535126447677612,0.4832881093025207,0.4615066349506378,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6893402338027954,0.2484912872314453,1.1413450241088867,284.91119384765625,284.95001220703125,299.208740234375,295.67626953125,297.7300720214844,297.2008361816406,284.9112243652344,1.0,0.6889423131942749,0.3523783683776855,0.3523783683776855,1.0,1.0,-3.6024327278137207,0.9454166293144226,2.6570162773132324,0.1290777772665023,0.8438695073127747,0.8438695073127747,0.0,230.2647399902344,205.0,69894.75,0.0,4083.562744140625,1.0,278.1585998535156,282.9335327148437,298.68853759765625,303.3697204589844,293.1499938964844,293.1499938964844,278.45001220703125,38400.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901256918907166,1.0,0.0,0.0,3.4987547397613525,3.4987778663635254,8.168086651494377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12111.78515625,0.0,1388.5347900390625,1895.4371337890625,0.0,3311.38330078125,0.8736876845359802,1.0,0.0,3.0,1.0,0.0
18029100,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8022406101226807,0.3888273537158966,0.3536667823791504,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9373707175254822,0.6203732490539551,0.5896525979042053,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9511421322822572,0.6462196111679077,0.4527025818824768,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8589711785316467,0.4832615852355957,0.4610691964626312,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.694191038608551,0.2486458867788314,1.140463948249817,285.0111083984375,284.95001220703125,299.2040710449219,295.6732788085937,297.7301025390625,297.2030639648437,285.01055908203125,1.0,0.6856842041015625,0.3521960377693176,0.3521960377693176,1.0,1.0,-3.600060224533081,0.944101095199585,2.655959129333496,0.1282218098640442,0.9150619506835938,0.9150619506835938,0.0,224.30047607421875,205.0,69125.7109375,0.0,4040.68115234375,1.0,278.3980712890625,283.04998779296875,298.6429443359375,303.14715576171875,293.1499938964844,293.1499938964844,278.45001220703125,33989.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884725034236908,1.0,0.0,0.0,3.549116849899292,3.549139499664306,8.4049264614805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.72265625,0.0,1409.1763916015625,1895.4371337890625,0.0,3260.843994140625,0.8828099370002747,1.0,0.0,3.0,1.0,0.0
18029160,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8083165287971497,0.3888193070888519,0.3534480035305023,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9452383518218994,0.620074987411499,0.5891419053077698,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9596362113952636,0.6477461457252502,0.4536043107509613,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8653597831726074,0.4833144843578338,0.4608775079250335,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6997935771942139,0.2488725632429123,1.14025616645813,284.9891662597656,284.95001220703125,299.2015075683594,295.6714782714844,297.7312316894531,297.2059936523437,284.988037109375,1.0,0.6825360655784607,0.3520223200321197,0.3520223200321197,1.0,1.0,-3.599785566329956,0.9434598684310912,2.656325578689575,0.1276347041130066,0.9170277714729308,0.9170277714729308,0.0,218.0429077148437,208.0,69259.1640625,0.0,4001.49658203125,1.0,278.4420471191406,283.0345458984375,298.6526184082031,303.20751953125,293.1499938964844,293.1499938964844,278.1499938964844,33740.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832413554191589,1.0,0.0,0.0,3.6054434776306152,3.605466604232788,8.673825391269929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13543.62109375,0.0,1467.4613037109375,1895.4371337890625,0.0,3246.949462890625,0.8934223055839539,1.0,0.0,3.0,1.0,0.0
18029220,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8123136162757874,0.3878612220287323,0.3526115417480469,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.950494349002838,0.6184741258621216,0.5876838564872742,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9663516879081726,0.6496604681015015,0.4549629390239715,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8699922561645508,0.4826186001300812,0.4602250158786773,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7040406465530396,0.2488748282194137,1.1399439573287964,284.91326904296875,284.95001220703125,299.2023010253906,295.6713256835937,297.7287902832031,297.2033996582031,284.913330078125,1.0,0.6802112460136414,0.351674884557724,0.351674884557724,1.0,1.0,-3.5975024700164795,0.941638708114624,2.6558637619018555,0.1264182180166244,0.843218982219696,0.843218982219696,0.0,213.3697052001953,211.0,69734.0078125,0.0,3966.858154296875,1.0,278.1587219238281,282.93731689453125,298.6831970214844,303.3492736816406,293.1499938964844,293.1499938964844,278.45001220703125,38269.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890023827552795,1.0,0.0,0.0,3.4880943298339844,3.488116979598999,8.118386176647618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12082.6962890625,0.0,1376.6192626953125,1895.4371337890625,0.0,3300.87646484375,0.8712278604507446,1.0,0.0,3.0,1.0,0.0
18029280,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8123136162757874,0.3878612220287323,0.3526115417480469,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.950494349002838,0.6184741258621216,0.5876838564872742,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9663516879081726,0.6496604681015015,0.4549629390239715,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8699922561645508,0.4826186001300812,0.4602250158786773,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7040406465530396,0.2488748282194137,1.1399439573287964,284.91326904296875,284.95001220703125,299.2023010253906,295.6713256835937,297.7287902832031,297.2033996582031,284.913330078125,1.0,0.6802112460136414,0.351674884557724,0.351674884557724,1.0,1.0,-3.5975024700164795,0.941638708114624,2.6558637619018555,0.1264182180166244,0.843218982219696,0.843218982219696,0.0,213.3697052001953,211.0,69734.0078125,0.0,3966.858154296875,1.0,278.1587219238281,282.93731689453125,298.6831970214844,303.3492736816406,293.1499938964844,293.1499938964844,278.45001220703125,38269.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890023827552795,1.0,0.0,0.0,3.4880943298339844,3.488116979598999,8.118386176647618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12082.6962890625,0.0,1376.6192626953125,1895.4371337890625,0.0,3300.87646484375,0.8712278604507446,1.0,0.0,3.0,1.0,0.0
18029340,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8135324716567993,0.3877124488353729,0.3522622585296631,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9518959522247314,0.6177298426628113,0.5867363214492798,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9694486260414124,0.6526139974594116,0.4568076729774475,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8714866042137146,0.4825894236564636,0.4599821865558624,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7056087851524353,0.2492081075906753,1.1407195329666138,284.9924011230469,284.95001220703125,299.2104797363281,295.6754150390625,297.7335205078125,297.2077331542969,284.99169921875,1.0,0.679795503616333,0.3513274192810058,0.3513274192810058,1.0,1.0,-3.598794460296631,0.9409307837486268,2.65786361694336,0.1254032701253891,0.918531060218811,0.918531060218811,0.0,211.98155212402344,214.0,69197.5625,0.0,3961.688232421875,1.0,278.441162109375,283.03814697265625,298.6573486328125,303.2040100097656,293.1499938964844,293.1499938964844,278.1499938964844,33667.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882189929485321,1.0,0.0,0.0,3.598439931869507,3.59846305847168,8.640160444883804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13528.5087890625,0.0,1459.3514404296875,1895.4371337890625,0.0,3237.10009765625,0.8920321464538574,1.0,0.0,3.0,1.0,0.0
18029400,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8135324716567993,0.3877124488353729,0.3522622585296631,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9518959522247314,0.6177298426628113,0.5867363214492798,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9694486260414124,0.6526139974594116,0.4568076729774475,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8714866042137146,0.4825894236564636,0.4599821865558624,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7056087851524353,0.2492081075906753,1.1407195329666138,284.9924011230469,284.95001220703125,299.2104797363281,295.6754150390625,297.7335205078125,297.2077331542969,284.99169921875,1.0,0.679795503616333,0.3513274192810058,0.3513274192810058,1.0,1.0,-3.598794460296631,0.9409307837486268,2.65786361694336,0.1254032701253891,0.918531060218811,0.918531060218811,0.0,211.98155212402344,214.0,69197.5625,0.0,3961.688232421875,1.0,278.441162109375,283.03814697265625,298.6573486328125,303.2040100097656,293.1499938964844,293.1499938964844,278.1499938964844,33667.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882189929485321,1.0,0.0,0.0,3.598439931869507,3.59846305847168,8.640160444883804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13528.5087890625,0.0,1459.3514404296875,1895.4371337890625,0.0,3237.10009765625,0.8920321464538574,1.0,0.0,3.0,1.0,0.0
18029460,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8117470145225525,0.3866440951824188,0.3515420258045196,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9494509100914,0.6160325407981873,0.5854151248931885,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9689558744430542,0.654432475566864,0.4582681953907013,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8697736263275146,0.4818010628223419,0.4594721794128418,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.7045099139213562,0.2491142600774765,1.1410857439041138,284.9140930175781,284.95001220703125,299.225341796875,295.68328857421875,297.73394775390625,297.2040100097656,284.91412353515625,1.0,0.6803036332130432,0.3509410619735718,0.3509410619735718,1.0,1.0,-3.597930192947388,0.9394247531890868,2.65850567817688,0.1242903396487236,0.8443360328674316,0.8443360328674316,0.0,213.171127319336,217.0,69746.4296875,0.0,3966.765869140625,1.0,278.1587219238281,282.9374084472656,298.6956787109375,303.36004638671875,293.1499938964844,293.1499938964844,278.45001220703125,38150.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880389928817749,1.0,0.0,0.0,3.488743543624878,3.488766431808472,8.121409109662636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.484375,0.0,1376.43603515625,1895.4371337890625,0.0,3291.86328125,0.8712721467018127,1.0,0.0,3.0,1.0,0.0
18029520,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8117470145225525,0.3866440951824188,0.3515420258045196,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9494509100914,0.6160325407981873,0.5854151248931885,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9689558744430542,0.654432475566864,0.4582681953907013,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8697736263275146,0.4818010628223419,0.4594721794128418,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.7045099139213562,0.2491142600774765,1.1410857439041138,284.9140930175781,284.95001220703125,299.225341796875,295.68328857421875,297.73394775390625,297.2040100097656,284.91412353515625,1.0,0.6803036332130432,0.3509410619735718,0.3509410619735718,1.0,1.0,-3.597930192947388,0.9394247531890868,2.65850567817688,0.1242903396487236,0.8443360328674316,0.8443360328674316,0.0,213.171127319336,217.0,69746.4296875,0.0,3966.765869140625,1.0,278.1587219238281,282.9374084472656,298.6956787109375,303.36004638671875,293.1499938964844,293.1499938964844,278.45001220703125,38150.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880389928817749,1.0,0.0,0.0,3.488743543624878,3.488766431808472,8.121409109662636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.484375,0.0,1376.43603515625,1895.4371337890625,0.0,3291.86328125,0.8712721467018127,1.0,0.0,3.0,1.0,0.0
18029580,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8103424310684204,0.3864918053150177,0.3512316346168518,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9474444389343262,0.6154441237449646,0.5846641063690186,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9684371948242188,0.6565378308296204,0.4595470130443573,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8683451414108276,0.4817248284816742,0.4592481553554535,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7035104036331177,0.2492844462394714,1.1415330171585083,285.0025329589844,284.95001220703125,299.23980712890625,295.69110107421875,297.7391662597656,297.20660400390625,285.0008239746094,1.0,0.6809958815574646,0.350662887096405,0.350662887096405,1.0,1.0,-3.598452091217041,0.93869811296463,2.659754037857056,0.1234388872981071,0.9175082445144652,0.9175082445144652,0.0,214.3392944335937,217.0,69149.7734375,0.0,3975.312744140625,1.0,278.4261779785156,283.044189453125,298.6629333496094,303.18365478515625,293.1499938964844,293.1499938964844,278.45001220703125,33298.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815217018127441,1.0,0.0,0.0,3.5790486335754395,3.579071521759033,8.547291372451582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12604.7119140625,0.0,1435.8348388671875,1895.4371337890625,0.0,3230.83984375,0.8874047994613647,1.0,0.0,3.0,1.0,0.0
18029640,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8099284172058105,0.3864050805568695,0.3512168526649475,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9468092918395996,0.6151999831199646,0.5844975709915161,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9683677554130554,0.6573109030723572,0.4601421952247619,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8679159879684448,0.4816888272762298,0.459264189004898,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7032372951507568,0.2493590414524078,1.1420034170150757,284.9930114746094,284.95001220703125,299.2462463378906,295.694580078125,297.7413024902344,297.2074584960937,284.9922790527344,1.0,0.6813680529594421,0.3505547344684601,0.3505547344684601,1.0,1.0,-3.599536180496216,0.9386857151985168,2.660850524902344,0.1232323870062828,0.9199347496032716,0.9199347496032716,0.0,214.787338256836,220.0,69235.4453125,0.0,3980.87890625,1.0,278.4411926269531,283.0376281738281,298.6765441894531,303.2240295410156,293.1499938964844,293.1499938964844,278.1499938964844,33610.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812223076820374,1.0,0.0,0.0,3.6008663177490234,3.600889205932617,8.651815619487024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13546.5107421875,0.0,1461.54931640625,1895.4371337890625,0.0,3228.034423828125,0.8925305008888245,1.0,0.0,3.0,1.0,0.0
18029700,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8086028695106506,0.3858583271503448,0.3509998321533203,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9449713230133056,0.6143515706062317,0.5840007066726685,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9675855040550232,0.6581974029541016,0.4610099792480469,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8665840029716492,0.4812962710857391,0.4591418802738189,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.702276885509491,0.2493114173412323,1.142531394958496,284.88018798828125,284.95001220703125,299.2587280273437,295.7013854980469,297.7427978515625,297.2055969238281,284.88092041015625,1.0,0.6820389628410339,0.350361555814743,0.350361555814743,1.0,1.0,-3.6002163887023926,0.938271939754486,2.6619443893432617,0.1228210180997848,0.8393787741661072,0.8393787741661072,0.0,215.9639434814453,220.0,70007.28125,0.0,3989.8759765625,1.0,278.19952392578125,282.9095458984375,298.7274169921875,303.45477294921875,293.1499938964844,293.1499938964844,278.1499938964844,38261.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862925171852112,1.0,0.0,0.0,3.553041219711304,3.5530648231506348,8.42352392282919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13094.376953125,0.0,1444.4212646484375,1895.4371337890625,0.0,3275.519287109375,0.8831065893173218,1.0,0.0,3.0,1.0,0.0
18029760,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8065207600593567,0.3852721452713012,0.3504973948001861,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9422365427017212,0.6134361028671265,0.5831759572029114,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.965987503528595,0.6590628623962402,0.4616053998470306,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.864539384841919,0.4808360934257507,0.4587555527687073,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.7006844282150269,0.2491956204175949,1.142341136932373,284.91485595703125,284.95001220703125,299.2724914550781,295.7088928222656,297.744140625,297.2030639648437,284.9153747558594,1.0,0.6826245784759521,0.3501696288585663,0.3501696288585663,1.0,1.0,-3.59864354133606,0.9371681213378906,2.661475419998169,0.1221638098359108,0.845876157283783,0.845876157283783,0.0,217.55130004882807,223.0,69788.546875,0.0,3995.55517578125,1.0,278.158447265625,282.93731689453125,298.7213439941406,303.3879089355469,293.1499938964844,293.1499938964844,278.45001220703125,38225.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887042760848999,1.0,0.0,0.0,3.490396976470948,3.490419864654541,8.129109119181521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.90625,0.0,1378.6658935546875,1895.4371337890625,0.0,3282.541015625,0.8718235492706299,1.0,0.0,3.0,1.0,0.0
18029820,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8038342595100403,0.3849909007549286,0.3501564860343933,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9384959936141968,0.6125565767288208,0.5822389125823975,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9644351601600648,0.6619064807891846,0.4634702205657959,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8618791103363037,0.4806788563728332,0.4585300385951996,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6986802220344543,0.2493918687105178,1.1431649923324585,284.9933166503906,284.95001220703125,299.3034362792969,295.7257385253906,297.75396728515625,297.2063293457031,284.9925842285156,1.0,0.6840554475784302,0.3497858345508575,0.3497858345508575,1.0,1.0,-3.600062131881714,0.9363760352134703,2.663686037063598,0.1211311072111129,0.9214121699333192,0.9214121699333192,0.0,219.9900054931641,226.0,69305.7578125,0.0,4014.253662109375,1.0,278.4411926269531,283.03643798828125,298.7073059082031,303.2586669921875,293.1499938964844,293.1499938964844,278.1499938964844,33588.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801259398460388,1.0,0.0,0.0,3.605520725250244,3.605543851852417,8.674197147229279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13577.408203125,0.0,1466.421630859375,1895.4371337890625,0.0,3217.760986328125,0.8935525417327881,1.0,0.0,3.0,1.0,0.0
18029880,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8038342595100403,0.3849909007549286,0.3501564860343933,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9384959936141968,0.6125565767288208,0.5822389125823975,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9644351601600648,0.6619064807891846,0.4634702205657959,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8618791103363037,0.4806788563728332,0.4585300385951996,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6986802220344543,0.2493918687105178,1.1431649923324585,284.9933166503906,284.95001220703125,299.3034362792969,295.7257385253906,297.75396728515625,297.2063293457031,284.9925842285156,1.0,0.6840554475784302,0.3497858345508575,0.3497858345508575,1.0,1.0,-3.600062131881714,0.9363760352134703,2.663686037063598,0.1211311072111129,0.9214121699333192,0.9214121699333192,0.0,219.9900054931641,226.0,69305.7578125,0.0,4014.253662109375,1.0,278.4411926269531,283.03643798828125,298.7073059082031,303.2586669921875,293.1499938964844,293.1499938964844,278.1499938964844,33588.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801259398460388,1.0,0.0,0.0,3.605520725250244,3.605543851852417,8.674197147229279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13577.408203125,0.0,1466.421630859375,1895.4371337890625,0.0,3217.760986328125,0.8935525417327881,1.0,0.0,3.0,1.0,0.0
18029940,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8000316619873047,0.383826732635498,0.349419891834259,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9334193468093872,0.6107637882232666,0.5808972716331482,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.961593508720398,0.663621723651886,0.4649172127246856,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8582254648208618,0.4797900915145874,0.4580000638961792,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6958245038986206,0.2491916716098785,1.143401265144348,284.913818359375,284.95001220703125,299.33837890625,295.7447509765625,297.7585754394531,297.2012634277344,284.9139099121094,1.0,0.6854835748672485,0.3494020402431488,0.3494020402431488,1.0,1.0,-3.5989575386047363,0.9347957372665404,2.6641616821289062,0.1200785785913467,0.8464397192001343,0.8464397192001343,0.0,223.17730712890625,229.0,69887.53125,0.0,4030.9736328125,1.0,278.1586608886719,282.93426513671875,298.75653076171875,303.4288330078125,293.1499938964844,293.1499938964844,278.45001220703125,38117.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885857105255127,1.0,0.0,0.0,3.498000144958496,3.49802303314209,8.164562359525007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12140.052734375,0.0,1385.7255859375,1895.4371337890625,0.0,3271.44287109375,0.8732967972755432,1.0,0.0,3.0,1.0,0.0
18030000,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8000316619873047,0.383826732635498,0.349419891834259,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9334193468093872,0.6107637882232666,0.5808972716331482,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.961593508720398,0.663621723651886,0.4649172127246856,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8582254648208618,0.4797900915145874,0.4580000638961792,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6958245038986206,0.2491916716098785,1.143401265144348,284.913818359375,284.95001220703125,299.33837890625,295.7447509765625,297.7585754394531,297.2012634277344,284.9139099121094,1.0,0.6854835748672485,0.3494020402431488,0.3494020402431488,1.0,1.0,-3.5989575386047363,0.9347957372665404,2.6641616821289062,0.1200785785913467,0.8464397192001343,0.8464397192001343,0.0,223.17730712890625,229.0,69887.53125,0.0,4030.9736328125,1.0,278.1586608886719,282.93426513671875,298.75653076171875,303.4288330078125,293.1499938964844,293.1499938964844,278.45001220703125,38117.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885857105255127,1.0,0.0,0.0,3.498000144958496,3.49802303314209,8.164562359525007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12140.052734375,0.0,1385.7255859375,1895.4371337890625,0.0,3271.44287109375,0.8732967972755432,1.0,0.0,3.0,1.0,0.0
18030060,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7972329258918762,0.3835221529006958,0.3490672409534454,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.929494559764862,0.6098611354827881,0.5799519419670105,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9598514437675476,0.6664463877677917,0.4667752683162689,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8554956316947937,0.4796050488948822,0.4577573239803314,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6937094926834106,0.2493624985218048,1.1441444158554075,284.9940795898437,284.95001220703125,299.3766784667969,295.7655334472656,297.7705078125,297.20477294921875,284.993408203125,1.0,0.6869896054267883,0.3490542471408844,0.3490542471408844,1.0,1.0,-3.6002259254455566,0.9340662360191344,2.6661598682403564,0.1191705763339996,0.9232825636863708,0.9232825636863708,0.0,225.8243865966797,232.0,69394.5390625,0.0,4050.576416015625,1.0,278.4412536621094,283.03546142578125,298.7467956542969,303.30377197265625,293.1499938964844,293.1499938964844,278.1499938964844,33565.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788943290710449,1.0,0.0,0.0,3.610873222351074,3.610896348953247,8.699970521774958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13616.2939453125,0.0,1472.0523681640625,1895.4371337890625,0.0,3206.2177734375,0.8947973847389221,1.0,0.0,3.0,1.0,0.0
18030120,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7972329258918762,0.3835221529006958,0.3490672409534454,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.929494559764862,0.6098611354827881,0.5799519419670105,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9598514437675476,0.6664463877677917,0.4667752683162689,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8554956316947937,0.4796050488948822,0.4577573239803314,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6937094926834106,0.2493624985218048,1.1441444158554075,284.9940795898437,284.95001220703125,299.3766784667969,295.7655334472656,297.7705078125,297.20477294921875,284.993408203125,1.0,0.6869896054267883,0.3490542471408844,0.3490542471408844,1.0,1.0,-3.6002259254455566,0.9340662360191344,2.6661598682403564,0.1191705763339996,0.9232825636863708,0.9232825636863708,0.0,225.8243865966797,232.0,69394.5390625,0.0,4050.576416015625,1.0,278.4412536621094,283.03546142578125,298.7467956542969,303.30377197265625,293.1499938964844,293.1499938964844,278.1499938964844,33565.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788943290710449,1.0,0.0,0.0,3.610873222351074,3.610896348953247,8.699970521774958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13616.2939453125,0.0,1472.0523681640625,1895.4371337890625,0.0,3206.2177734375,0.8947973847389221,1.0,0.0,3.0,1.0,0.0
18030180,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7934650778770447,0.3823378980159759,0.3483178615570068,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9244396090507508,0.6080471873283386,0.5785945653915405,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.956950545310974,0.6681339144706726,0.4682088494300842,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8519312143325806,0.4786909520626068,0.4572089612483978,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6908713579177856,0.2491410076618194,1.144306778907776,284.9136962890625,284.95001220703125,299.41766357421875,295.7876281738281,297.77655029296875,297.1994934082031,284.9137878417969,1.0,0.6884437203407288,0.34870645403862,0.34870645403862,1.0,1.0,-3.5989601612091064,0.932550311088562,2.666409969329834,0.1182417944073677,0.8477802872657776,0.8477802872657776,0.0,229.1187744140625,235.0,69989.640625,0.0,4067.52099609375,1.0,278.1585998535156,282.93231201171875,298.7992553710937,303.4786071777344,293.1499938964844,293.1499938964844,278.45001220703125,38106.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845980167388916,1.0,0.0,0.0,3.50449538230896,3.5045182704925537,8.194911060854793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12175.662109375,0.0,1392.3681640625,1895.4371337890625,0.0,3259.654541015625,0.87473064661026,1.0,0.0,3.0,1.0,0.0
18030240,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7934650778770447,0.3823378980159759,0.3483178615570068,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9244396090507508,0.6080471873283386,0.5785945653915405,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.956950545310974,0.6681339144706726,0.4682088494300842,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8519312143325806,0.4786909520626068,0.4572089612483978,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6908713579177856,0.2491410076618194,1.144306778907776,284.9136962890625,284.95001220703125,299.41766357421875,295.7876281738281,297.77655029296875,297.1994934082031,284.9137878417969,1.0,0.6884437203407288,0.34870645403862,0.34870645403862,1.0,1.0,-3.5989601612091064,0.932550311088562,2.666409969329834,0.1182417944073677,0.8477802872657776,0.8477802872657776,0.0,229.1187744140625,235.0,69989.640625,0.0,4067.52099609375,1.0,278.1585998535156,282.93231201171875,298.7992553710937,303.4786071777344,293.1499938964844,293.1499938964844,278.45001220703125,38106.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845980167388916,1.0,0.0,0.0,3.50449538230896,3.5045182704925537,8.194911060854793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12175.662109375,0.0,1392.3681640625,1895.4371337890625,0.0,3259.654541015625,0.87473064661026,1.0,0.0,3.0,1.0,0.0
18030300,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7917948365211487,0.3821447193622589,0.3479999303817749,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.922171115875244,0.6075439453125,0.5779623985290527,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9557443857192992,0.6695110201835632,0.4690012335777282,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8503410816192627,0.4785448610782623,0.45695361495018,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.6895860433578491,0.2491815835237503,1.144307017326355,285.0147399902344,284.95001220703125,299.43896484375,295.7990417480469,297.7827453613281,297.2008361816406,285.0149841308594,1.0,0.6891371607780457,0.3485325574874878,0.3485325574874878,1.0,1.0,-3.598457336425781,0.9318377375602722,2.666619777679444,0.1176741272211074,0.9205337762832642,0.9205337762832642,0.0,230.618392944336,235.0,69277.5546875,0.0,4075.43359375,1.0,278.3983154296875,283.0494384765625,298.76812744140625,303.2751159667969,293.1499938964844,293.1499938964844,278.45001220703125,33843.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791404366493225,1.0,0.0,0.0,3.55684781074524,3.556870698928833,8.441583077001269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12594.9423828125,0.0,1416.253662109375,1895.4371337890625,0.0,3208.52490234375,0.8845277428627014,1.0,0.0,3.0,1.0,0.0
18030360,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7907133102416992,0.382018893957138,0.3479471802711487,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9205957055091858,0.6071268916130066,0.577627956867218,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9551993608474731,0.67094886302948,0.4700530171394348,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.849286675453186,0.4784857034683227,0.4569433033466339,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6887876987457275,0.249295949935913,1.1449718475341797,284.993896484375,284.95001220703125,299.4606628417969,295.8106384277344,297.7897644042969,297.2030944824219,284.99273681640625,1.0,0.6899492144584656,0.348362386226654,0.348362386226654,1.0,1.0,-3.6000430583953857,0.9317768216133118,2.6682662963867188,0.1173450201749801,0.9248486161231996,0.9248486161231996,0.0,231.82388305664065,238.0,69505.46875,0.0,4087.0068359375,1.0,278.4419250488281,283.0329284667969,298.791259765625,303.3560791015625,293.1499938964844,293.1499938964844,278.1499938964844,33480.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775880336761475,1.0,0.0,0.0,3.619649887084961,3.619673252105713,8.742314321352751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13667.09375,0.0,1480.96728515625,1895.4371337890625,0.0,3193.972900390625,0.8964520692825317,1.0,0.0,3.0,1.0,0.0
18030420,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7870740294456482,0.3808164000511169,0.3471896052360534,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9157763719558716,0.6052906513214111,0.5762584805488586,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9523533582687378,0.6726087331771851,0.4714770019054413,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8458912968635559,0.4775475859642029,0.4563797116279602,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.686049222946167,0.2490576803684234,1.1450790166854858,284.9133605957031,284.95001220703125,299.5050048828125,295.83416748046875,297.796630859375,297.1978454589844,284.9135437011719,1.0,0.6913933157920837,0.3480220139026642,0.3480220139026642,1.0,1.0,-3.5986568927764893,0.9302470684051514,2.668409824371338,0.1164457499980926,0.849112331867218,0.849112331867218,0.0,235.1399688720703,241.0,70098.4765625,0.0,4103.75390625,1.0,278.1585693359375,282.9300842285156,298.8458557128906,303.5334777832031,293.1499938964844,293.1499938964844,278.45001220703125,38115.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833329081535339,1.0,0.0,0.0,3.511474847793579,3.511497974395752,8.227585794884362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12214.0625,0.0,1399.6728515625,1895.4371337890625,0.0,3247.80712890625,0.8762835264205933,1.0,0.0,3.0,1.0,0.0
18030480,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7870740294456482,0.3808164000511169,0.3471896052360534,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9157763719558716,0.6052906513214111,0.5762584805488586,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9523533582687378,0.6726087331771851,0.4714770019054413,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8458912968635559,0.4775475859642029,0.4563797116279602,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.686049222946167,0.2490576803684234,1.1450790166854858,284.9133605957031,284.95001220703125,299.5050048828125,295.83416748046875,297.796630859375,297.1978454589844,284.9135437011719,1.0,0.6913933157920837,0.3480220139026642,0.3480220139026642,1.0,1.0,-3.5986568927764893,0.9302470684051514,2.668409824371338,0.1164457499980926,0.849112331867218,0.849112331867218,0.0,235.1399688720703,241.0,70098.4765625,0.0,4103.75390625,1.0,278.1585693359375,282.9300842285156,298.8458557128906,303.5334777832031,293.1499938964844,293.1499938964844,278.45001220703125,38115.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833329081535339,1.0,0.0,0.0,3.511474847793579,3.511497974395752,8.227585794884362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12214.0625,0.0,1399.6728515625,1895.4371337890625,0.0,3247.80712890625,0.8762835264205933,1.0,0.0,3.0,1.0,0.0
18030540,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7844269871711731,0.3804821074008941,0.3468095958232879,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9121634364128112,0.6043503880500793,0.5752777457237244,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.950663924217224,0.6754108667373657,0.4733152091503143,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8433760404586792,0.477321982383728,0.4560981690883636,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6840463280677795,0.2491992712020874,1.1456917524337769,284.9949035644531,284.95001220703125,299.54998779296875,295.8578186035156,297.81036376953125,297.2015075683594,284.9941711425781,1.0,0.6928826570510864,0.3476816415786743,0.3476816415786743,1.0,1.0,-3.5996222496032715,0.9294487237930298,2.6701736450195312,0.1155602261424064,0.9270467758178712,0.9270467758178712,0.0,237.85354614257807,244.0,69603.515625,0.0,4122.9921875,1.0,278.4413757324219,283.0322570800781,298.8392028808594,303.4117431640625,293.1499938964844,293.1499938964844,278.1499938964844,33554.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763927221298218,1.0,0.0,0.0,3.624423265457153,3.624446392059326,8.765387065068353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13709.431640625,0.0,1486.725830078125,1895.4371337890625,0.0,3182.76611328125,0.897830605506897,1.0,0.0,3.0,1.0,0.0
18030600,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7844269871711731,0.3804821074008941,0.3468095958232879,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9121634364128112,0.6043503880500793,0.5752777457237244,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.950663924217224,0.6754108667373657,0.4733152091503143,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8433760404586792,0.477321982383728,0.4560981690883636,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6840463280677795,0.2491992712020874,1.1456917524337769,284.9949035644531,284.95001220703125,299.54998779296875,295.8578186035156,297.81036376953125,297.2015075683594,284.9941711425781,1.0,0.6928826570510864,0.3476816415786743,0.3476816415786743,1.0,1.0,-3.5996222496032715,0.9294487237930298,2.6701736450195312,0.1155602261424064,0.9270467758178712,0.9270467758178712,0.0,237.85354614257807,244.0,69603.515625,0.0,4122.9921875,1.0,278.4413757324219,283.0322570800781,298.8392028808594,303.4117431640625,293.1499938964844,293.1499938964844,278.1499938964844,33554.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763927221298218,1.0,0.0,0.0,3.624423265457153,3.624446392059326,8.765387065068353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13709.431640625,0.0,1486.725830078125,1895.4371337890625,0.0,3182.76611328125,0.897830605506897,1.0,0.0,3.0,1.0,0.0
18030660,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7809180617332458,0.3792668282985687,0.346036434173584,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9076932072639464,0.6025003790855408,0.5738899111747742,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.947882890701294,0.677049994468689,0.474721759557724,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8401374816894531,0.4763675034046173,0.4555152058601379,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.6814096570014954,0.2489476501941681,1.1457343101501465,284.9130249023437,284.95001220703125,299.5950012207031,295.88116455078125,297.8173828125,297.1963195800781,284.9132080078125,1.0,0.6943068504333496,0.3473434448242187,0.3473434448242187,1.0,1.0,-3.598073005676269,0.9278758764266968,2.670197010040283,0.1146555170416832,0.8503749966621399,0.8503749966621399,0.0,241.1793212890625,247.0,70206.4921875,0.0,4139.3525390625,1.0,278.1584777832031,282.9277648925781,298.8930053710937,303.5892333984375,293.1499938964844,293.1499938964844,278.45001220703125,38120.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882134199142456,1.0,0.0,0.0,3.5185563564300537,3.5185794830322266,8.26080452043243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12252.96484375,0.0,1407.0823974609375,1895.4371337890625,0.0,3236.577880859375,0.8778615593910217,1.0,0.0,3.0,1.0,0.0
18030720,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7809180617332458,0.3792668282985687,0.346036434173584,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9076932072639464,0.6025003790855408,0.5738899111747742,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.947882890701294,0.677049994468689,0.474721759557724,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8401374816894531,0.4763675034046173,0.4555152058601379,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.6814096570014954,0.2489476501941681,1.1457343101501465,284.9130249023437,284.95001220703125,299.5950012207031,295.88116455078125,297.8173828125,297.1963195800781,284.9132080078125,1.0,0.6943068504333496,0.3473434448242187,0.3473434448242187,1.0,1.0,-3.598073005676269,0.9278758764266968,2.670197010040283,0.1146555170416832,0.8503749966621399,0.8503749966621399,0.0,241.1793212890625,247.0,70206.4921875,0.0,4139.3525390625,1.0,278.1584777832031,282.9277648925781,298.8930053710937,303.5892333984375,293.1499938964844,293.1499938964844,278.45001220703125,38120.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882134199142456,1.0,0.0,0.0,3.5185563564300537,3.5185794830322266,8.26080452043243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12252.96484375,0.0,1407.0823974609375,1895.4371337890625,0.0,3236.577880859375,0.8778615593910217,1.0,0.0,3.0,1.0,0.0
18030780,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7787819504737854,0.3790067434310913,0.3456699550151825,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9049444794654846,0.6017525792121887,0.5730348229408264,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.946467101573944,0.6793144345283508,0.4761350750923157,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8381289839744568,0.4761831164360046,0.455227255821228,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6797825694084167,0.249047040939331,1.146022081375122,285.0007019042969,284.95001220703125,299.63055419921875,295.8993835449219,297.8283996582031,297.1994934082031,284.9996337890625,1.0,0.6954526901245117,0.3470728993415832,0.3470728993415832,1.0,1.0,-3.598295211791992,0.927074670791626,2.6712207794189453,0.1138781309127807,0.926061749458313,0.926061749458313,0.0,243.3987579345703,247.0,69628.1640625,0.0,4153.595703125,1.0,278.4324951171875,283.0346984863281,298.8735046386719,303.43536376953125,293.1499938964844,293.1499938964844,278.45001220703125,33371.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753901124000549,1.0,0.0,0.0,3.615919589996338,3.615942716598511,8.724304052520893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12806.1357421875,0.0,1476.10009765625,1895.4371337890625,0.0,3173.364990234375,0.8956099152565002,1.0,0.0,3.0,1.0,0.0
