time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030840,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7783790826797485,0.3789206147193908,0.3456448018550873,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9044077396392822,0.6015504598617554,0.5728982090950012,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9462636113166808,0.6798422932624817,0.4765509366989136,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.837745189666748,0.476131409406662,0.4552218317985534,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6794905066490173,0.2490784376859665,1.146294116973877,284.9951171875,284.95001220703125,299.63934326171875,295.9038391113281,297.8309631347656,297.2000732421875,284.994384765625,1.0,0.6957767009735107,0.3470052480697632,0.3470052480697632,1.0,1.0,-3.5989227294921875,0.9270482659339904,2.6718742847442627,0.1137647777795791,0.9286931157112122,0.9286931157112122,0.0,243.89273071289065,250.0,69701.2734375,0.0,4158.29052734375,1.0,278.4414367675781,283.0304870605469,298.8855285644531,303.4661865234375,293.1499938964844,293.1499938964844,278.1499938964844,33560.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752560615539551,1.0,0.0,0.0,3.630967378616333,3.630990743637085,8.797068176136236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13754.9716796875,0.0,1493.941650390625,1895.4371337890625,0.0,3172.10791015625,0.8993039131164551,1.0,0.0,3.0,1.0,0.0
18030900,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.776979923248291,0.378330260515213,0.3454011380672455,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9026781916618348,0.6006543636322021,0.5723664164543152,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9452638626098632,0.6806641221046448,0.4773954153060913,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8364505171775818,0.4756859242916107,0.4550631940364837,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.6784631609916687,0.2489819228649139,1.1466655731201172,284.8793334960937,284.95001220703125,299.6610412597656,295.9147644042969,297.83453369140625,297.1978454589844,284.8797302246094,1.0,0.6965459585189819,0.3468361496925354,0.3468361496925354,1.0,1.0,-3.599268913269043,0.9266046285629272,2.6726644039154053,0.1134356334805488,0.8464844226837158,0.8464844226837158,0.0,245.3910217285156,250.0,70513.7109375,0.0,4168.4130859375,1.0,278.19879150390625,282.8989562988281,298.940673828125,303.7050170898437,293.1499938964844,293.1499938964844,278.1499938964844,38114.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803215622901917,1.0,0.0,0.0,3.5867834091186523,3.5868072509765625,8.584274837630801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13300.75,0.0,1479.512451171875,1895.4371337890625,0.0,3219.593994140625,0.8905150294303894,1.0,0.0,3.0,1.0,0.0
18030960,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.7750199437141418,0.3776911497116089,0.3448644876480102,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9003879427909851,0.5996912717819214,0.5715071558952332,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9435762166976928,0.6814535856246948,0.477946013212204,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8346651792526245,0.4751662015914917,0.4546332955360412,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.6769704818725586,0.2488150298595428,1.1462957859039309,284.9132385253906,284.95001220703125,299.6823425292969,295.9253845214844,297.83746337890625,297.19488525390625,284.91387939453125,1.0,0.6971836090087891,0.3466800153255462,0.3466800153255462,1.0,1.0,-3.5972914695739746,0.9254897832870485,2.6718015670776367,0.1128906309604644,0.8518018126487732,0.8518018126487732,0.0,247.2134704589844,253.0,70283.6484375,0.0,4174.3837890625,1.0,278.1581726074219,282.92657470703125,298.9378967285156,303.64178466796875,293.1499938964844,293.1499938964844,278.45001220703125,38244.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881083071231842,1.0,0.0,0.0,3.522656202316284,3.522679328918457,8.280066481347603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12283.7822265625,0.0,1412.264892578125,1895.4371337890625,0.0,3226.730224609375,0.878973126411438,1.0,0.0,3.0,1.0,0.0
18031020,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7725789546966553,0.3773329555988312,0.3444574475288391,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8973280191421509,0.5987336039543152,0.5705034732818604,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9420157670974731,0.6842294335365295,0.4797579348087311,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8323737978935242,0.4749217927455902,0.4543282091617584,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6751275062561035,0.2489364892244339,1.146803617477417,284.9951171875,284.95001220703125,299.7232971191406,295.9454650878906,297.8502197265625,297.19873046875,284.9943542480469,1.0,0.6986343860626221,0.3463677167892456,0.3463677167892456,1.0,1.0,-3.598010301589966,0.9247049689292908,2.6733052730560303,0.1120605543255806,0.9300020933151244,0.9300020933151244,0.0,249.9306030273437,256.0,69783.625,0.0,4193.00146484375,1.0,278.44146728515625,283.0286865234375,298.9276733398437,303.5158386230469,293.1499938964844,293.1499938964844,278.1499938964844,33574.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874291181564331,1.0,0.0,0.0,3.636707305908203,3.636730909347534,8.824904398352373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13795.1064453125,0.0,1500.3453369140625,1895.4371337890625,0.0,3163.0595703125,0.9006021022796631,1.0,0.0,3.0,1.0,0.0
18031080,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7725789546966553,0.3773329555988312,0.3444574475288391,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8973280191421509,0.5987336039543152,0.5705034732818604,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9420157670974731,0.6842294335365295,0.4797579348087311,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8323737978935242,0.4749217927455902,0.4543282091617584,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6751275062561035,0.2489364892244339,1.146803617477417,284.9951171875,284.95001220703125,299.7232971191406,295.9454650878906,297.8502197265625,297.19873046875,284.9943542480469,1.0,0.6986343860626221,0.3463677167892456,0.3463677167892456,1.0,1.0,-3.598010301589966,0.9247049689292908,2.6733052730560303,0.1120605543255806,0.9300020933151244,0.9300020933151244,0.0,249.9306030273437,256.0,69783.625,0.0,4193.00146484375,1.0,278.44146728515625,283.0286865234375,298.9276733398437,303.5158386230469,293.1499938964844,293.1499938964844,278.1499938964844,33574.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874291181564331,1.0,0.0,0.0,3.636707305908203,3.636730909347534,8.824904398352373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13795.1064453125,0.0,1500.3453369140625,1895.4371337890625,0.0,3163.0595703125,0.9006021022796631,1.0,0.0,3.0,1.0,0.0
18031140,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7693491578102112,0.376090258359909,0.3436620831489563,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8934535384178162,0.5968658328056335,0.5691007971763611,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9394009113311768,0.6858072280883789,0.4811283051967621,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8294138312339783,0.4739458262920379,0.4537273049354553,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.6727073788642883,0.2486621588468551,1.1467528343200684,284.912353515625,284.95001220703125,299.7616271972656,295.963623046875,297.85546875,297.1934814453125,284.9125061035156,1.0,0.7000218629837036,0.3460554182529449,0.3460554182529449,1.0,1.0,-3.5962390899658203,0.9231488704681396,2.6730902194976807,0.111206442117691,0.8523152470588684,0.8523152470588684,0.0,253.2556304931641,259.0,70372.2578125,0.0,4208.728515625,1.0,278.1584167480469,282.9236145019531,298.97625732421875,303.68768310546875,293.1499938964844,293.1499938964844,278.45001220703125,38154.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880196750164032,1.0,0.0,0.0,3.5299265384674072,3.529949903488159,8.314279966725735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.015625,0.0,1419.2291259765625,1895.4371337890625,0.0,3218.4248046875,0.8804295659065247,1.0,0.0,3.0,1.0,0.0
18031200,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7693491578102112,0.376090258359909,0.3436620831489563,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8934535384178162,0.5968658328056335,0.5691007971763611,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9394009113311768,0.6858072280883789,0.4811283051967621,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8294138312339783,0.4739458262920379,0.4537273049354553,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.6727073788642883,0.2486621588468551,1.1467528343200684,284.912353515625,284.95001220703125,299.7616271972656,295.963623046875,297.85546875,297.1934814453125,284.9125061035156,1.0,0.7000218629837036,0.3460554182529449,0.3460554182529449,1.0,1.0,-3.5962390899658203,0.9231488704681396,2.6730902194976807,0.111206442117691,0.8523152470588684,0.8523152470588684,0.0,253.2556304931641,259.0,70372.2578125,0.0,4208.728515625,1.0,278.1584167480469,282.9236145019531,298.97625732421875,303.68768310546875,293.1499938964844,293.1499938964844,278.45001220703125,38154.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880196750164032,1.0,0.0,0.0,3.5299265384674072,3.529949903488159,8.314279966725735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.015625,0.0,1419.2291259765625,1895.4371337890625,0.0,3218.4248046875,0.8804295659065247,1.0,0.0,3.0,1.0,0.0
18031260,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7670145034790039,0.3757170140743255,0.3432455360889435,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8905029892921448,0.5958968997001648,0.5680907964706421,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.93791002035141,0.6885543465614319,0.4829237461090088,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8272140622138977,0.4736902117729187,0.4534147679805755,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6709466576576233,0.2487741708755493,1.147223711013794,284.9950256347656,284.95001220703125,299.79656982421875,295.9795227050781,297.86669921875,297.19732666015625,284.9942626953125,1.0,0.7014544010162354,0.3457740545272827,0.3457740545272827,1.0,1.0,-3.5968658924102783,0.9224318265914916,2.674433946609497,0.1104504615068435,0.930803120136261,0.930803120136261,0.0,255.968978881836,262.0,69838.546875,0.0,4227.0791015625,1.0,278.4414978027344,283.02716064453125,298.96240234375,303.5565795898437,293.1499938964844,293.1499938964844,278.1499938964844,33594.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873560905456543,1.0,0.0,0.0,3.640845775604248,3.640869140625,8.845000252222235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13825.673828125,0.0,1505.05810546875,1895.4371337890625,0.0,3156.211181640625,0.9015430808067322,1.0,0.0,3.0,1.0,0.0
18031320,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7670145034790039,0.3757170140743255,0.3432455360889435,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8905029892921448,0.5958968997001648,0.5680907964706421,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.93791002035141,0.6885543465614319,0.4829237461090088,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8272140622138977,0.4736902117729187,0.4534147679805755,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6709466576576233,0.2487741708755493,1.147223711013794,284.9950256347656,284.95001220703125,299.79656982421875,295.9795227050781,297.86669921875,297.19732666015625,284.9942626953125,1.0,0.7014544010162354,0.3457740545272827,0.3457740545272827,1.0,1.0,-3.5968658924102783,0.9224318265914916,2.674433946609497,0.1104504615068435,0.930803120136261,0.930803120136261,0.0,255.968978881836,262.0,69838.546875,0.0,4227.0791015625,1.0,278.4414978027344,283.02716064453125,298.96240234375,303.5565795898437,293.1499938964844,293.1499938964844,278.1499938964844,33594.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873560905456543,1.0,0.0,0.0,3.640845775604248,3.640869140625,8.845000252222235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13825.673828125,0.0,1505.05810546875,1895.4371337890625,0.0,3156.211181640625,0.9015430808067322,1.0,0.0,3.0,1.0,0.0
18031380,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7639159560203552,0.3744599223136902,0.3424382209777832,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8867620825767517,0.5940192341804504,0.5666796565055847,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9353737831115724,0.6900889873504639,0.4842672348022461,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8243536949157715,0.4727028310298919,0.4528041183948517,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.6686278581619263,0.2484900057315826,1.1471325159072876,284.91192626953125,284.95001220703125,299.8275146484375,295.9927673339844,297.8700256347656,297.1920471191406,284.9120788574219,1.0,0.7028231620788574,0.3454926609992981,0.3454926609992981,1.0,1.0,-3.594977378845215,0.9209402203559875,2.674037218093872,0.1096689254045486,0.852627694606781,0.852627694606781,0.0,259.2940979003906,265.0,70411.9296875,0.0,4242.47119140625,1.0,278.15838623046875,282.9219970703125,299.0060729980469,303.7226257324219,293.1499938964844,293.1499938964844,278.45001220703125,38185.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796024918556213,1.0,0.0,0.0,3.533076047897339,3.533099412918091,8.329123488692858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12337.7333984375,0.0,1422.7603759765625,1895.4371337890625,0.0,3212.855224609375,0.8811517953872681,1.0,0.0,3.0,1.0,0.0
18031440,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7639159560203552,0.3744599223136902,0.3424382209777832,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8867620825767517,0.5940192341804504,0.5666796565055847,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9353737831115724,0.6900889873504639,0.4842672348022461,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8243536949157715,0.4727028310298919,0.4528041183948517,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.6686278581619263,0.2484900057315826,1.1471325159072876,284.91192626953125,284.95001220703125,299.8275146484375,295.9927673339844,297.8700256347656,297.1920471191406,284.9120788574219,1.0,0.7028231620788574,0.3454926609992981,0.3454926609992981,1.0,1.0,-3.594977378845215,0.9209402203559875,2.674037218093872,0.1096689254045486,0.852627694606781,0.852627694606781,0.0,259.2940979003906,265.0,70411.9296875,0.0,4242.47119140625,1.0,278.15838623046875,282.9219970703125,299.0060729980469,303.7226257324219,293.1499938964844,293.1499938964844,278.45001220703125,38185.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796024918556213,1.0,0.0,0.0,3.533076047897339,3.533099412918091,8.329123488692858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12337.7333984375,0.0,1422.7603759765625,1895.4371337890625,0.0,3212.855224609375,0.8811517953872681,1.0,0.0,3.0,1.0,0.0
18031500,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7625409364700317,0.37423175573349,0.3420859575271606,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8850715160369873,0.5934851169586182,0.5660155415534973,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9343360662460328,0.6914165616035461,0.485012799501419,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8230598568916321,0.4725248515605926,0.4525147080421448,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.6675721406936646,0.2485035508871078,1.1469980478286743,285.0142517089844,284.95001220703125,299.8412780761719,295.9982604980469,297.8742980957031,297.1934814453125,285.0140991210937,1.0,0.7034695148468018,0.3453519642353058,0.3453519642353058,1.0,1.0,-3.594135284423828,0.9202314019203186,2.673903703689575,0.1091610044240951,0.9259666204452516,0.9259666204452516,0.0,260.8043212890625,265.0,69672.796875,0.0,4249.509765625,1.0,278.3989562988281,283.0401916503906,298.9693603515625,303.5119323730469,293.1499938964844,293.1499938964844,278.45001220703125,33887.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743587136268616,1.0,0.0,0.0,3.585068464279175,3.585091352462769,8.576067784815677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12763.6572265625,0.0,1446.5953369140625,1895.4371337890625,0.0,3163.69287109375,0.8907429575920105,1.0,0.0,3.0,1.0,0.0
18031560,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7616656422615051,0.3740711808204651,0.3420025706291199,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8839016556739807,0.5930380821228027,0.5656529068946838,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9339259266853333,0.6928000450134277,0.4860309958457947,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8222095370292664,0.4724355041980743,0.4524762034416199,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6669328808784485,0.2485928684473037,1.1475520133972168,284.9940185546875,284.95001220703125,299.853759765625,296.0029296875,297.8789978027344,297.1958312988281,284.9927978515625,1.0,0.7042346596717834,0.3452154099941253,0.3452154099941253,1.0,1.0,-3.595442295074463,0.9201900362968444,2.6752521991729736,0.1088913455605506,0.9305572509765624,0.9305572509765624,0.0,262.0142822265625,268.0,69862.6328125,0.0,4260.4306640625,1.0,278.4423828125,283.02490234375,298.9859619140625,303.5843200683594,293.1499938964844,293.1499938964844,278.1499938964844,33551.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730902075767517,1.0,0.0,0.0,3.645040273666382,3.645063638687134,8.865391691870173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13848.1591796875,0.0,1509.3638916015625,1895.4371337890625,0.0,3151.79638671875,0.902193248271942,1.0,0.0,3.0,1.0,0.0
18031620,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7587044835090637,0.3727962672710418,0.3411893546581268,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8803049325942993,0.5911467671394348,0.5642393231391907,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9314814805984496,0.6942787170410156,0.4873488247394562,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8194313645362854,0.4714347720146179,0.4518613517284393,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.6647208333015442,0.2482989281415939,1.147437572479248,284.91180419921875,284.95001220703125,299.8746643066406,296.0096435546875,297.8796081542969,297.1904296875,284.912353515625,1.0,0.7055858373641968,0.3449423015117645,0.3449423015117645,1.0,1.0,-3.593480348587036,0.9187039732933044,2.674776315689087,0.1081130057573318,0.8525808453559875,0.8525808453559875,0.0,265.33135986328125,271.0,70393.890625,0.0,4275.5517578125,1.0,278.15789794921875,282.92156982421875,299.024169921875,303.7425537109375,293.1499938964844,293.1499938964844,278.45001220703125,38316.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793718218803406,1.0,0.0,0.0,3.531705856323242,3.531729221343994,8.322663802573516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12339.7919921875,0.0,1422.2730712890625,1895.4371337890625,0.0,3210.693359375,0.881029486656189,1.0,0.0,3.0,1.0,0.0
18031680,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7587044835090637,0.3727962672710418,0.3411893546581268,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8803049325942993,0.5911467671394348,0.5642393231391907,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9314814805984496,0.6942787170410156,0.4873488247394562,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8194313645362854,0.4714347720146179,0.4518613517284393,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.6647208333015442,0.2482989281415939,1.147437572479248,284.91180419921875,284.95001220703125,299.8746643066406,296.0096435546875,297.8796081542969,297.1904296875,284.912353515625,1.0,0.7055858373641968,0.3449423015117645,0.3449423015117645,1.0,1.0,-3.593480348587036,0.9187039732933044,2.674776315689087,0.1081130057573318,0.8525808453559875,0.8525808453559875,0.0,265.33135986328125,271.0,70393.890625,0.0,4275.5517578125,1.0,278.15789794921875,282.92156982421875,299.024169921875,303.7425537109375,293.1499938964844,293.1499938964844,278.45001220703125,38316.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793718218803406,1.0,0.0,0.0,3.531705856323242,3.531729221343994,8.322663802573516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12339.7919921875,0.0,1422.2730712890625,1895.4371337890625,0.0,3210.693359375,0.881029486656189,1.0,0.0,3.0,1.0,0.0
18031740,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7565420866012573,0.372386485338211,0.3407384157180786,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8775418400764465,0.5901477336883545,0.5631998181343079,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.93008291721344,0.6969382762908936,0.4890796840190887,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8173282742500305,0.4711524844169616,0.4515223205089569,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.6630955934524536,0.2483919709920883,1.1478203535079956,284.9937744140625,284.95001220703125,299.8895263671875,296.0125427246094,297.88555908203125,297.1941223144531,284.9930114746094,1.0,0.706977128982544,0.3446691930294037,0.3446691930294037,1.0,1.0,-3.5938146114349365,0.91792893409729,2.6758856773376465,0.1073148846626281,0.9300336837768556,0.9300336837768556,0.0,268.0530700683594,274.0,69826.8359375,0.0,4293.16796875,1.0,278.4414978027344,283.024658203125,298.9972839355469,303.5959167480469,293.1499938964844,293.1499938964844,278.1499938964844,33661.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730854988098145,1.0,0.0,0.0,3.6421945095062256,3.6422181129455566,8.851554866851075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13841.6806640625,0.0,1507.0457763671875,1895.4371337890625,0.0,3151.751953125,0.9018896222114564,1.0,0.0,3.0,1.0,0.0
18031800,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7565420866012573,0.372386485338211,0.3407384157180786,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8775418400764465,0.5901477336883545,0.5631998181343079,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.93008291721344,0.6969382762908936,0.4890796840190887,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8173282742500305,0.4711524844169616,0.4515223205089569,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.6630955934524536,0.2483919709920883,1.1478203535079956,284.9937744140625,284.95001220703125,299.8895263671875,296.0125427246094,297.88555908203125,297.1941223144531,284.9930114746094,1.0,0.706977128982544,0.3446691930294037,0.3446691930294037,1.0,1.0,-3.5938146114349365,0.91792893409729,2.6758856773376465,0.1073148846626281,0.9300336837768556,0.9300336837768556,0.0,268.0530700683594,274.0,69826.8359375,0.0,4293.16796875,1.0,278.4414978027344,283.024658203125,298.9972839355469,303.5959167480469,293.1499938964844,293.1499938964844,278.1499938964844,33661.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730854988098145,1.0,0.0,0.0,3.6421945095062256,3.6422181129455566,8.851554866851075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13841.6806640625,0.0,1507.0457763671875,1895.4371337890625,0.0,3151.751953125,0.9018896222114564,1.0,0.0,3.0,1.0,0.0
18031860,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7536823153495789,0.3710972666740417,0.3399017453193664,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8740569353103638,0.5882454514503479,0.5617644190788269,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9276909828186036,0.6983607411384583,0.4903490245342254,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8145762085914612,0.4701409041881561,0.4508884251117706,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.6609626412391663,0.2480888813734054,1.1476457118988037,284.9107666015625,284.95001220703125,299.8976745605469,296.01123046875,297.88287353515625,297.18865966796875,284.91094970703125,1.0,0.7083037495613098,0.3443959057331085,0.3443959057331085,1.0,1.0,-3.591643810272217,0.916380763053894,2.6752631664276123,0.1064870581030845,0.8511838316917419,0.8511838316917419,0.0,271.37908935546875,277.0,70343.34375,0.0,4307.75927734375,1.0,278.1583557128906,282.9202880859375,299.0263671875,303.74383544921875,293.1499938964844,293.1499938964844,278.45001220703125,38279.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794841766357422,1.0,0.0,0.0,3.5307302474975586,3.5307533740997314,8.318065738421865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12333.611328125,0.0,1420.976806640625,1895.4371337890625,0.0,3211.74609375,0.880687952041626,1.0,0.0,3.0,1.0,0.0
18031920,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7536823153495789,0.3710972666740417,0.3399017453193664,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8740569353103638,0.5882454514503479,0.5617644190788269,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9276909828186036,0.6983607411384583,0.4903490245342254,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8145762085914612,0.4701409041881561,0.4508884251117706,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.6609626412391663,0.2480888813734054,1.1476457118988037,284.9107666015625,284.95001220703125,299.8976745605469,296.01123046875,297.88287353515625,297.18865966796875,284.91094970703125,1.0,0.7083037495613098,0.3443959057331085,0.3443959057331085,1.0,1.0,-3.591643810272217,0.916380763053894,2.6752631664276123,0.1064870581030845,0.8511838316917419,0.8511838316917419,0.0,271.37908935546875,277.0,70343.34375,0.0,4307.75927734375,1.0,278.1583557128906,282.9202880859375,299.0263671875,303.74383544921875,293.1499938964844,293.1499938964844,278.45001220703125,38279.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794841766357422,1.0,0.0,0.0,3.5307302474975586,3.5307533740997314,8.318065738421865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12333.611328125,0.0,1420.976806640625,1895.4371337890625,0.0,3211.74609375,0.880687952041626,1.0,0.0,3.0,1.0,0.0
18031980,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7518079876899719,0.3707297742366791,0.3394631147384643,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8716630935668945,0.5873587727546692,0.5608046650886536,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.926446795463562,0.7006722092628479,0.4918126165866852,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8126994967460632,0.4698841273784637,0.4505514800548553,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.659550666809082,0.2481601685285568,1.1478590965270996,284.9957580566406,284.95001220703125,299.8988037109375,296.0062561035156,297.8850402832031,297.1919250488281,284.9949951171875,1.0,0.7094914317131042,0.3441554009914398,0.3441554009914398,1.0,1.0,-3.5915653705596924,0.915586233139038,2.6759791374206543,0.1057136431336402,0.926524817943573,0.926524817943573,0.0,273.796630859375,277.0,69698.8671875,0.0,4322.39453125,1.0,278.4369506835937,283.0264892578125,298.9875183105469,303.57275390625,293.1499938964844,293.1499938964844,278.45001220703125,33610.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873389720916748,1.0,0.0,0.0,3.6296706199646,3.629693984985352,8.790786409917928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.3984375,0.0,1492.88916015625,1895.4371337890625,0.0,3154.605224609375,0.8988824486732483,1.0,0.0,3.0,1.0,0.0
18032040,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7516054511070251,0.3706640601158142,0.3394361734390259,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8713924884796143,0.587225615978241,0.5607122778892517,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9263420104980468,0.7009579539299011,0.4920426607131958,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8124933242797852,0.4698428213596344,0.4505396783351898,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.6594066023826599,0.2481719702482223,1.1479960680007937,284.9927673339844,284.95001220703125,299.89849853515625,296.0052795410156,297.8851013183594,297.1922302246094,284.99200439453125,1.0,0.7096736431121826,0.3441226184368133,0.3441226184368133,1.0,1.0,-3.5918498039245605,0.9155671000480652,2.6762828826904297,0.1056510061025619,0.9280708432197572,0.9280708432197572,0.0,274.0989990234375,280.0,69734.75,0.0,4325.013671875,1.0,278.4414978027344,283.02410888671875,298.9911499023437,303.5864562988281,293.1499938964844,293.1499938964844,278.1499938964844,33710.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734533786773682,1.0,0.0,0.0,3.637784719467163,3.637808322906494,8.830133992887568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13818.3779296875,0.0,1502.54833984375,1895.4371337890625,0.0,3155.202392578125,0.9009310603141784,1.0,0.0,3.0,1.0,0.0
18032100,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7504615187644958,0.370034396648407,0.33915576338768,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8699532747268677,0.5862999558448792,0.5601500272750854,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9254907965660096,0.701650857925415,0.4928088784217834,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8113511204719543,0.4693673253059387,0.4503527879714966,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.6585777401924133,0.2480506747961044,1.1482635736465454,284.8767395019531,284.95001220703125,299.8959350585937,296.00048828125,297.8822631835937,297.1897888183594,284.877197265625,1.0,0.7103910446166992,0.3439859747886657,0.3439859747886657,1.0,1.0,-3.5918619632720947,0.9151272177696228,2.676734685897827,0.105344071984291,0.844808042049408,0.844808042049408,0.0,275.60107421875,280.0,70484.46875,0.0,4334.25634765625,1.0,278.1986694335937,282.8931579589844,299.0304260253906,303.8060302734375,293.1499938964844,293.1499938964844,278.1499938964844,38334.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789196610450745,1.0,0.0,0.0,3.5893664360046387,3.589390277862549,8.596642260272347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13338.1923828125,0.0,1483.9254150390625,1895.4371337890625,0.0,3206.455078125,0.8912189602851868,1.0,0.0,3.0,1.0,0.0
18032160,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7488583922386169,0.3693572580814361,0.3385860025882721,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8680363893508911,0.5853089690208435,0.5592655539512634,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9240257143974304,0.7023110389709473,0.4932687878608703,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8097526431083679,0.4688200056552887,0.4498969316482544,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6573644280433655,0.2478607445955276,1.147789478302002,284.9111328125,284.95001220703125,299.8912658691406,295.9943542480469,297.8783874511719,297.1866455078125,284.9117431640625,1.0,0.7109783887863159,0.3438626229763031,0.3438626229763031,1.0,1.0,-3.589548349380493,0.9140210747718812,2.675527334213257,0.1048231050372123,0.8497436046600342,0.8497436046600342,0.0,277.4208679199219,283.0,70194.65625,0.0,4339.1982421875,1.0,278.1581420898437,282.9219970703125,299.0110168457031,303.7217712402344,293.1499938964844,293.1499938964844,278.45001220703125,38438.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800979852676392,1.0,0.0,0.0,3.521514892578125,3.521538019180298,8.27470159947552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.9599609375,0.0,1412.465087890625,1895.4371337890625,0.0,3217.4990234375,0.8788727521896362,1.0,0.0,3.0,1.0,0.0
18032220,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7468474507331848,0.368898332118988,0.338097333908081,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8654544353485107,0.5842656493186951,0.55819171667099,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9227051734924316,0.7048360705375671,0.4949110746383667,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.807652473449707,0.4685056209564209,0.4495329856872558,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.6558650732040405,0.2479339092969894,1.1480975151062012,284.9913330078125,284.95001220703125,299.87530517578125,295.97802734375,297.87628173828125,297.1900329589844,284.9905700683594,1.0,0.7123246788978577,0.3436159491539001,0.3436159491539001,1.0,1.0,-3.589569330215454,0.9132378101348876,2.6763315200805664,0.1040234491229057,0.9249154329299928,0.9249154329299928,0.0,280.1478576660156,286.0,69574.5390625,0.0,4355.9892578125,1.0,278.4414367675781,283.0240783691406,298.9652404785156,303.55255126953125,293.1499938964844,293.1499938964844,278.1499938964844,33764.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743190765380859,1.0,0.0,0.0,3.629328489303589,3.62935209274292,8.789129424258135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13769.55078125,0.0,1493.65966796875,1895.4371337890625,0.0,3163.3212890625,0.8990672826766968,1.0,0.0,3.0,1.0,0.0
18032280,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7468474507331848,0.368898332118988,0.338097333908081,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8654544353485107,0.5842656493186951,0.55819171667099,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9227051734924316,0.7048360705375671,0.4949110746383667,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.807652473449707,0.4685056209564209,0.4495329856872558,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.6558650732040405,0.2479339092969894,1.1480975151062012,284.9913330078125,284.95001220703125,299.87530517578125,295.97802734375,297.87628173828125,297.1900329589844,284.9905700683594,1.0,0.7123246788978577,0.3436159491539001,0.3436159491539001,1.0,1.0,-3.589569330215454,0.9132378101348876,2.6763315200805664,0.1040234491229057,0.9249154329299928,0.9249154329299928,0.0,280.1478576660156,286.0,69574.5390625,0.0,4355.9892578125,1.0,278.4414367675781,283.0240783691406,298.9652404785156,303.55255126953125,293.1499938964844,293.1499938964844,278.1499938964844,33764.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743190765380859,1.0,0.0,0.0,3.629328489303589,3.62935209274292,8.789129424258135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13769.55078125,0.0,1493.65966796875,1895.4371337890625,0.0,3163.3212890625,0.8990672826766968,1.0,0.0,3.0,1.0,0.0
18032340,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7441914081573486,0.367574542760849,0.3372248411178589,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.862210214138031,0.582334578037262,0.5567235350608826,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9204465746879578,0.7061147689819336,0.4960799813270569,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.804877758026123,0.4674729406833648,0.4488747119903564,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.6538993716239929,0.2476150393486023,1.1478427648544312,284.9102783203125,284.95001220703125,299.8500061035156,295.9559326171875,297.86492919921875,297.18438720703125,284.91033935546875,1.0,0.7136037349700928,0.3433692753314972,0.3433692753314972,1.0,1.0,-3.587069511413574,0.9116793274879456,2.6753900051116943,0.1031872108578682,0.8466190695762634,0.8466190695762634,0.0,283.47320556640625,289.0,70004.1796875,0.0,4369.62939453125,1.0,278.15850830078125,282.9224548339844,298.9735717773437,303.6735534667969,293.1499938964844,293.1499938964844,278.45001220703125,38381.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812087774276733,1.0,0.0,0.0,3.512256622314453,3.512279748916626,8.231249353229941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12251.19921875,0.0,1402.4002685546875,1895.4371337890625,0.0,3227.90771484375,0.8766679763793945,1.0,0.0,3.0,1.0,0.0
18032400,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7441914081573486,0.367574542760849,0.3372248411178589,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.862210214138031,0.582334578037262,0.5567235350608826,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9204465746879578,0.7061147689819336,0.4960799813270569,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.804877758026123,0.4674729406833648,0.4488747119903564,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.6538993716239929,0.2476150393486023,1.1478427648544312,284.9102783203125,284.95001220703125,299.8500061035156,295.9559326171875,297.86492919921875,297.18438720703125,284.91033935546875,1.0,0.7136037349700928,0.3433692753314972,0.3433692753314972,1.0,1.0,-3.587069511413574,0.9116793274879456,2.6753900051116943,0.1031872108578682,0.8466190695762634,0.8466190695762634,0.0,283.47320556640625,289.0,70004.1796875,0.0,4369.62939453125,1.0,278.15850830078125,282.9224548339844,298.9735717773437,303.6735534667969,293.1499938964844,293.1499938964844,278.45001220703125,38381.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812087774276733,1.0,0.0,0.0,3.512256622314453,3.512279748916626,8.231249353229941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12251.19921875,0.0,1402.4002685546875,1895.4371337890625,0.0,3227.90771484375,0.8766679763793945,1.0,0.0,3.0,1.0,0.0
18032460,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7420817017555237,0.3669131100177765,0.3366315364837646,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8595405220985413,0.581088125705719,0.5555410981178284,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9189544916152954,0.708382785320282,0.4976055026054382,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8025923371315002,0.4669632613658905,0.4484081268310547,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6522725224494934,0.2474914342164993,1.1476584672927856,284.9891967773437,284.95001220703125,299.8191223144531,295.93084716796875,297.85760498046875,297.1858825683594,284.9884033203125,1.0,0.7148702144622803,0.3431551456451416,0.3431551456451416,1.0,1.0,-3.5859808921813965,0.9106590151786804,2.675321817398072,0.1024052947759628,0.9200226068496704,0.9200226068496704,0.0,286.3438415527344,292.0,69322.3359375,0.0,4384.2880859375,1.0,278.4413452148437,283.0246276855469,298.918212890625,303.49090576171875,293.1499938964844,293.1499938964844,278.1499938964844,33843.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755075335502625,1.0,0.0,0.0,3.6156413555145264,3.6156647205352783,8.722961979401589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13690.203125,0.0,1479.2918701171875,1895.4371337890625,0.0,3174.466064453125,0.8960398435592651,1.0,0.0,3.0,1.0,0.0
18032520,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7420817017555237,0.3669131100177765,0.3366315364837646,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8595405220985413,0.581088125705719,0.5555410981178284,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9189544916152954,0.708382785320282,0.4976055026054382,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8025923371315002,0.4669632613658905,0.4484081268310547,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6522725224494934,0.2474914342164993,1.1476584672927856,284.9891967773437,284.95001220703125,299.8191223144531,295.93084716796875,297.85760498046875,297.1858825683594,284.9884033203125,1.0,0.7148702144622803,0.3431551456451416,0.3431551456451416,1.0,1.0,-3.5859808921813965,0.9106590151786804,2.675321817398072,0.1024052947759628,0.9200226068496704,0.9200226068496704,0.0,286.3438415527344,292.0,69322.3359375,0.0,4384.2880859375,1.0,278.4413452148437,283.0246276855469,298.918212890625,303.49090576171875,293.1499938964844,293.1499938964844,278.1499938964844,33843.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755075335502625,1.0,0.0,0.0,3.6156413555145264,3.6156647205352783,8.722961979401589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13690.203125,0.0,1479.2918701171875,1895.4371337890625,0.0,3174.466064453125,0.8960398435592651,1.0,0.0,3.0,1.0,0.0
18032580,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7390186190605164,0.3651807606220245,0.3354498445987701,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8558928966522217,0.5787342190742493,0.5537393689155579,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9161490201950072,0.7091624736785889,0.49848273396492,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7993139624595642,0.4655026793479919,0.4474142491817474,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6497897505760193,0.2467041909694671,1.1456711292266846,284.9090576171875,284.95001220703125,299.7869873046875,295.90594482421875,297.8414306640625,297.1761779785156,284.90899658203125,1.0,0.7158734798431396,0.342941015958786,0.342941015958786,1.0,1.0,-3.579871416091919,0.908106565475464,2.671764850616455,0.1013936921954155,0.8414571285247803,0.8414571285247803,0.0,290.0429077148437,295.0,69642.8515625,0.0,4390.4267578125,1.0,278.1586303710937,282.9254455566406,298.9217529296875,303.5986328125,293.1499938964844,293.1499938964844,278.45001220703125,38513.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820324540138245,1.0,0.0,0.0,3.492117404937744,3.492140293121338,8.137124041240895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.1689453125,0.0,1382.4984130859375,1895.4371337890625,0.0,3235.624755859375,0.872297465801239,1.0,0.0,3.0,1.0,0.0
18032640,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7390186190605164,0.3651807606220245,0.3354498445987701,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8558928966522217,0.5787342190742493,0.5537393689155579,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9161490201950072,0.7091624736785889,0.49848273396492,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7993139624595642,0.4655026793479919,0.4474142491817474,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6497897505760193,0.2467041909694671,1.1456711292266846,284.9090576171875,284.95001220703125,299.7869873046875,295.90594482421875,297.8414306640625,297.1761779785156,284.90899658203125,1.0,0.7158734798431396,0.342941015958786,0.342941015958786,1.0,1.0,-3.579871416091919,0.908106565475464,2.671764850616455,0.1013936921954155,0.8414571285247803,0.8414571285247803,0.0,290.0429077148437,295.0,69642.8515625,0.0,4390.4267578125,1.0,278.1586303710937,282.9254455566406,298.9217529296875,303.5986328125,293.1499938964844,293.1499938964844,278.45001220703125,38513.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820324540138245,1.0,0.0,0.0,3.492117404937744,3.492140293121338,8.137124041240895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.1689453125,0.0,1382.4984130859375,1895.4371337890625,0.0,3235.624755859375,0.872297465801239,1.0,0.0,3.0,1.0,0.0
