time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032700,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7375806570053101,0.3646513819694519,0.3348654508590698,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8541738986968994,0.5778910517692566,0.5528277158737183,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9148945808410645,0.7100332379341125,0.498945027589798,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7977476716041565,0.4650220572948456,0.4468793869018554,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.6485571265220642,0.2463965862989425,1.1442735195159912,285.0078430175781,284.95001220703125,299.7704772949219,295.8935241699219,297.8358764648437,297.1748352050781,285.00714111328125,1.0,0.7162663340568542,0.342833936214447,0.342833936214447,1.0,1.0,-3.5762977600097656,0.9066782593727112,2.669619560241699,0.1007240414619445,0.9109757542610168,0.9109757542610168,0.0,291.74774169921875,295.0,68820.53125,0.0,4391.21337890625,1.0,278.3978576660156,283.0414123535156,298.86651611328125,303.363037109375,293.1499938964844,293.1499938964844,278.45001220703125,34109.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769485950469971,1.0,0.0,0.0,3.539934635162353,3.539957284927368,8.361492405128956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12555.318359375,0.0,1400.4117431640625,1895.4371337890625,0.0,3187.9775390625,0.8808565735816956,1.0,0.0,3.0,1.0,0.0
18032760,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.7365124821662903,0.3641491532325744,0.3345078825950622,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8528435230255127,0.5770885348320007,0.5521675944328308,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9141225218772888,0.7108842134475708,0.4996342062950134,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7965595722198486,0.4645840227603912,0.4465495944023132,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.6476174592971802,0.246120348572731,1.1433616876602173,284.9843139648437,284.95001220703125,299.7536926269531,295.88116455078125,297.8306884765625,297.17401123046875,284.9831237792969,1.0,0.7167245149612427,0.3427557051181793,0.3427557051181793,1.0,1.0,-3.574408531188965,0.905846893787384,2.6685614585876465,0.1003268137574195,0.9104884266853333,0.9104884266853333,0.0,293.1670227050781,298.0,68876.53125,0.0,4394.78662109375,1.0,278.44195556640625,283.02557373046875,298.8654479980469,303.4086608886719,293.1499938964844,293.1499938964844,278.1499938964844,33939.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757724761962891,1.0,0.0,0.0,3.592344045639038,3.592367172241211,8.610911663708976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13569.91796875,0.0,1454.79345703125,1895.4371337890625,0.0,3176.950439453125,0.8906044363975525,1.0,0.0,3.0,1.0,0.0
18032820,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7333952188491821,0.3622158765792846,0.3331223726272583,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8491954803466797,0.5745057463645935,0.5501247048377991,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9112274050712584,0.7112336158752441,0.5001997351646423,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.793182909488678,0.4628780782222748,0.4452985525131225,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.6449593901634216,0.2450446784496307,1.1399368047714231,284.9090270996094,284.95001220703125,299.7193298339844,295.85650634765625,297.812744140625,297.16259765625,284.9090576171875,1.0,0.717347264289856,0.3425992429256439,0.3425992429256439,1.0,1.0,-3.5653483867645264,0.9025838375091552,2.662764549255371,0.0992371067404747,0.8342856764793396,0.8342856764793396,0.0,296.8055725097656,286.0,69084.40625,0.0,4392.55078125,1.0,278.15887451171875,282.9327087402344,298.8702697753906,303.50946044921875,293.1499938964844,293.1499938964844,278.45001220703125,38656.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819127082824707,1.0,0.0,0.0,3.45877456665039,3.4587972164154053,7.982479246493313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12047.5224609375,0.0,1349.4783935546875,1895.4371337890625,0.0,3234.503173828125,0.8650470972061157,1.0,0.0,3.0,1.0,0.0
18032880,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7333952188491821,0.3622158765792846,0.3331223726272583,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8491954803466797,0.5745057463645935,0.5501247048377991,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9112274050712584,0.7112336158752441,0.5001997351646423,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.793182909488678,0.4628780782222748,0.4452985525131225,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.6449593901634216,0.2450446784496307,1.1399368047714231,284.9090270996094,284.95001220703125,299.7193298339844,295.85650634765625,297.812744140625,297.16259765625,284.9090576171875,1.0,0.717347264289856,0.3425992429256439,0.3425992429256439,1.0,1.0,-3.5653483867645264,0.9025838375091552,2.662764549255371,0.0992371067404747,0.8342856764793396,0.8342856764793396,0.0,296.8055725097656,286.0,69084.40625,0.0,4392.55078125,1.0,278.15887451171875,282.9327087402344,298.8702697753906,303.50946044921875,293.1499938964844,293.1499938964844,278.45001220703125,38656.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819127082824707,1.0,0.0,0.0,3.45877456665039,3.4587972164154053,7.982479246493313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12047.5224609375,0.0,1349.4783935546875,1895.4371337890625,0.0,3234.503173828125,0.8650470972061157,1.0,0.0,3.0,1.0,0.0
18032940,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7344297766685486,0.3610385954380035,0.3317824304103851,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8505419492721558,0.5726785659790039,0.5481058955192566,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9146695137023926,0.7126280069351196,0.5009101629257202,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7947177290916443,0.4617775976657867,0.4439800977706909,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.6459205746650696,0.2442626506090164,1.1353507041931152,284.98114013671875,284.95001220703125,299.6839904785156,295.8319702148437,297.8008728027344,297.1596984863281,284.9804077148437,1.0,0.7137963771820068,0.3424427807331085,0.3424427807331085,1.0,1.0,-3.555058240890503,0.8989526629447937,2.6561055183410645,0.0979211404919624,0.8996614813804626,0.8996614813804626,0.0,292.6795349121094,274.0,68241.2578125,0.0,4339.8681640625,1.0,278.4408569335937,283.0314636230469,298.8150634765625,303.3163452148437,293.1499938964844,293.1499938964844,278.75,34190.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753340244293213,1.0,0.0,0.0,3.5532710552215576,3.553293943405152,8.424613611168752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11721.390625,0.0,1415.0093994140625,1895.4371337890625,0.0,3172.839111328125,0.8822468519210815,1.0,0.0,3.0,1.0,0.0
18033000,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7344297766685486,0.3610385954380035,0.3317824304103851,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8505419492721558,0.5726785659790039,0.5481058955192566,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9146695137023926,0.7126280069351196,0.5009101629257202,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7947177290916443,0.4617775976657867,0.4439800977706909,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.6459205746650696,0.2442626506090164,1.1353507041931152,284.98114013671875,284.95001220703125,299.6839904785156,295.8319702148437,297.8008728027344,297.1596984863281,284.9804077148437,1.0,0.7137963771820068,0.3424427807331085,0.3424427807331085,1.0,1.0,-3.555058240890503,0.8989526629447937,2.6561055183410645,0.0979211404919624,0.8996614813804626,0.8996614813804626,0.0,292.6795349121094,274.0,68241.2578125,0.0,4339.8681640625,1.0,278.4408569335937,283.0314636230469,298.8150634765625,303.3163452148437,293.1499938964844,293.1499938964844,278.75,34190.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753340244293213,1.0,0.0,0.0,3.5532710552215576,3.553293943405152,8.424613611168752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11721.390625,0.0,1415.0093994140625,1895.4371337890625,0.0,3172.839111328125,0.8822468519210815,1.0,0.0,3.0,1.0,0.0
18033060,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.737892746925354,0.360017865896225,0.3305652141571045,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8548112511634827,0.5710273385047913,0.5462359189987183,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9219029545783995,0.714130699634552,0.5017212629318237,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7991431951522827,0.4608601927757263,0.4427902698516845,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.649115264415741,0.2436377108097076,1.1309833526611328,285.0211181640625,284.95001220703125,299.64776611328125,295.8075561523437,297.7904968261719,297.15875244140625,285.0179443359375,1.0,0.7085815072059631,0.3423852324485779,0.3423852324485779,1.0,1.0,-3.545635461807251,0.895889401435852,2.6497459411621094,0.0969980657100677,0.98093181848526,0.98093181848526,0.0,284.45819091796875,262.0,67727.3359375,0.0,4264.9619140625,1.0,278.7424011230469,283.09869384765625,298.797607421875,303.24664306640625,293.1499938964844,293.1499938964844,278.45001220703125,31962.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711874485015869,1.0,0.0,0.0,3.720049381256104,3.7200732231140137,9.234017284143192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13237.4072265625,0.0,1581.7156982421875,1895.4371337890625,0.0,3133.948974609375,0.9178423285484314,1.0,0.0,3.0,1.0,0.0
18033120,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.737892746925354,0.360017865896225,0.3305652141571045,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8548112511634827,0.5710273385047913,0.5462359189987183,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9219029545783995,0.714130699634552,0.5017212629318237,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7991431951522827,0.4608601927757263,0.4427902698516845,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.649115264415741,0.2436377108097076,1.1309833526611328,285.0211181640625,284.95001220703125,299.64776611328125,295.8075561523437,297.7904968261719,297.15875244140625,285.0179443359375,1.0,0.7085815072059631,0.3423852324485779,0.3423852324485779,1.0,1.0,-3.545635461807251,0.895889401435852,2.6497459411621094,0.0969980657100677,0.98093181848526,0.98093181848526,0.0,284.45819091796875,262.0,67727.3359375,0.0,4264.9619140625,1.0,278.7424011230469,283.09869384765625,298.797607421875,303.24664306640625,293.1499938964844,293.1499938964844,278.45001220703125,31962.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711874485015869,1.0,0.0,0.0,3.720049381256104,3.7200732231140137,9.234017284143192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13237.4072265625,0.0,1581.7156982421875,1895.4371337890625,0.0,3133.948974609375,0.9178423285484314,1.0,0.0,3.0,1.0,0.0
18033180,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7411447763442993,0.3578155040740967,0.3285819292068481,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8590649366378784,0.5681248903274536,0.5435336232185364,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9290378093719482,0.7137925028800964,0.5015583038330078,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8034953474998474,0.4588760733604431,0.4409008622169494,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.652280867099762,0.2423884570598602,1.124786615371704,284.8860778808594,284.95001220703125,299.6122131347656,295.7842102050781,297.7706298828125,297.14520263671875,284.8874206542969,1.0,0.7023434638977051,0.3423300087451935,0.3423300087451935,1.0,1.0,-3.5300893783569336,0.8909709453582764,2.639118432998657,0.0957453250885009,0.8663062453269958,0.8663062453269958,0.0,275.760498046875,262.0,68167.9921875,0.0,4171.51953125,1.0,278.458251953125,282.9533996582031,298.8103942871094,303.3869934082031,293.1499938964844,293.1499938964844,278.45001220703125,38585.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798187375068665,1.0,0.0,0.0,3.6228878498077393,3.622912168502808,8.757962746130943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.4873046875,0.0,1522.41748046875,1895.4371337890625,0.0,3214.8818359375,0.9011666178703308,1.0,0.0,3.0,1.0,0.0
18033240,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7412775754928589,0.3577307164669037,0.3284832239151001,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8592429757118225,0.5680086612701416,0.5434014797210693,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9293373823165894,0.7137912511825562,0.5015354156494141,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8036752939224243,0.4587954878807068,0.4408043920993805,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.652409553527832,0.2423344552516937,1.1244680881500244,284.8877258300781,284.95001220703125,299.6107177734375,295.78326416015625,297.7698669433594,297.14471435546875,284.8887939453125,1.0,0.7020581960678101,0.3423277139663696,0.3423277139663696,1.0,1.0,-3.529284715652466,0.8907185196876526,2.638566017150879,0.0956715196371078,0.8657052516937256,0.8657052516937256,0.0,275.38385009765625,250.0,68140.6484375,0.0,4167.1474609375,1.0,278.4571228027344,282.9548645019531,298.8074645996094,303.379638671875,293.1499938964844,293.1499938964844,278.75,38547.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798238039016724,1.0,0.0,0.0,3.619527816772461,3.61955189704895,8.741724855099164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11718.6611328125,0.0,1518.4327392578125,1895.4371337890625,0.0,3214.92919921875,0.9004167914390564,1.0,0.0,3.0,1.0,0.0
18033300,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7433807253837585,0.3570205271244049,0.3274295628070831,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8619513511657715,0.566916286945343,0.5419349074363708,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.933720052242279,0.7142794728279114,0.5014631748199463,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8063770532608032,0.4580841064453125,0.4397406578063965,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6543708443641663,0.2418223768472671,1.1207646131515503,284.9958801269531,284.95001220703125,299.5919494628906,295.7711181640625,297.7630920410156,297.1424865722656,284.9962463378906,1.0,0.6984513998031616,0.3422989249229431,0.3422989249229431,1.0,1.0,-3.5204246044158936,0.8879304528236389,2.6324939727783203,0.0947937369346618,0.9358997941017152,0.9358997941017152,0.0,270.2742614746094,250.0,67138.4375,0.0,4113.35400390625,1.0,278.7008056640625,283.0819396972656,298.7459716796875,303.1298522949219,293.1499938964844,293.1499938964844,278.75,34486.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745748400688171,1.0,0.0,0.0,3.658387899398804,3.658411741256714,8.930439321375161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12095.0068359375,0.0,1531.170166015625,1895.4371337890625,0.0,3165.719482421875,0.9075220227241516,1.0,0.0,3.0,1.0,0.0
18033360,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.7462537288665771,0.3564428687095642,0.3267005980014801,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8655028343200684,0.5659708976745605,0.5408207178115845,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9391422867774964,0.7149052619934082,0.5017452836036682,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.8098032474517822,0.4575107395648956,0.4389682412147522,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.6569864749908447,0.2414101809263229,1.1178017854690552,284.978271484375,284.95001220703125,299.572998046875,295.759033203125,297.7577514648437,297.1419982910156,284.97686767578125,1.0,0.6948527097702026,0.3423349559307098,0.3423349559307098,1.0,1.0,-3.5140511989593506,0.8860887289047241,2.627962350845337,0.0943595021963119,0.9368070363998412,0.9368070363998412,0.0,264.5851745605469,238.0,67100.734375,0.0,4062.726318359375,1.0,278.74298095703125,283.07135009765625,298.7418212890625,303.16387939453125,293.1499938964844,293.1499938964844,278.45001220703125,34172.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730643391609192,1.0,0.0,0.0,3.706330537796021,3.706354856491089,9.166037102659176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13077.0244140625,0.0,1582.859130859375,1895.4371337890625,0.0,3151.5537109375,0.916374146938324,1.0,0.0,3.0,1.0,0.0
18033420,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7515758872032166,0.354393720626831,0.3246758282184601,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8722588419914246,0.5631399750709534,0.5379810333251953,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9491785764694214,0.714819073677063,0.501599133014679,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8160676956176758,0.4555872976779938,0.4369425773620605,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.6619821786880493,0.2401407063007354,1.1107536554336548,284.8961486816406,284.95001220703125,299.53466796875,295.7348937988281,297.73992919921875,297.1317749023437,284.8971252441406,1.0,0.6872605085372925,0.3424070179462433,0.3424070179462433,1.0,1.0,-3.4971182346343994,0.8811441659927368,2.615973949432373,0.093329794704914,0.8468456268310547,0.8468456268310547,0.0,253.6280212402344,226.0,67164.8203125,0.0,3953.8759765625,1.0,278.4575500488281,282.97613525390625,298.7470703125,303.25262451171875,293.1499938964844,293.1499938964844,278.75,39451.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878947377204895,1.0,0.0,0.0,3.5515081882476807,3.551531791687012,8.416255923293647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11539.1220703125,0.0,1451.4554443359375,1895.4371337890625,0.0,3206.71484375,0.8863087296485901,1.0,0.0,3.0,1.0,0.0
18033480,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7515758872032166,0.354393720626831,0.3246758282184601,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8722588419914246,0.5631399750709534,0.5379810333251953,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9491785764694214,0.714819073677063,0.501599133014679,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8160676956176758,0.4555872976779938,0.4369425773620605,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.6619821786880493,0.2401407063007354,1.1107536554336548,284.8961486816406,284.95001220703125,299.53466796875,295.7348937988281,297.73992919921875,297.1317749023437,284.8971252441406,1.0,0.6872605085372925,0.3424070179462433,0.3424070179462433,1.0,1.0,-3.4971182346343994,0.8811441659927368,2.615973949432373,0.093329794704914,0.8468456268310547,0.8468456268310547,0.0,253.6280212402344,226.0,67164.8203125,0.0,3953.8759765625,1.0,278.4575500488281,282.97613525390625,298.7470703125,303.25262451171875,293.1499938964844,293.1499938964844,278.75,39451.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878947377204895,1.0,0.0,0.0,3.5515081882476807,3.551531791687012,8.416255923293647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11539.1220703125,0.0,1451.4554443359375,1895.4371337890625,0.0,3206.71484375,0.8863087296485901,1.0,0.0,3.0,1.0,0.0
18033540,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.7584779858589172,0.3532286882400512,0.3230284452438354,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8807719945907593,0.561212420463562,0.5355262756347656,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9607816934585572,0.7159988284111023,0.5018967986106873,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8236032128334045,0.4544095396995544,0.4352142810821533,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.668300449848175,0.2392761260271072,1.1042536497116089,284.9823303222656,284.95001220703125,299.4958190917969,295.7108459472656,297.7294616699219,297.13140869140625,284.9815368652344,1.0,0.6795088648796082,0.3424790799617767,0.3424790799617767,1.0,1.0,-3.4826366901397705,0.8769513368606567,2.605685472488404,0.0923067405819892,0.918755829334259,0.918755829334259,0.0,241.7811737060547,214.0,66180.28125,0.0,3846.859375,1.0,278.7415771484375,283.0882568359375,298.6891174316406,303.046875,293.1499938964844,293.1499938964844,278.45001220703125,34342.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711931109428406,1.0,0.0,0.0,3.639357328414917,3.639380931854248,8.837770337777329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12855.2353515625,0.0,1508.99609375,1895.4371337890625,0.0,3134.002197265625,0.9017124176025392,1.0,0.0,3.0,1.0,0.0
18033600,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.7584779858589172,0.3532286882400512,0.3230284452438354,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8807719945907593,0.561212420463562,0.5355262756347656,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9607816934585572,0.7159988284111023,0.5018967986106873,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8236032128334045,0.4544095396995544,0.4352142810821533,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.668300449848175,0.2392761260271072,1.1042536497116089,284.9823303222656,284.95001220703125,299.4958190917969,295.7108459472656,297.7294616699219,297.13140869140625,284.9815368652344,1.0,0.6795088648796082,0.3424790799617767,0.3424790799617767,1.0,1.0,-3.4826366901397705,0.8769513368606567,2.605685472488404,0.0923067405819892,0.918755829334259,0.918755829334259,0.0,241.7811737060547,214.0,66180.28125,0.0,3846.859375,1.0,278.7415771484375,283.0882568359375,298.6891174316406,303.046875,293.1499938964844,293.1499938964844,278.45001220703125,34342.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711931109428406,1.0,0.0,0.0,3.639357328414917,3.639380931854248,8.837770337777329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12855.2353515625,0.0,1508.99609375,1895.4371337890625,0.0,3134.002197265625,0.9017124176025392,1.0,0.0,3.0,1.0,0.0
18033660,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7647762298583984,0.3513875901699066,0.3212212920188904,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8885921835899353,0.5586491823196411,0.5329704880714417,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9706145524978638,0.7158475518226624,0.5017349123954773,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8304101228713989,0.4526826739311218,0.4334046542644501,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6741717457771301,0.2381377071142196,1.0979152917861938,284.9022521972656,284.95001220703125,299.46014404296875,295.6890563964844,297.7139587402344,297.1231689453125,284.9028015136719,1.0,0.6723046898841858,0.3426061272621155,0.3426061272621155,1.0,1.0,-3.46740198135376,0.8726797103881836,2.594722270965576,0.0915716215968132,0.8383676409721375,0.8383676409721375,0.0,231.4227600097656,214.0,66311.90625,0.0,3747.627685546875,1.0,278.46173095703125,282.9940490722656,298.7030334472656,303.1546630859375,293.1499938964844,293.1499938964844,278.45001220703125,39373.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769128322601318,1.0,0.0,0.0,3.497030258178711,3.497053384780884,8.160035918081121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12181.421875,0.0,1393.73193359375,1895.4371337890625,0.0,3187.642333984375,0.8744028210639954,1.0,0.0,3.0,1.0,0.0
18033720,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7654144763946533,0.3512196242809295,0.3210186660289764,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8893867135047913,0.5584059357643127,0.5326881408691406,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9715734720230104,0.7158623933792114,0.5016977190971375,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8310984969139099,0.4525188207626343,0.4331999719142914,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6747641563415527,0.2380243986845016,1.0972017049789429,284.90350341796875,284.95001220703125,299.4565124511719,295.6868591308594,297.7125549316406,297.1225280761719,284.90386962890625,1.0,0.6715570688247681,0.3426189422607422,0.3426189422607422,1.0,1.0,-3.4656689167022705,0.8721899390220642,2.5934791564941406,0.0914654955267906,0.8363525867462158,0.8363525867462158,0.0,230.3868560791016,202.0,66251.0703125,0.0,3737.23583984375,1.0,278.4587097167969,282.99530029296875,298.6972961425781,303.1395874023437,293.1499938964844,293.1499938964844,278.75,39195.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767647743225098,1.0,0.0,0.0,3.4899468421936035,3.4899699687957764,8.127012733893935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11378.875,0.0,1385.1451416015625,1895.4371337890625,0.0,3186.254638671875,0.8724258542060852,1.0,0.0,3.0,1.0,0.0
18033780,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.7740551233291626,0.3499874770641327,0.3193354308605194,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.899819552898407,0.5563879609107971,0.5301765203475952,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9832074642181396,0.7168560028076172,0.5018923878669739,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8401399850845337,0.451275110244751,0.4314335286617279,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6826155781745911,0.2371128499507904,1.090559959411621,284.9820251464844,284.95001220703125,299.4169006347656,295.6629638671875,297.7021179199219,297.1222839355469,284.981201171875,1.0,0.663519561290741,0.3427587747573852,0.3427587747573852,1.0,1.0,-3.450737714767456,0.8680590391159058,2.5826785564422607,0.0906228721141815,0.905014991760254,0.905014991760254,0.0,218.388900756836,190.0,65308.796875,0.0,3630.005615234375,1.0,278.7411193847656,283.10040283203125,298.6410827636719,302.9398498535156,293.1499938964844,293.1499938964844,278.45001220703125,34281.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690348863601685,1.0,0.0,0.0,3.581064462661743,3.581087589263916,8.556922352909169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12655.4111328125,0.0,1445.202880859375,1895.4371337890625,0.0,3113.75732421875,0.8885329365730286,1.0,0.0,3.0,1.0,0.0
18033840,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.7740551233291626,0.3499874770641327,0.3193354308605194,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.899819552898407,0.5563879609107971,0.5301765203475952,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9832074642181396,0.7168560028076172,0.5018923878669739,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8401399850845337,0.451275110244751,0.4314335286617279,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6826155781745911,0.2371128499507904,1.090559959411621,284.9820251464844,284.95001220703125,299.4169006347656,295.6629638671875,297.7021179199219,297.1222839355469,284.981201171875,1.0,0.663519561290741,0.3427587747573852,0.3427587747573852,1.0,1.0,-3.450737714767456,0.8680590391159058,2.5826785564422607,0.0906228721141815,0.905014991760254,0.905014991760254,0.0,218.388900756836,190.0,65308.796875,0.0,3630.005615234375,1.0,278.7411193847656,283.10040283203125,298.6410827636719,302.9398498535156,293.1499938964844,293.1499938964844,278.45001220703125,34281.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690348863601685,1.0,0.0,0.0,3.581064462661743,3.581087589263916,8.556922352909169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12655.4111328125,0.0,1445.202880859375,1895.4371337890625,0.0,3113.75732421875,0.8885329365730286,1.0,0.0,3.0,1.0,0.0
18033900,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7785886526107788,0.3489775061607361,0.3184378147125244,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9053025245666504,0.5549739003181458,0.5288671851158142,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.988719403743744,0.7167179584503174,0.5018864274024963,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8449177145957947,0.4503296911716461,0.4305207133293152,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.6867585778236389,0.2364908307790756,1.087256669998169,284.86962890625,284.95001220703125,299.39697265625,295.6510314941406,297.69384765625,297.1181945800781,284.87060546875,1.0,0.6594832539558411,0.3428287208080292,0.3428287208080292,1.0,1.0,-3.44301176071167,0.8659063577651978,2.5771052837371826,0.090291291475296,0.8212189674377441,0.8212189674377441,0.0,212.5220947265625,190.0,65782.0078125,0.0,3576.864013671875,1.0,278.5002136230469,282.9775695800781,298.6756896972656,303.1322937011719,293.1499938964844,293.1499938964844,278.45001220703125,39405.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740906715393066,1.0,0.0,0.0,3.5107498168945312,3.510773181915283,8.22418883217324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12161.6728515625,0.0,1408.2025146484375,1895.4371337890625,0.0,3161.179443359375,0.8743650913238525,1.0,0.0,3.0,1.0,0.0
18033960,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.782772958278656,0.3479359149932861,0.3172756731510162,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.91069096326828,0.553510308265686,0.5272592902183533,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.99360191822052,0.7165637016296387,0.5015745759010315,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8494352698326111,0.4493277072906494,0.4293563365936279,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6906079053878784,0.235809251666069,1.0832537412643433,284.90777587890625,284.95001220703125,299.37701416015625,295.6391296386719,297.6852722167969,297.1136474609375,284.9079895019531,1.0,0.655297577381134,0.3429310619831085,0.3429310619831085,1.0,1.0,-3.433090686798096,0.863176167011261,2.5699145793914795,0.0898105353116989,0.8273745179176331,0.8273745179176331,0.0,206.93983459472656,178.0,65341.87109375,0.0,3520.40283203125,1.0,278.45880126953125,283.0122375488281,298.64971923828125,303.0304260253906,293.1499938964844,293.1499938964844,278.75,39128.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746420741081238,1.0,0.0,0.0,3.429808616638184,3.429831027984619,7.849338885534962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11219.173828125,0.0,1323.713623046875,1895.4371337890625,0.0,3166.350341796875,0.8592464923858643,1.0,0.0,3.0,1.0,0.0
18034020,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.7917771935462952,0.3465900719165802,0.3155835568904876,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.9225489497184752,0.5513489842414856,0.5247122049331665,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.9990000128746032,0.7178180813789368,0.4954019486904144,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.8590384721755981,0.4479622542858124,0.4275719225406647,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.6986486911773682,0.234792560338974,1.0765712261199951,284.97467041015625,284.95001220703125,299.3370056152344,295.6153259277344,297.6753234863281,297.1144104003906,284.97320556640625,1.0,0.646552324295044,0.343135803937912,0.343135803937912,1.0,1.0,-3.4093129634857178,0.8565061688423157,2.552806854248047,0.0886524617671966,0.8874555230140686,0.8874555230140686,0.0,196.19305419921875,166.0,64326.30859375,0.0,3402.724365234375,1.0,278.7406005859375,283.1074523925781,298.5928955078125,302.83074951171875,293.1499938964844,293.1499938964844,279.04998779296875,34438.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668097257614136,1.0,0.0,0.0,3.521391153335572,3.521413564682007,8.274120091300574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10903.6826171875,0.0,1383.4617919921875,1895.4371337890625,0.0,3092.8828125,0.8751730918884277,1.0,0.0,3.0,1.0,0.0
18034080,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.7917771935462952,0.3465900719165802,0.3155835568904876,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.9225489497184752,0.5513489842414856,0.5247122049331665,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.9990000128746032,0.7178180813789368,0.4954019486904144,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.8590384721755981,0.4479622542858124,0.4275719225406647,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.6986486911773682,0.234792560338974,1.0765712261199951,284.97467041015625,284.95001220703125,299.3370056152344,295.6153259277344,297.6753234863281,297.1144104003906,284.97320556640625,1.0,0.646552324295044,0.343135803937912,0.343135803937912,1.0,1.0,-3.4093129634857178,0.8565061688423157,2.552806854248047,0.0886524617671966,0.8874555230140686,0.8874555230140686,0.0,196.19305419921875,166.0,64326.30859375,0.0,3402.724365234375,1.0,278.7406005859375,283.1074523925781,298.5928955078125,302.83074951171875,293.1499938964844,293.1499938964844,279.04998779296875,34438.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668097257614136,1.0,0.0,0.0,3.521391153335572,3.521413564682007,8.274120091300574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10903.6826171875,0.0,1383.4617919921875,1895.4371337890625,0.0,3092.8828125,0.8751730918884277,1.0,0.0,3.0,1.0,0.0
18034140,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8005850911140442,0.3452812731266022,0.3140987455844879,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9343125820159912,0.5492473244667053,0.5224120616912842,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9990000128746032,0.7223609089851379,0.4774285554885864,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8685892820358276,0.4466622173786163,0.426016241312027,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7064644694328308,0.2338522374629974,1.070700764656067,285.00567626953125,284.95001220703125,299.2969055175781,295.5915832519531,297.6752319335937,297.1288452148437,285.001953125,1.0,0.636728823184967,0.3433405458927154,0.3433405458927154,1.0,1.0,-3.375304937362671,0.8466796278953552,2.528625249862671,0.0865269303321838,0.95567125082016,0.95567125082016,0.0,186.11300659179688,154.0,63410.734375,0.0,3264.97119140625,1.0,279.04205322265625,283.1708374023437,298.5737609863281,302.7369384765625,293.1499938964844,293.1499938964844,278.75,32351.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609980940818787,1.0,0.0,0.0,3.675150156021118,3.675173759460449,9.012462101054552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12223.98046875,0.0,1533.844482421875,1895.4371337890625,0.0,3038.365966796875,0.9078929424285888,1.0,0.0,3.0,1.0,0.0
18034200,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8005850911140442,0.3452812731266022,0.3140987455844879,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9343125820159912,0.5492473244667053,0.5224120616912842,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9990000128746032,0.7223609089851379,0.4774285554885864,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8685892820358276,0.4466622173786163,0.426016241312027,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7064644694328308,0.2338522374629974,1.070700764656067,285.00567626953125,284.95001220703125,299.2969055175781,295.5915832519531,297.6752319335937,297.1288452148437,285.001953125,1.0,0.636728823184967,0.3433405458927154,0.3433405458927154,1.0,1.0,-3.375304937362671,0.8466796278953552,2.528625249862671,0.0865269303321838,0.95567125082016,0.95567125082016,0.0,186.11300659179688,154.0,63410.734375,0.0,3264.97119140625,1.0,279.04205322265625,283.1708374023437,298.5737609863281,302.7369384765625,293.1499938964844,293.1499938964844,278.75,32351.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609980940818787,1.0,0.0,0.0,3.675150156021118,3.675173759460449,9.012462101054552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12223.98046875,0.0,1533.844482421875,1895.4371337890625,0.0,3038.365966796875,0.9078929424285888,1.0,0.0,3.0,1.0,0.0
18034260,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8091515302658081,0.3428282737731933,0.311826080083847,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9459678530693054,0.5458901524543762,0.5192184448242188,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9990000128746032,0.7274319529533386,0.4593565165996551,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8783576488494873,0.4442797005176544,0.423703670501709,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7140839099884033,0.2323192358016967,1.0630087852478027,284.8831481933594,284.95001220703125,299.2568359375,295.5679016113281,297.67218017578125,297.1390686035156,284.88409423828125,1.0,0.6259868741035461,0.3438110053539276,0.3438110053539276,1.0,1.0,-3.3349740505218506,0.8356549739837646,2.499319076538086,0.0846418216824531,0.839830219745636,0.839830219745636,0.0,176.0457305908203,142.0,63267.59765625,0.0,3116.901611328125,1.0,278.7576599121094,283.0455322265625,298.5842590332031,302.8305969238281,293.1499938964844,293.1499938964844,279.04998779296875,39567.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682841658592224,1.0,0.0,0.0,3.5251405239105225,3.5251638889312744,8.291749509226065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10758.6962890625,0.0,1424.4195556640625,1895.4371337890625,0.0,3106.714599609375,0.8804298639297485,1.0,0.0,3.0,1.0,0.0
18034320,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8091515302658081,0.3428282737731933,0.311826080083847,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9459678530693054,0.5458901524543762,0.5192184448242188,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9990000128746032,0.7274319529533386,0.4593565165996551,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8783576488494873,0.4442797005176544,0.423703670501709,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7140839099884033,0.2323192358016967,1.0630087852478027,284.8831481933594,284.95001220703125,299.2568359375,295.5679016113281,297.67218017578125,297.1390686035156,284.88409423828125,1.0,0.6259868741035461,0.3438110053539276,0.3438110053539276,1.0,1.0,-3.3349740505218506,0.8356549739837646,2.499319076538086,0.0846418216824531,0.839830219745636,0.839830219745636,0.0,176.0457305908203,142.0,63267.59765625,0.0,3116.901611328125,1.0,278.7576599121094,283.0455322265625,298.5842590332031,302.8305969238281,293.1499938964844,293.1499938964844,279.04998779296875,39567.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682841658592224,1.0,0.0,0.0,3.5251405239105225,3.5251638889312744,8.291749509226065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10758.6962890625,0.0,1424.4195556640625,1895.4371337890625,0.0,3106.714599609375,0.8804298639297485,1.0,0.0,3.0,1.0,0.0
18034380,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8194729685783386,0.34134241938591,0.3099474310874939,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.959815502166748,0.5434929132461548,0.5163845419883728,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.9990000128746032,0.7351071238517761,0.4389179646968841,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.8906201124191284,0.442649096250534,0.4216221570968628,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.7229363918304443,0.2311994284391403,1.0557175874710083,284.9645690917969,284.95001220703125,299.2168884277344,295.5442810058594,297.6806640625,297.16461181640625,284.9635314941406,1.0,0.6146060228347778,0.3442814350128174,0.3442814350128174,1.0,1.0,-3.293454647064209,0.8242455124855042,2.4692091941833496,0.0824999809265136,0.898389458656311,0.898389458656311,0.0,165.24021911621094,160.0,61897.921875,0.0,2965.41357421875,1.0,279.0412902832031,283.1579284667969,298.5162658691406,302.5943298339844,293.1499938964844,293.1499938964844,279.3500061035156,34913.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590799570083618,1.0,0.0,0.0,3.593717336654663,3.593740701675415,8.617496973784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10418.044921875,0.0,1463.44287109375,1895.4371337890625,0.0,3020.37646484375,0.8917530179023743,1.0,0.0,3.0,1.0,0.0
18034440,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8194729685783386,0.34134241938591,0.3099474310874939,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.959815502166748,0.5434929132461548,0.5163845419883728,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.9990000128746032,0.7351071238517761,0.4389179646968841,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.8906201124191284,0.442649096250534,0.4216221570968628,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.7229363918304443,0.2311994284391403,1.0557175874710083,284.9645690917969,284.95001220703125,299.2168884277344,295.5442810058594,297.6806640625,297.16461181640625,284.9635314941406,1.0,0.6146060228347778,0.3442814350128174,0.3442814350128174,1.0,1.0,-3.293454647064209,0.8242455124855042,2.4692091941833496,0.0824999809265136,0.898389458656311,0.898389458656311,0.0,165.24021911621094,160.0,61897.921875,0.0,2965.41357421875,1.0,279.0412902832031,283.1579284667969,298.5162658691406,302.5943298339844,293.1499938964844,293.1499938964844,279.3500061035156,34913.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590799570083618,1.0,0.0,0.0,3.593717336654663,3.593740701675415,8.617496973784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10418.044921875,0.0,1463.44287109375,1895.4371337890625,0.0,3020.37646484375,0.8917530179023743,1.0,0.0,3.0,1.0,0.0
18034500,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.820761501789093,0.3407626748085022,0.3092831969261169,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.9614883661270142,0.5424855351448059,0.5152757167816162,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.9990000128746032,0.7391942739486694,0.4357873201370239,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8922632932662964,0.4420076906681061,0.4208696782588959,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.7240293025970459,0.230787456035614,1.053288817405701,285.0566711425781,284.95001220703125,299.1969909667969,295.532470703125,297.6870422363281,297.1796875,285.05767822265625,1.0,0.6129590272903442,0.3445166349411011,0.3445166349411011,1.0,1.0,-3.283696174621582,0.8219471573829651,2.4617490768432617,0.0819810703396797,0.9793524146080016,0.9793524146080016,0.0,163.45481872558594,160.0,61031.65625,0.0,2934.5732421875,1.0,279.29864501953125,283.2723693847656,298.4844665527344,302.4250183105469,293.1499938964844,293.1499938964844,279.3500061035156,32232.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531782031059265,1.0,0.0,0.0,3.665834426879883,3.6658577919006334,8.96683047812985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10814.5400390625,0.0,1522.5477294921875,1895.4371337890625,0.0,2965.047119140625,0.9074056148529052,1.0,0.0,3.0,1.0,0.0
