time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034560,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8196053504943848,0.3401767313480377,0.3088290691375732,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9599175453186036,0.5414966940879822,0.5144129395484924,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9990000128746032,0.7422508597373962,0.437109112739563,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8909547924995422,0.4413947761058807,0.420344740152359,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.7230179309844971,0.2304118871688842,1.0517475605010986,285.0308532714844,284.95001220703125,299.1771545410156,295.52069091796875,297.6901550292969,297.1898498535156,285.0281677246094,1.0,0.613097071647644,0.3448908925056457,0.3448908925056457,1.0,1.0,-3.281205415725708,0.8222717642784119,2.458933591842652,0.0827351585030555,0.9943056702613832,0.9943056702613832,0.0,163.90643310546875,178.0,61252.07421875,0.0,2931.80517578125,1.0,279.3425598144531,283.24859619140625,298.49871826171875,302.5051574707031,293.1499938964844,293.1499938964844,279.04998779296875,32008.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521516919136047,1.0,0.0,0.0,3.751768112182617,3.7517924308776855,9.392155106979772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11752.431640625,0.0,1618.6700439453125,1895.4371337890625,0.0,2955.427734375,0.9251840114593506,1.0,0.0,3.0,1.0,0.0
18034620,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.810196578502655,0.3377290666103363,0.3071710467338562,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9476375579833984,0.5381758809089661,0.5118803381919861,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9990000128746032,0.7433313727378845,0.4507324397563934,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8804401755332947,0.4390224814414978,0.4186545014381408,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7150200605392456,0.2289273291826248,1.047229886054993,284.8915710449219,284.95001220703125,299.1377258300781,295.49713134765625,297.6717529296875,297.1767578125,284.89361572265625,1.0,0.6172551512718201,0.3456394076347351,0.3456394076347351,1.0,1.0,-3.285073518753052,0.8257079720497131,2.4593656063079834,0.085243321955204,0.8807651400566101,0.8807651400566101,0.0,169.99960327148438,196.0,62098.5859375,0.0,2974.196533203125,1.0,279.0565490722656,283.0953063964844,298.525390625,302.6723327636719,293.1499938964844,293.1499938964844,279.3500061035156,38226.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618664741516113,1.0,0.0,0.0,3.672569513320923,3.6725940704345694,8.999809892884514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10463.9482421875,0.0,1575.18359375,1895.4371337890625,0.0,3046.511474609375,0.9118679165840148,1.0,0.0,3.0,1.0,0.0
18034680,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.810196578502655,0.3377290666103363,0.3071710467338562,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9476375579833984,0.5381758809089661,0.5118803381919861,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9990000128746032,0.7433313727378845,0.4507324397563934,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8804401755332947,0.4390224814414978,0.4186545014381408,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7150200605392456,0.2289273291826248,1.047229886054993,284.8915710449219,284.95001220703125,299.1377258300781,295.49713134765625,297.6717529296875,297.1767578125,284.89361572265625,1.0,0.6172551512718201,0.3456394076347351,0.3456394076347351,1.0,1.0,-3.285073518753052,0.8257079720497131,2.4593656063079834,0.085243321955204,0.8807651400566101,0.8807651400566101,0.0,169.99960327148438,196.0,62098.5859375,0.0,2974.196533203125,1.0,279.0565490722656,283.0953063964844,298.525390625,302.6723327636719,293.1499938964844,293.1499938964844,279.3500061035156,38226.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618664741516113,1.0,0.0,0.0,3.672569513320923,3.6725940704345694,8.999809892884514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10463.9482421875,0.0,1575.18359375,1895.4371337890625,0.0,3046.511474609375,0.9118679165840148,1.0,0.0,3.0,1.0,0.0
18034740,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7962737679481506,0.336075872182846,0.3058297038078308,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9293323159217834,0.535697877407074,0.5096725821495056,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9990000128746032,0.7414231896400452,0.4722347855567932,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.865710973739624,0.4373318552970886,0.4172156453132629,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.702598512172699,0.227605938911438,1.042694926261902,285.0093078613281,284.95001220703125,299.09869384765625,295.4736022949219,297.6484069824219,297.1562805175781,285.0080871582031,1.0,0.6250032782554626,0.3463879525661468,0.3463879525661468,1.0,1.0,-3.2994656562805176,0.8324208855628967,2.4670448303222656,0.0886224433779716,0.9825109243392944,0.9825109243392944,0.0,180.3443298339844,199.0,61544.58984375,0.0,3063.392578125,1.0,279.3434143066406,283.2278747558594,298.4603881835937,302.49334716796875,293.1499938964844,293.1499938964844,279.04998779296875,33239.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556204438209534,1.0,0.0,0.0,3.788323640823364,3.788348436355591,9.576071988703916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11790.2158203125,0.0,1671.1353759765625,1895.4371337890625,0.0,2987.9384765625,0.934290885925293,1.0,0.0,3.0,1.0,0.0
18034800,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7962737679481506,0.336075872182846,0.3058297038078308,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9293323159217834,0.535697877407074,0.5096725821495056,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9990000128746032,0.7414231896400452,0.4722347855567932,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.865710973739624,0.4373318552970886,0.4172156453132629,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.702598512172699,0.227605938911438,1.042694926261902,285.0093078613281,284.95001220703125,299.09869384765625,295.4736022949219,297.6484069824219,297.1562805175781,285.0080871582031,1.0,0.6250032782554626,0.3463879525661468,0.3463879525661468,1.0,1.0,-3.2994656562805176,0.8324208855628967,2.4670448303222656,0.0886224433779716,0.9825109243392944,0.9825109243392944,0.0,180.3443298339844,199.0,61544.58984375,0.0,3063.392578125,1.0,279.3434143066406,283.2278747558594,298.4603881835937,302.49334716796875,293.1499938964844,293.1499938964844,279.04998779296875,33239.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556204438209534,1.0,0.0,0.0,3.788323640823364,3.788348436355591,9.576071988703916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11790.2158203125,0.0,1671.1353759765625,1895.4371337890625,0.0,2987.9384765625,0.934290885925293,1.0,0.0,3.0,1.0,0.0
18034860,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7849693894386292,0.3333753645420074,0.3039999902248382,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9147170186042786,0.5321606993675232,0.5069898366928101,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9990000128746032,0.7361419200897217,0.4893908500671386,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.854377806186676,0.4347954094409942,0.4154169261455536,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.6922845840454102,0.2256785035133361,1.0364892482757568,284.8900451660156,284.95001220703125,299.06011962890625,295.4501342773437,297.61016845703125,297.1178894042969,284.8919982910156,1.0,0.6299504041671753,0.3463714122772217,0.3463714122772217,1.0,1.0,-3.3050670623779297,0.8341703414916992,2.4708967208862305,0.089447021484375,0.8762128353118896,0.8762128353118896,0.0,188.69346618652344,202.0,62213.32421875,0.0,3122.677734375,1.0,279.0564270019531,283.093505859375,298.47662353515625,302.6343688964844,293.1499938964844,293.1499938964844,279.3500061035156,38891.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647320866584778,1.0,0.0,0.0,3.6808056831359854,3.680830478668213,9.04022101622104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10463.49609375,0.0,1589.53076171875,1895.4371337890625,0.0,3073.39208984375,0.9142897725105286,1.0,0.0,3.0,1.0,0.0
18034920,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7849693894386292,0.3333753645420074,0.3039999902248382,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9147170186042786,0.5321606993675232,0.5069898366928101,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9990000128746032,0.7361419200897217,0.4893908500671386,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.854377806186676,0.4347954094409942,0.4154169261455536,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.6922845840454102,0.2256785035133361,1.0364892482757568,284.8900451660156,284.95001220703125,299.06011962890625,295.4501342773437,297.61016845703125,297.1178894042969,284.8919982910156,1.0,0.6299504041671753,0.3463714122772217,0.3463714122772217,1.0,1.0,-3.3050670623779297,0.8341703414916992,2.4708967208862305,0.089447021484375,0.8762128353118896,0.8762128353118896,0.0,188.69346618652344,202.0,62213.32421875,0.0,3122.677734375,1.0,279.0564270019531,283.093505859375,298.47662353515625,302.6343688964844,293.1499938964844,293.1499938964844,279.3500061035156,38891.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647320866584778,1.0,0.0,0.0,3.6808056831359854,3.680830478668213,9.04022101622104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10463.49609375,0.0,1589.53076171875,1895.4371337890625,0.0,3073.39208984375,0.9142897725105286,1.0,0.0,3.0,1.0,0.0
18034980,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7765859365463257,0.3314938545227051,0.3023221492767334,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9043694138526917,0.5294532179832458,0.5044431686401367,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9990000128746032,0.7318658232688904,0.5022578835487366,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8461355566978455,0.4329484701156616,0.4137064814567566,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6843087673187256,0.2240253686904907,1.0297024250030518,285.0003356933594,284.95001220703125,299.02215576171875,295.4267272949219,297.5819396972656,297.0929260253906,284.9987487792969,1.0,0.6332953572273254,0.3463549017906189,0.3463549017906189,1.0,1.0,-3.3052423000335693,0.8341732621192932,2.471069097518921,0.0894531086087226,0.9700637459754944,0.9700637459754944,0.0,194.9590759277344,205.0,61373.8828125,0.0,3158.409912109375,1.0,279.3434143066406,283.2231750488281,298.4090881347656,302.43634033203125,293.1499938964844,293.1499938964844,279.04998779296875,33700.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575848937034607,1.0,0.0,0.0,3.782556772232056,3.782581567764282,9.546939736537752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11740.26171875,0.0,1667.87158203125,1895.4371337890625,0.0,3006.356689453125,0.9332531094551086,1.0,0.0,3.0,1.0,0.0
18035040,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7765859365463257,0.3314938545227051,0.3023221492767334,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9043694138526917,0.5294532179832458,0.5044431686401367,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9990000128746032,0.7318658232688904,0.5022578835487366,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8461355566978455,0.4329484701156616,0.4137064814567566,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6843087673187256,0.2240253686904907,1.0297024250030518,285.0003356933594,284.95001220703125,299.02215576171875,295.4267272949219,297.5819396972656,297.0929260253906,284.9987487792969,1.0,0.6332953572273254,0.3463549017906189,0.3463549017906189,1.0,1.0,-3.3052423000335693,0.8341732621192932,2.471069097518921,0.0894531086087226,0.9700637459754944,0.9700637459754944,0.0,194.9590759277344,205.0,61373.8828125,0.0,3158.409912109375,1.0,279.3434143066406,283.2231750488281,298.4090881347656,302.43634033203125,293.1499938964844,293.1499938964844,279.04998779296875,33700.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575848937034607,1.0,0.0,0.0,3.782556772232056,3.782581567764282,9.546939736537752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11740.26171875,0.0,1667.87158203125,1895.4371337890625,0.0,3006.356689453125,0.9332531094551086,1.0,0.0,3.0,1.0,0.0
18035100,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7729899287223816,0.3301695883274078,0.3014729619026184,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9001911878585815,0.5277044773101807,0.5031678080558777,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.9990000128746032,0.7291916012763977,0.5077188014984131,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.842664361000061,0.4317134618759155,0.412865549325943,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.6808738112449646,0.2230436950922012,1.0263612270355225,284.8667297363281,284.95001220703125,299.00341796875,295.4150085449219,297.5663452148437,297.0785522460937,284.8636779785156,1.0,0.6345789432525635,0.3463466167449951,0.3463466167449951,1.0,1.0,-3.304227828979492,0.8338291645050049,2.470398664474488,0.0894247367978096,0.8756383657455444,0.8756383657455444,0.0,197.6441192626953,205.0,62219.5703125,0.0,3171.311767578125,1.0,279.09576416015625,283.0741577148437,298.4483642578125,302.6465759277344,293.1499938964844,293.1499938964844,279.04998779296875,37823.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637570142745972,1.0,0.0,0.0,3.744205713272095,3.74423098564148,9.354330359201412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11311.4140625,0.0,1654.521484375,1895.4371337890625,0.0,3064.245361328125,0.9255222082138062,1.0,0.0,3.0,1.0,0.0
18035160,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7682275176048279,0.3286863267421722,0.3003041744232178,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8947184085845947,0.5257712602615356,0.5015307068824768,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.997284770011902,0.7264194488525391,0.5093017816543579,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8380923271179199,0.4303069412708282,0.4117240607738495,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.676423966884613,0.2219371944665908,1.0222688913345337,284.88848876953125,284.95001220703125,298.9848327636719,295.4033203125,297.55084228515625,297.06427001953125,284.88995361328125,1.0,0.6353344321250916,0.3464099466800689,0.3464099466800689,1.0,1.0,-3.296461343765259,0.8315775990486145,2.464883804321289,0.0892054736614227,0.8647551536560059,0.8647551536560059,0.0,201.04054260253903,208.0,61754.72265625,0.0,3173.284423828125,1.0,279.05712890625,283.09991455078125,298.4232482910156,302.5545959472656,293.1499938964844,293.1499938964844,279.3500061035156,39380.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653421998023987,1.0,0.0,0.0,3.648882150650024,3.648906707763672,8.884090334504435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10383.7119140625,0.0,1557.21337890625,1895.4371337890625,0.0,3079.115478515625,0.9076903462409972,1.0,0.0,3.0,1.0,0.0
18035220,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7607278227806091,0.3266922533512115,0.2985411584377289,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8858727216720581,0.5229055285453796,0.4988581240177154,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.9903680086135864,0.7242979407310486,0.507371723651886,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8307844400405884,0.4283179938793182,0.4099067151546478,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.669135570526123,0.2201786041259765,1.0150059461593628,284.9880676269531,284.95001220703125,298.9482727050781,295.3799743652344,297.53436279296875,297.0550537109375,284.98687744140625,1.0,0.6359202265739441,0.3465365469455719,0.3465365469455719,1.0,1.0,-3.277905225753784,0.8261893391609192,2.4517159461975098,0.0878579765558242,0.9461379051208496,0.9461379051208496,0.0,206.5318756103516,211.0,60640.36328125,0.0,3163.20654296875,1.0,279.3423156738281,283.2244567871094,298.3563842773437,302.3395690917969,293.1499938964844,293.1499938964844,279.04998779296875,34230.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569585680961609,1.0,0.0,0.0,3.734222888946533,3.7342474460601807,9.304515629082744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11581.3779296875,0.0,1615.3580322265625,1895.4371337890625,0.0,3000.48388671875,0.922931969165802,1.0,0.0,3.0,1.0,0.0
18035280,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7607278227806091,0.3266922533512115,0.2985411584377289,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8858727216720581,0.5229055285453796,0.4988581240177154,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.9903680086135864,0.7242979407310486,0.507371723651886,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8307844400405884,0.4283179938793182,0.4099067151546478,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.669135570526123,0.2201786041259765,1.0150059461593628,284.9880676269531,284.95001220703125,298.9482727050781,295.3799743652344,297.53436279296875,297.0550537109375,284.98687744140625,1.0,0.6359202265739441,0.3465365469455719,0.3465365469455719,1.0,1.0,-3.277905225753784,0.8261893391609192,2.4517159461975098,0.0878579765558242,0.9461379051208496,0.9461379051208496,0.0,206.5318756103516,211.0,60640.36328125,0.0,3163.20654296875,1.0,279.3423156738281,283.2244567871094,298.3563842773437,302.3395690917969,293.1499938964844,293.1499938964844,279.04998779296875,34230.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569585680961609,1.0,0.0,0.0,3.734222888946533,3.7342474460601807,9.304515629082744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11581.3779296875,0.0,1615.3580322265625,1895.4371337890625,0.0,3000.48388671875,0.922931969165802,1.0,0.0,3.0,1.0,0.0
18035340,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7541279196739197,0.3238909840583801,0.29644575715065,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8781346678733826,0.5191816687583923,0.4958171248435974,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9842729568481444,0.7217739820480347,0.5059413909912109,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8244030475616455,0.4256084263324737,0.4077822566032409,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6627922654151917,0.2180709987878799,1.007148027420044,284.8915100097656,284.95001220703125,298.9125671386719,295.3566589355469,297.5160827636719,297.0433349609375,284.8929138183594,1.0,0.6358639597892761,0.3466631770133972,0.3466631770133972,1.0,1.0,-3.258012533187866,0.8203664422035217,2.4376461505889893,0.0865937620401382,0.8472604155540466,0.8472604155540466,0.0,211.14480590820312,214.0,60718.515625,0.0,3145.375244140625,1.0,279.05731201171875,283.1185913085937,298.3690185546875,302.4330444335937,293.1499938964844,293.1499938964844,279.3500061035156,39856.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632022142410278,1.0,0.0,0.0,3.5715060234069824,3.5715298652648926,8.511303235536616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.390625,0.0,1475.8140869140625,1895.4371337890625,0.0,3059.040771484375,0.8911049365997314,1.0,0.0,3.0,1.0,0.0
18035400,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7541279196739197,0.3238909840583801,0.29644575715065,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8781346678733826,0.5191816687583923,0.4958171248435974,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9842729568481444,0.7217739820480347,0.5059413909912109,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8244030475616455,0.4256084263324737,0.4077822566032409,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6627922654151917,0.2180709987878799,1.007148027420044,284.8915100097656,284.95001220703125,298.9125671386719,295.3566589355469,297.5160827636719,297.0433349609375,284.8929138183594,1.0,0.6358639597892761,0.3466631770133972,0.3466631770133972,1.0,1.0,-3.258012533187866,0.8203664422035217,2.4376461505889893,0.0865937620401382,0.8472604155540466,0.8472604155540466,0.0,211.14480590820312,214.0,60718.515625,0.0,3145.375244140625,1.0,279.05731201171875,283.1185913085937,298.3690185546875,302.4330444335937,293.1499938964844,293.1499938964844,279.3500061035156,39856.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632022142410278,1.0,0.0,0.0,3.5715060234069824,3.5715298652648926,8.511303235536616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.390625,0.0,1475.8140869140625,1895.4371337890625,0.0,3059.040771484375,0.8911049365997314,1.0,0.0,3.0,1.0,0.0
18035460,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7491483092308044,0.3219425082206726,0.2946598827838897,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8721902966499329,0.5163221955299377,0.4930819272994995,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9796629548072816,0.7208303809165955,0.5051579475402832,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8194639682769775,0.423598438501358,0.4058728516101837,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.6578070521354675,0.2163411825895309,0.9996485710144044,284.986572265625,284.95001220703125,298.8778076171875,295.3334045410156,297.5055236816406,297.0406494140625,284.98553466796875,1.0,0.6355181336402893,0.3471748232841491,0.3471748232841491,1.0,1.0,-3.2403128147125244,0.816326916217804,2.423985719680786,0.0864260420203208,0.9257761240005492,0.9257761240005492,0.0,214.57443237304688,217.0,59677.203125,0.0,3125.892822265625,1.0,279.3417358398437,283.2377319335937,298.3056945800781,302.2236328125,293.1499938964844,293.1499938964844,279.04998779296875,34245.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539384603500366,1.0,0.0,0.0,3.661602020263672,3.661625862121582,8.94613776836195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11385.56640625,0.0,1532.9478759765625,1895.4371337890625,0.0,2972.172119140625,0.9066184163093568,1.0,0.0,3.0,1.0,0.0
18035520,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7491483092308044,0.3219425082206726,0.2946598827838897,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8721902966499329,0.5163221955299377,0.4930819272994995,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9796629548072816,0.7208303809165955,0.5051579475402832,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8194639682769775,0.423598438501358,0.4058728516101837,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.6578070521354675,0.2163411825895309,0.9996485710144044,284.986572265625,284.95001220703125,298.8778076171875,295.3334045410156,297.5055236816406,297.0406494140625,284.98553466796875,1.0,0.6355181336402893,0.3471748232841491,0.3471748232841491,1.0,1.0,-3.2403128147125244,0.816326916217804,2.423985719680786,0.0864260420203208,0.9257761240005492,0.9257761240005492,0.0,214.57443237304688,217.0,59677.203125,0.0,3125.892822265625,1.0,279.3417358398437,283.2377319335937,298.3056945800781,302.2236328125,293.1499938964844,293.1499938964844,279.04998779296875,34245.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539384603500366,1.0,0.0,0.0,3.661602020263672,3.661625862121582,8.94613776836195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11385.56640625,0.0,1532.9478759765625,1895.4371337890625,0.0,2972.172119140625,0.9066184163093568,1.0,0.0,3.0,1.0,0.0
18035580,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7438790202140808,0.3191783726215362,0.2925489842891693,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8659725785255432,0.5126057267189026,0.4899932146072387,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9744260907173156,0.7184906005859375,0.5039196610450745,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8141614198684692,0.4208734035491943,0.4036802947521209,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6526962518692017,0.2142469584941864,0.9916447401046752,284.898681640625,284.95001220703125,298.8440856933594,295.3101806640625,297.4906005859375,297.0318908691406,284.899169921875,1.0,0.6349719762802124,0.3476864397525787,0.3476864397525787,1.0,1.0,-3.2203187942504883,0.811580240726471,2.408738374710083,0.0862463563680648,0.8353714942932129,0.8353714942932129,0.0,218.1994171142578,220.0,59752.08203125,0.0,3102.672607421875,1.0,279.0583801269531,283.13934326171875,298.3209533691406,302.3193664550781,293.1499938964844,293.1499938964844,279.3500061035156,39594.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599563241004944,1.0,0.0,0.0,3.498943328857422,3.498966693878174,8.168967156052531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10081.6796875,0.0,1397.2977294921875,1895.4371337890625,0.0,3028.59521484375,0.8748589158058167,1.0,0.0,3.0,1.0,0.0
18035640,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7438790202140808,0.3191783726215362,0.2925489842891693,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8659725785255432,0.5126057267189026,0.4899932146072387,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9744260907173156,0.7184906005859375,0.5039196610450745,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8141614198684692,0.4208734035491943,0.4036802947521209,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6526962518692017,0.2142469584941864,0.9916447401046752,284.898681640625,284.95001220703125,298.8440856933594,295.3101806640625,297.4906005859375,297.0318908691406,284.899169921875,1.0,0.6349719762802124,0.3476864397525787,0.3476864397525787,1.0,1.0,-3.2203187942504883,0.811580240726471,2.408738374710083,0.0862463563680648,0.8353714942932129,0.8353714942932129,0.0,218.1994171142578,220.0,59752.08203125,0.0,3102.672607421875,1.0,279.0583801269531,283.13934326171875,298.3209533691406,302.3193664550781,293.1499938964844,293.1499938964844,279.3500061035156,39594.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599563241004944,1.0,0.0,0.0,3.498943328857422,3.498966693878174,8.168967156052531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10081.6796875,0.0,1397.2977294921875,1895.4371337890625,0.0,3028.59521484375,0.8748589158058167,1.0,0.0,3.0,1.0,0.0
18035700,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7414617538452148,0.3181393444538116,0.2915129661560058,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8631100058555603,0.511093020439148,0.4884566068649292,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9719646573066713,0.7178823947906494,0.5033317804336548,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8116514682769775,0.419786661863327,0.4025752246379852,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.65030837059021,0.213331863284111,0.9875134229660034,285.0062561035156,284.95001220703125,298.82763671875,295.298583984375,297.4853820800781,297.0303649902344,285.0071105957031,1.0,0.634620189666748,0.3479422628879547,0.3479422628879547,1.0,1.0,-3.210216760635376,0.809171736240387,2.401045083999634,0.0860315263271331,0.9077873229980468,0.9077873229980468,0.0,219.8364715576172,220.0,58807.609375,0.0,3089.958740234375,1.0,279.29833984375,283.2653503417969,298.2587280273437,302.0796813964844,293.1499938964844,293.1499938964844,279.3500061035156,34653.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532134890556335,1.0,0.0,0.0,3.5386788845062256,3.53870153427124,8.35556136280502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10398.896484375,0.0,1403.038330078125,1895.4371337890625,0.0,2965.377685546875,0.8813675045967102,1.0,0.0,3.0,1.0,0.0
18035760,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7395787835121155,0.3171838521957397,0.2907299399375915,296.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8608206510543823,0.5096737742424011,0.4871987998485565,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.970083713531494,0.7173658013343811,0.5030525326728821,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.809627890586853,0.4187880158424377,0.4017039537429809,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.6483694314956665,0.2124849557876587,0.9839901328086852,284.98486328125,284.95001220703125,298.8114624023437,295.2870178222656,297.4811096191406,297.0299377441406,284.9832458496094,1.0,0.6343562006950378,0.3482109010219574,0.3482109010219574,1.0,1.0,-3.202141523361206,0.8074262142181396,2.3947153091430664,0.0860691964626312,0.9091049432754515,0.9091049432754515,0.0,221.1682281494141,223.0,58764.40625,0.0,3079.958984375,1.0,279.341796875,283.24981689453125,298.2585754394531,302.1161193847656,293.1499938964844,293.1499938964844,279.04998779296875,34072.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506990075111389,1.0,0.0,0.0,3.595062494277954,3.595085620880127,8.623948701824702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11207.4296875,0.0,1458.6976318359375,1895.4371337890625,0.0,2941.818115234375,0.8913143873214722,1.0,0.0,3.0,1.0,0.0
18035820,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7347731590270996,0.3143924176692962,0.2885779440402984,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8551679849624634,0.5059033036231995,0.4840410351753235,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9648231267929076,0.7147634625434875,0.5016380548477173,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8043950200080872,0.4160020351409912,0.3994370698928833,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6437340974807739,0.21036297082901,0.9757930636405944,284.9027709960937,284.95001220703125,298.78009033203125,295.263916015625,297.4676513671875,297.0223388671875,284.9028625488281,1.0,0.6336392760276794,0.3487482070922851,0.3487482070922851,1.0,1.0,-3.181482315063477,0.8025059103965759,2.378976345062256,0.085846409201622,0.8240891695022583,0.8240891695022583,0.0,224.55532836914065,226.0,58799.41015625,0.0,3054.41943359375,1.0,279.0589904785156,283.15777587890625,298.274658203125,302.21014404296875,293.1499938964844,293.1499938964844,279.3500061035156,39462.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567656874656677,1.0,0.0,0.0,3.428812026977539,3.4288346767425537,7.844777769605571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.548828125,0.0,1325.0670166015625,1895.4371337890625,0.0,2998.675048828125,0.8593091368675232,1.0,0.0,3.0,1.0,0.0
18035880,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7347731590270996,0.3143924176692962,0.2885779440402984,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8551679849624634,0.5059033036231995,0.4840410351753235,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9648231267929076,0.7147634625434875,0.5016380548477173,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8043950200080872,0.4160020351409912,0.3994370698928833,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6437340974807739,0.21036297082901,0.9757930636405944,284.9027709960937,284.95001220703125,298.78009033203125,295.263916015625,297.4676513671875,297.0223388671875,284.9028625488281,1.0,0.6336392760276794,0.3487482070922851,0.3487482070922851,1.0,1.0,-3.181482315063477,0.8025059103965759,2.378976345062256,0.085846409201622,0.8240891695022583,0.8240891695022583,0.0,224.55532836914065,226.0,58799.41015625,0.0,3054.41943359375,1.0,279.0589904785156,283.15777587890625,298.274658203125,302.21014404296875,293.1499938964844,293.1499938964844,279.3500061035156,39462.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567656874656677,1.0,0.0,0.0,3.428812026977539,3.4288346767425537,7.844777769605571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.548828125,0.0,1325.0670166015625,1895.4371337890625,0.0,2998.675048828125,0.8593091368675232,1.0,0.0,3.0,1.0,0.0
18035940,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7307310104370117,0.3123233020305633,0.2867109179496765,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8503743410110474,0.5028695464134216,0.4811717867851257,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.960343301296234,0.7132976651191711,0.5005541443824768,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7998495697975159,0.4138174653053283,0.397384911775589,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6397138833999634,0.2085477113723755,0.9679492712020874,284.98175048828125,284.95001220703125,298.75,295.2408447265625,297.4589538574219,297.0206298828125,284.9808349609375,1.0,0.6329081058502197,0.3492855131626129,0.3492855131626129,1.0,1.0,-3.1625802516937256,0.7981246113777161,2.364455461502075,0.0855990201234817,0.8925692439079285,0.8925692439079285,0.0,227.4173126220703,229.0,57834.99609375,0.0,3029.98388671875,1.0,279.3406066894531,283.2621459960937,298.2128295898437,302.0097045898437,293.1499938964844,293.1499938964844,279.6499938964844,34183.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475236892700195,1.0,0.0,0.0,3.52504301071167,3.525065422058105,8.29129021440167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.7919921875,0.0,1385.4141845703125,1895.4371337890625,0.0,2912.082275390625,0.8759034872055054,1.0,0.0,3.0,1.0,0.0
18036000,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7307310104370117,0.3123233020305633,0.2867109179496765,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8503743410110474,0.5028695464134216,0.4811717867851257,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.960343301296234,0.7132976651191711,0.5005541443824768,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7998495697975159,0.4138174653053283,0.397384911775589,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6397138833999634,0.2085477113723755,0.9679492712020874,284.98175048828125,284.95001220703125,298.75,295.2408447265625,297.4589538574219,297.0206298828125,284.9808349609375,1.0,0.6329081058502197,0.3492855131626129,0.3492855131626129,1.0,1.0,-3.1625802516937256,0.7981246113777161,2.364455461502075,0.0855990201234817,0.8925692439079285,0.8925692439079285,0.0,227.4173126220703,229.0,57834.99609375,0.0,3029.98388671875,1.0,279.3406066894531,283.2621459960937,298.2128295898437,302.0097045898437,293.1499938964844,293.1499938964844,279.6499938964844,34183.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475236892700195,1.0,0.0,0.0,3.52504301071167,3.525065422058105,8.29129021440167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.7919921875,0.0,1385.4141845703125,1895.4371337890625,0.0,2912.082275390625,0.8759034872055054,1.0,0.0,3.0,1.0,0.0
18036060,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7271688580513,0.3103990852832794,0.2851094603538513,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8461334705352783,0.5000119209289551,0.4786122739315033,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9563195109367372,0.7119233012199402,0.4997264146804809,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.795811116695404,0.4117859303951263,0.395599752664566,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.6361677646636963,0.2068657130002975,0.9609684348106384,285.03106689453125,284.95001220703125,298.7216491699219,295.2149963378906,297.4520263671875,297.0205078125,285.0277709960937,1.0,0.6323677897453308,0.3498824536800384,0.3498824536800384,1.0,1.0,-3.1460418701171875,0.7946309447288513,2.3514108657836914,0.0857857540249824,0.9839392304420472,0.9839392304420472,0.0,230.0908050537109,217.0,57171.70703125,0.0,3009.67529296875,1.0,279.6412353515625,283.33575439453125,298.1966857910156,301.934814453125,293.1499938964844,293.1499938964844,279.3500061035156,31621.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412681221961975,1.0,0.0,0.0,3.7030084133148193,3.7030320167541504,9.149611628345156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10899.19921875,0.0,1559.7071533203125,1895.4371337890625,0.0,2853.565673828125,0.9139501452445984,1.0,0.0,3.0,1.0,0.0
18036120,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7271688580513,0.3103990852832794,0.2851094603538513,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8461334705352783,0.5000119209289551,0.4786122739315033,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9563195109367372,0.7119233012199402,0.4997264146804809,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.795811116695404,0.4117859303951263,0.395599752664566,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.6361677646636963,0.2068657130002975,0.9609684348106384,285.03106689453125,284.95001220703125,298.7216491699219,295.2149963378906,297.4520263671875,297.0205078125,285.0277709960937,1.0,0.6323677897453308,0.3498824536800384,0.3498824536800384,1.0,1.0,-3.1460418701171875,0.7946309447288513,2.3514108657836914,0.0857857540249824,0.9839392304420472,0.9839392304420472,0.0,230.0908050537109,217.0,57171.70703125,0.0,3009.67529296875,1.0,279.6412353515625,283.33575439453125,298.1966857910156,301.934814453125,293.1499938964844,293.1499938964844,279.3500061035156,31621.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412681221961975,1.0,0.0,0.0,3.7030084133148193,3.7030320167541504,9.149611628345156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10899.19921875,0.0,1559.7071533203125,1895.4371337890625,0.0,2853.565673828125,0.9139501452445984,1.0,0.0,3.0,1.0,0.0
18036180,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7264545559883118,0.3072494566440582,0.2825011014938354,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.845678448677063,0.4958319962024688,0.4749438166618347,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9568809866905212,0.7082775831222534,0.4975517988204956,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7955312728881836,0.4086065292358398,0.3928272128105163,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6353042721748352,0.2045649290084839,0.9511124491691588,284.8773498535156,284.95001220703125,298.6952514648437,295.1837463378906,297.43902587890625,297.0119934082031,284.8791198730469,1.0,0.6272649168968201,0.350479394197464,0.350479394197464,1.0,1.0,-3.120712757110596,0.7883360385894775,2.332376718521118,0.0853468105196952,0.8550840616226196,0.8550840616226196,0.0,227.08279418945312,205.0,57497.18359375,0.0,2941.02783203125,1.0,279.357177734375,283.17822265625,298.2140197753906,302.0671691894531,293.1499938964844,293.1499938964844,279.6499938964844,39154.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851673424243927,1.0,0.0,0.0,3.593913316726685,3.593937397003174,8.618436595497769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.703125,0.0,1494.9002685546875,1895.4371337890625,0.0,2950.947021484375,0.8949758410453796,1.0,0.0,3.0,1.0,0.0
18036240,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7264545559883118,0.3072494566440582,0.2825011014938354,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.845678448677063,0.4958319962024688,0.4749438166618347,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9568809866905212,0.7082775831222534,0.4975517988204956,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7955312728881836,0.4086065292358398,0.3928272128105163,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6353042721748352,0.2045649290084839,0.9511124491691588,284.8773498535156,284.95001220703125,298.6952514648437,295.1837463378906,297.43902587890625,297.0119934082031,284.8791198730469,1.0,0.6272649168968201,0.350479394197464,0.350479394197464,1.0,1.0,-3.120712757110596,0.7883360385894775,2.332376718521118,0.0853468105196952,0.8550840616226196,0.8550840616226196,0.0,227.08279418945312,205.0,57497.18359375,0.0,2941.02783203125,1.0,279.357177734375,283.17822265625,298.2140197753906,302.0671691894531,293.1499938964844,293.1499938964844,279.6499938964844,39154.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851673424243927,1.0,0.0,0.0,3.593913316726685,3.593937397003174,8.618436595497769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.703125,0.0,1494.9002685546875,1895.4371337890625,0.0,2950.947021484375,0.8949758410453796,1.0,0.0,3.0,1.0,0.0
18036300,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7271408438682556,0.3060489296913147,0.2810986042022705,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8467251062393188,0.4941007792949676,0.47297203540802,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9587754607200624,0.7070526480674744,0.4963378012180328,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7966552972793579,0.4072947800159454,0.3912901878356933,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.6357336640357971,0.2035357058048248,0.9455233812332152,284.9933166503906,284.95001220703125,298.6827392578125,295.166259765625,297.4344177246094,297.01007080078125,284.9947509765625,1.0,0.6237489581108093,0.3507778644561767,0.3507778644561767,1.0,1.0,-3.1066231727600098,0.7847332954406738,2.321889877319336,0.0848447009921073,0.9277076125144958,0.9277076125144958,0.0,223.89791870117188,205.0,56451.63671875,0.0,2895.256591796875,1.0,279.6001281738281,283.3124694824219,298.13751220703125,301.8123779296875,293.1499938964844,293.1499938964844,279.6499938964844,34700.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455947637557983,1.0,0.0,0.0,3.6283345222473145,3.6283581256866455,8.784315355114813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.81640625,0.0,1499.5352783203125,1895.4371337890625,0.0,2894.029052734375,0.9011722803115844,1.0,0.0,3.0,1.0,0.0
18036360,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.7289207577705383,0.3050257861614227,0.2800095677375793,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.8489927649497986,0.4925517439842224,0.4713363647460937,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.9621781706809998,0.706072211265564,0.495529443025589,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.7990033030509949,0.4061445891857147,0.3900276720523834,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.6370524168014526,0.2026169151067733,0.9405636787414552,284.9769592285156,284.95001220703125,298.6706848144531,295.1475524902344,297.4311828613281,297.0097045898437,284.9750671386719,1.0,0.6199423670768738,0.3511349856853485,0.3511349856853485,1.0,1.0,-3.094892740249634,0.782021701335907,2.312870979309082,0.0847674012184143,0.929237186908722,0.929237186908722,0.0,219.66531372070312,193.0,56314.98828125,0.0,2849.076904296875,1.0,279.6426086425781,283.3013000488281,298.1248474121094,301.8293151855469,293.1499938964844,293.1499938964844,279.3500061035156,34164.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433749675750732,1.0,0.0,0.0,3.6803719997406006,3.68039608001709,9.038091661750514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10733.427734375,0.0,1553.3731689453125,1895.4371337890625,0.0,2873.26318359375,0.9105143547058104,1.0,0.0,3.0,1.0,0.0
