time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036420,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7327020168304443,0.3021835386753082,0.2773357629776001,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8540095686912537,0.4885981976985931,0.4675070941448211,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9691911935806274,0.7026457786560059,0.4931748211383819,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8041390180587769,0.4031261205673218,0.3870424926280975,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.6400392651557922,0.200413778424263,0.9296274185180664,284.88671875,284.95001220703125,298.6477966308594,295.10675048828125,297.421875,297.0048522949219,284.8882751464844,1.0,0.6113918423652649,0.3518491685390472,0.3518491685390472,1.0,1.0,-3.0675148963928223,0.7753357887268066,2.292179107666016,0.0845288634300232,0.828643798828125,0.828643798828125,0.0,210.4973907470703,181.0,56180.23046875,0.0,2746.241943359375,1.0,279.3578491210937,283.2061462402344,298.12109375,301.89117431640625,293.1499938964844,293.1499938964844,279.6499938964844,40419.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502089381217957,1.0,0.0,0.0,3.487370252609253,3.487393379211426,8.11501649877755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.0419921875,0.0,1391.241455078125,1895.4371337890625,0.0,2937.227783203125,0.8730903267860413,1.0,0.0,3.0,1.0,0.0
18036480,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7327020168304443,0.3021835386753082,0.2773357629776001,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8540095686912537,0.4885981976985931,0.4675070941448211,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9691911935806274,0.7026457786560059,0.4931748211383819,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8041390180587769,0.4031261205673218,0.3870424926280975,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.6400392651557922,0.200413778424263,0.9296274185180664,284.88671875,284.95001220703125,298.6477966308594,295.10675048828125,297.421875,297.0048522949219,284.8882751464844,1.0,0.6113918423652649,0.3518491685390472,0.3518491685390472,1.0,1.0,-3.0675148963928223,0.7753357887268066,2.292179107666016,0.0845288634300232,0.828643798828125,0.828643798828125,0.0,210.4973907470703,181.0,56180.23046875,0.0,2746.241943359375,1.0,279.3578491210937,283.2061462402344,298.12109375,301.89117431640625,293.1499938964844,293.1499938964844,279.6499938964844,40419.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502089381217957,1.0,0.0,0.0,3.487370252609253,3.487393379211426,8.11501649877755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.0419921875,0.0,1391.241455078125,1895.4371337890625,0.0,2937.227783203125,0.8730903267860413,1.0,0.0,3.0,1.0,0.0
18036540,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7384964823722839,0.3001993894577026,0.2749992609024048,296.8926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8614403009414673,0.4855194985866546,0.4640205800533294,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9783833622932434,0.7005844116210938,0.4912383556365967,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8114050626754761,0.4008357524871826,0.3843210339546203,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.6447246670722961,0.1986090689897537,0.919178545475006,284.977783203125,284.95001220703125,298.6264343261719,295.0617370605469,297.416748046875,297.0050048828125,284.9766845703125,1.0,0.6021794080734253,0.3525633811950683,0.3525633811950683,1.0,1.0,-3.0423474311828613,0.7693102359771729,2.2730371952056885,0.0845454111695289,0.8997067809104919,0.8997067809104919,0.0,199.73390197753903,169.0,55020.64453125,0.0,2641.05810546875,1.0,279.6410522460937,283.3209228515625,298.03173828125,301.65203857421875,293.1499938964844,293.1499938964844,279.95001220703125,34492.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403316140174866,1.0,0.0,0.0,3.573795795440674,3.573818683624268,8.522220582563023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.4033203125,0.0,1438.9876708984375,1895.4371337890625,0.0,2844.81396484375,0.8870332837104797,1.0,0.0,3.0,1.0,0.0
18036600,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7384964823722839,0.3001993894577026,0.2749992609024048,296.8926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8614403009414673,0.4855194985866546,0.4640205800533294,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9783833622932434,0.7005844116210938,0.4912383556365967,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8114050626754761,0.4008357524871826,0.3843210339546203,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.6447246670722961,0.1986090689897537,0.919178545475006,284.977783203125,284.95001220703125,298.6264343261719,295.0617370605469,297.416748046875,297.0050048828125,284.9766845703125,1.0,0.6021794080734253,0.3525633811950683,0.3525633811950683,1.0,1.0,-3.0423474311828613,0.7693102359771729,2.2730371952056885,0.0845454111695289,0.8997067809104919,0.8997067809104919,0.0,199.73390197753903,169.0,55020.64453125,0.0,2641.05810546875,1.0,279.6410522460937,283.3209228515625,298.03173828125,301.65203857421875,293.1499938964844,293.1499938964844,279.95001220703125,34492.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403316140174866,1.0,0.0,0.0,3.573795795440674,3.573818683624268,8.522220582563023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.4033203125,0.0,1438.9876708984375,1895.4371337890625,0.0,2844.81396484375,0.8870332837104797,1.0,0.0,3.0,1.0,0.0
18036660,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.746093213558197,0.2984467148780823,0.2730027437210083,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8710313439369202,0.4827030003070831,0.4609216153621673,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.9887233972549438,0.6987717747688293,0.4896629452705383,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.82016521692276,0.3987900018692016,0.3819426298141479,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.651063084602356,0.1970145553350448,0.9098698496818542,285.037109375,284.95001220703125,298.6064758300781,295.0128479003906,297.41375732421875,297.0072326660156,285.0331115722656,1.0,0.5927931070327759,0.3534160852432251,0.3534160852432251,1.0,1.0,-3.020277261734009,0.7646097540855408,2.2556674480438232,0.085198312997818,0.9982720613479614,0.9982720613479614,0.0,188.1922912597656,157.0,54152.70703125,0.0,2539.291259765625,1.0,279.942626953125,283.40338134765625,297.990234375,301.538818359375,293.1499938964844,293.1499938964844,279.6499938964844,31688.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331786394119263,1.0,0.0,0.0,3.7454640865325928,3.745488166809082,9.360618378195796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.9072265625,0.0,1608.888671875,1895.4371337890625,0.0,2778.05517578125,0.9234438538551332,1.0,0.0,3.0,1.0,0.0
18036720,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.746093213558197,0.2984467148780823,0.2730027437210083,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8710313439369202,0.4827030003070831,0.4609216153621673,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.9887233972549438,0.6987717747688293,0.4896629452705383,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.82016521692276,0.3987900018692016,0.3819426298141479,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.651063084602356,0.1970145553350448,0.9098698496818542,285.037109375,284.95001220703125,298.6064758300781,295.0128479003906,297.41375732421875,297.0072326660156,285.0331115722656,1.0,0.5927931070327759,0.3534160852432251,0.3534160852432251,1.0,1.0,-3.020277261734009,0.7646097540855408,2.2556674480438232,0.085198312997818,0.9982720613479614,0.9982720613479614,0.0,188.1922912597656,157.0,54152.70703125,0.0,2539.291259765625,1.0,279.942626953125,283.40338134765625,297.990234375,301.538818359375,293.1499938964844,293.1499938964844,279.6499938964844,31688.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331786394119263,1.0,0.0,0.0,3.7454640865325928,3.745488166809082,9.360618378195796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.9072265625,0.0,1608.888671875,1895.4371337890625,0.0,2778.05517578125,0.9234438538551332,1.0,0.0,3.0,1.0,0.0
18036780,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7531560063362122,0.2954616844654083,0.2702774107456207,296.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8802053332328796,0.4785648584365845,0.4570102989673614,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9973894357681274,0.694743275642395,0.4870165884494781,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8282395005226135,0.3956226706504822,0.3788902163505554,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.6571291089057922,0.1948248594999313,0.8990990519523621,284.8688659667969,284.95001220703125,298.58770751953125,294.96051025390625,297.4065246582031,297.00360107421875,284.8709411621094,1.0,0.5829299092292786,0.3542687892913818,0.3542687892913818,1.0,1.0,-2.9925122261047363,0.7580831050872803,2.234429121017456,0.0848949402570724,0.8592535257339478,0.8592535257339478,0.0,177.33334350585938,145.0,54431.953125,0.0,2431.906494140625,1.0,279.6566162109375,283.2335205078125,297.9924011230469,301.6487121582031,293.1499938964844,293.1499938964844,279.95001220703125,39441.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440744876861572,1.0,0.0,0.0,3.633865833282471,3.633890390396118,8.811119300844439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.48828125,0.0,1540.9276123046875,1895.4371337890625,0.0,2879.8056640625,0.9038590788841248,1.0,0.0,3.0,1.0,0.0
18036840,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7531560063362122,0.2954616844654083,0.2702774107456207,296.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8802053332328796,0.4785648584365845,0.4570102989673614,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9973894357681274,0.694743275642395,0.4870165884494781,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8282395005226135,0.3956226706504822,0.3788902163505554,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.6571291089057922,0.1948248594999313,0.8990990519523621,284.8688659667969,284.95001220703125,298.58770751953125,294.96051025390625,297.4065246582031,297.00360107421875,284.8709411621094,1.0,0.5829299092292786,0.3542687892913818,0.3542687892913818,1.0,1.0,-2.9925122261047363,0.7580831050872803,2.234429121017456,0.0848949402570724,0.8592535257339478,0.8592535257339478,0.0,177.33334350585938,145.0,54431.953125,0.0,2431.906494140625,1.0,279.6566162109375,283.2335205078125,297.9924011230469,301.6487121582031,293.1499938964844,293.1499938964844,279.95001220703125,39441.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440744876861572,1.0,0.0,0.0,3.633865833282471,3.633890390396118,8.811119300844439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.48828125,0.0,1540.9276123046875,1895.4371337890625,0.0,2879.8056640625,0.9038590788841248,1.0,0.0,3.0,1.0,0.0
18036900,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7564550638198853,0.2942875027656555,0.2688439786434173,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8845005631446838,0.4768074750900268,0.4549533426761627,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9990000128746032,0.6934171319007874,0.4831128120422363,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8319748640060425,0.3942793309688568,0.3772622644901275,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6598984599113464,0.1938122510910034,0.8933137059211731,284.9908142089844,284.95001220703125,298.5787658691406,294.9331359863281,297.403564453125,297.002685546875,284.992919921875,1.0,0.5776485204696655,0.3546951115131378,0.3546951115131378,1.0,1.0,-2.9747250080108643,0.7535616159439087,2.221163272857666,0.0841368585824966,0.9337144494056702,0.9337144494056702,0.0,172.2445526123047,145.0,53294.96484375,0.0,2373.54931640625,1.0,279.9013977050781,283.3744201660156,297.9026184082031,301.3786926269531,293.1499938964844,293.1499938964844,279.95001220703125,34974.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376703262329102,1.0,0.0,0.0,3.6607565879821777,3.660780668258667,8.942006957113335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.1083984375,0.0,1537.47119140625,1895.4371337890625,0.0,2819.957275390625,0.9087741374969482,1.0,0.0,3.0,1.0,0.0
18036960,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.7599169611930847,0.2932753264904022,0.2677623927593231,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.8888365030288696,0.4752224087715149,0.4532791078090668,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.9990000128746032,0.693191409111023,0.4746405184268951,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.8357452154159546,0.3930809199810028,0.3759528994560241,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6627124547958374,0.1928897947072982,0.8883265256881714,284.970703125,284.95001220703125,298.5700378417969,294.905029296875,297.4012451171875,297.0026550292969,284.9680480957031,1.0,0.5720524191856384,0.3551664650440216,0.3551664650440216,1.0,1.0,-2.9536540508270264,0.7480947375297546,2.205559492111206,0.0829725414514541,0.9316309094429016,0.9316309094429016,0.0,167.36325073242188,133.0,52996.41015625,0.0,2311.03515625,1.0,279.9427490234375,283.3594665527344,297.8791809082031,301.377685546875,293.1499938964844,293.1499938964844,279.6499938964844,34441.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350412845611572,1.0,0.0,0.0,3.709483146667481,3.709507465362549,9.181636073662958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.9970703125,0.0,1588.509033203125,1895.4371337890625,0.0,2795.423095703125,0.9171984791755676,1.0,0.0,3.0,1.0,0.0
18037020,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7670376300811768,0.2904253900051117,0.2650857269763946,296.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8978874683380127,0.4711855351924896,0.4493696391582489,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9990000128746032,0.6938157081604004,0.4568636417388916,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8436459898948669,0.3899275064468384,0.372848242521286,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.6686626076698303,0.1906755864620208,0.8773339986801147,284.8719482421875,284.95001220703125,298.55328369140625,294.8468322753906,297.394775390625,297.0001220703125,284.8739013671875,1.0,0.5601354241371155,0.3561091721057892,0.3561091721057892,1.0,1.0,-2.9074318408966064,0.735802412033081,2.1716294288635254,0.0801764950156211,0.8164060711860657,0.8164060711860657,0.0,157.43032836914062,121.0,52395.62109375,0.0,2180.544921875,1.0,279.6577453613281,283.2648010253906,297.8556823730469,301.3899841308594,293.1499938964844,293.1499938964844,279.95001220703125,41693.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409923315048218,1.0,0.0,0.0,3.469078063964844,3.469101428985596,8.030109484025161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.1650390625,0.0,1381.5306396484375,1895.4371337890625,0.0,2850.98779296875,0.8701558709144592,1.0,0.0,3.0,1.0,0.0
18037080,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7670376300811768,0.2904253900051117,0.2650857269763946,296.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8978874683380127,0.4711855351924896,0.4493696391582489,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9990000128746032,0.6938157081604004,0.4568636417388916,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8436459898948669,0.3899275064468384,0.372848242521286,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.6686626076698303,0.1906755864620208,0.8773339986801147,284.8719482421875,284.95001220703125,298.55328369140625,294.8468322753906,297.394775390625,297.0001220703125,284.8739013671875,1.0,0.5601354241371155,0.3561091721057892,0.3561091721057892,1.0,1.0,-2.9074318408966064,0.735802412033081,2.1716294288635254,0.0801764950156211,0.8164060711860657,0.8164060711860657,0.0,157.43032836914062,121.0,52395.62109375,0.0,2180.544921875,1.0,279.6577453613281,283.2648010253906,297.8556823730469,301.3899841308594,293.1499938964844,293.1499938964844,279.95001220703125,41693.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409923315048218,1.0,0.0,0.0,3.469078063964844,3.469101428985596,8.030109484025161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.1650390625,0.0,1381.5306396484375,1895.4371337890625,0.0,2850.98779296875,0.8701558709144592,1.0,0.0,3.0,1.0,0.0
18037140,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.7765328288078308,0.2884316444396972,0.2627781331539154,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.909781277179718,0.4680607616901397,0.4458699226379394,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.9990000128746032,0.6983273029327393,0.4366501569747925,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.8539184331893921,0.387497216463089,0.3700357973575592,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6765549778938293,0.1888302117586136,0.8669357895851135,284.961181640625,284.95001220703125,298.5373229980469,294.7862548828125,297.3980407714844,297.0103759765625,284.9598388671875,1.0,0.5475246906280518,0.3570518493652344,0.3570518493652344,1.0,1.0,-2.8602757453918457,0.7230979204177856,2.1371777057647705,0.0775767713785171,0.87636399269104,0.87636399269104,0.0,146.77569580078125,124.0,50754.19921875,0.0,2048.712646484375,1.0,279.9407653808594,283.3812255859375,297.7424621582031,301.0993347167969,293.1499938964844,293.1499938964844,280.25,35441.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281733989715576,1.0,0.0,0.0,3.525721788406372,3.5257444381713867,8.294484246107459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.8525390625,0.0,1395.2088623046875,1895.4371337890625,0.0,2731.448486328125,0.876909613609314,1.0,0.0,3.0,1.0,0.0
18037200,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.7765328288078308,0.2884316444396972,0.2627781331539154,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.909781277179718,0.4680607616901397,0.4458699226379394,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.9990000128746032,0.6983273029327393,0.4366501569747925,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.8539184331893921,0.387497216463089,0.3700357973575592,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6765549778938293,0.1888302117586136,0.8669357895851135,284.961181640625,284.95001220703125,298.5373229980469,294.7862548828125,297.3980407714844,297.0103759765625,284.9598388671875,1.0,0.5475246906280518,0.3570518493652344,0.3570518493652344,1.0,1.0,-2.8602757453918457,0.7230979204177856,2.1371777057647705,0.0775767713785171,0.87636399269104,0.87636399269104,0.0,146.77569580078125,124.0,50754.19921875,0.0,2048.712646484375,1.0,279.9407653808594,283.3812255859375,297.7424621582031,301.0993347167969,293.1499938964844,293.1499938964844,280.25,35441.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281733989715576,1.0,0.0,0.0,3.525721788406372,3.5257444381713867,8.294484246107459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.8525390625,0.0,1395.2088623046875,1895.4371337890625,0.0,2731.448486328125,0.876909613609314,1.0,0.0,3.0,1.0,0.0
18037260,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7822422385215759,0.2866685688495636,0.2609848976135254,296.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9173146486282348,0.4652428925037384,0.44298255443573,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9990000128746032,0.7039059996604919,0.4244419038295746,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8601405024528503,0.3853266537189483,0.3677572607994079,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.6810330152511597,0.187211200594902,0.8585123419761658,285.02203369140625,284.95001220703125,298.52197265625,294.7236633300781,297.4139099121094,297.0359802246094,285.0185546875,1.0,0.5396952033042908,0.35847008228302,0.35847008228302,1.0,1.0,-2.8270957469940186,0.7159953117370605,2.111100435256958,0.0783970728516578,0.9654578566551208,0.9654578566551208,0.0,140.4124298095703,127.0,49612.7890625,0.0,1963.7666015625,1.0,280.2411499023437,283.4656982421875,297.6861877441406,300.94696044921875,293.1499938964844,293.1499938964844,279.95001220703125,32137.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176920413970947,1.0,0.0,0.0,3.681838274002075,3.6818618774414062,9.045294291354368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.900390625,0.0,1539.7274169921875,1895.4371337890625,0.0,2634.20068359375,0.9095191955566406,1.0,0.0,3.0,1.0,0.0
18037320,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7822422385215759,0.2866685688495636,0.2609848976135254,296.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9173146486282348,0.4652428925037384,0.44298255443573,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9990000128746032,0.7039059996604919,0.4244419038295746,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8601405024528503,0.3853266537189483,0.3677572607994079,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.6810330152511597,0.187211200594902,0.8585123419761658,285.02203369140625,284.95001220703125,298.52197265625,294.7236633300781,297.4139099121094,297.0359802246094,285.0185546875,1.0,0.5396952033042908,0.35847008228302,0.35847008228302,1.0,1.0,-2.8270957469940186,0.7159953117370605,2.111100435256958,0.0783970728516578,0.9654578566551208,0.9654578566551208,0.0,140.4124298095703,127.0,49612.7890625,0.0,1963.7666015625,1.0,280.2411499023437,283.4656982421875,297.6861877441406,300.94696044921875,293.1499938964844,293.1499938964844,279.95001220703125,32137.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176920413970947,1.0,0.0,0.0,3.681838274002075,3.6818618774414062,9.045294291354368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.900390625,0.0,1539.7274169921875,1895.4371337890625,0.0,2634.20068359375,0.9095191955566406,1.0,0.0,3.0,1.0,0.0
18037380,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7825790643692017,0.2837771475315094,0.2585960626602173,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9181731343269348,0.4612159430980682,0.4394434690475464,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9990000128746032,0.7057952284812927,0.4200272262096405,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8609387278556824,0.382141649723053,0.3649571537971496,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6809664368629456,0.1850768476724624,0.8493491411209106,284.87506103515625,284.95001220703125,298.5071105957031,294.6594543457031,297.4154052734375,297.0420227050781,284.8778076171875,1.0,0.5346322655677795,0.3598883152008056,0.3598883152008056,1.0,1.0,-2.800286769866944,0.7108993530273438,2.0893874168396,0.0802589803934097,0.8368124961853027,0.8368124961853027,0.0,137.64346313476562,130.0,49703.9375,0.0,1907.7576904296875,1.0,279.9574279785156,283.3187561035156,297.684326171875,301.0337219238281,293.1499938964844,293.1499938964844,280.25,40152.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273687958717346,1.0,0.0,0.0,3.530430793762207,3.530454397201538,8.316655453199928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.86328125,0.0,1434.2171630859375,1895.4371337890625,0.0,2723.96533203125,0.8819592595100403,1.0,0.0,3.0,1.0,0.0
18037440,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7825790643692017,0.2837771475315094,0.2585960626602173,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9181731343269348,0.4612159430980682,0.4394434690475464,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9990000128746032,0.7057952284812927,0.4200272262096405,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8609387278556824,0.382141649723053,0.3649571537971496,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6809664368629456,0.1850768476724624,0.8493491411209106,284.87506103515625,284.95001220703125,298.5071105957031,294.6594543457031,297.4154052734375,297.0420227050781,284.8778076171875,1.0,0.5346322655677795,0.3598883152008056,0.3598883152008056,1.0,1.0,-2.800286769866944,0.7108993530273438,2.0893874168396,0.0802589803934097,0.8368124961853027,0.8368124961853027,0.0,137.64346313476562,130.0,49703.9375,0.0,1907.7576904296875,1.0,279.9574279785156,283.3187561035156,297.684326171875,301.0337219238281,293.1499938964844,293.1499938964844,280.25,40152.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273687958717346,1.0,0.0,0.0,3.530430793762207,3.530454397201538,8.316655453199928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.86328125,0.0,1434.2171630859375,1895.4371337890625,0.0,2723.96533203125,0.8819592595100403,1.0,0.0,3.0,1.0,0.0
18037500,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7815893292427063,0.2826525270938873,0.2573796808719635,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.917062520980835,0.459514707326889,0.437619149684906,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9990000128746032,0.7063848376274109,0.419603556394577,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8600958585739136,0.3808032870292663,0.3635078072547912,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6798319220542908,0.1840960085391998,0.844520092010498,284.99786376953125,284.95001220703125,298.4997863769531,294.6268615722656,297.4161376953125,297.0447998046875,285.0008544921875,1.0,0.5328078269958496,0.3605974316596985,0.3605974316596985,1.0,1.0,-2.7885727882385254,0.7088974714279175,2.0796751976013184,0.081016294658184,0.9137765169143676,0.9137765169143676,0.0,137.04702758789062,130.0,48738.1171875,0.0,1886.50146484375,1.0,280.1985778808594,283.457275390625,297.5892333984375,300.7701416015625,293.1499938964844,293.1499938964844,280.25,34873.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202468752861023,1.0,0.0,0.0,3.566522121429444,3.566545009613037,8.487565423820342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.673828125,0.0,1434.0244140625,1895.4371337890625,0.0,2657.85693359375,0.8878116011619568,1.0,0.0,3.0,1.0,0.0
18037560,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7807042598724365,0.2816669642925262,0.2564776539802551,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9159432649612428,0.457967609167099,0.4361416101455688,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9990000128746032,0.7068045139312744,0.4195237159729004,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8592490553855896,0.3796018064022064,0.3623528778553009,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6786984205245972,0.1831969618797302,0.8403995037078857,284.9863586425781,284.95001220703125,298.4925537109375,294.593994140625,297.4171142578125,297.0480041503906,284.9842834472656,1.0,0.5314213633537292,0.3611941039562225,0.3611941039562225,1.0,1.0,-2.779273271560669,0.7074236273765564,2.071849584579468,0.0813706442713737,0.9212799668312072,0.9212799668312072,0.0,136.66331481933594,133.0,48646.0390625,0.0,1870.162109375,1.0,280.2420349121094,283.4463195800781,297.5640563964844,300.7740783691406,293.1499938964844,293.1499938964844,279.95001220703125,33857.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817337691783905,1.0,0.0,0.0,3.6303610801696777,3.6303844451904297,8.794130508249509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.65234375,0.0,1495.4876708984375,1895.4371337890625,0.0,2630.9228515625,0.8991155028343201,1.0,0.0,3.0,1.0,0.0
18037620,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7765552401542664,0.2788425981998443,0.2541869580745697,296.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9108622074127196,0.4539488554000854,0.4326404929161072,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9990000128746032,0.7053394317626953,0.4223385155200958,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8552350997924805,0.3764286339282989,0.359605461359024,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.6744632720947266,0.1809743493795395,0.8312099575996399,284.88775634765625,284.95001220703125,298.4781799316406,294.5276794433594,297.4068908691406,297.0380554199219,284.8904113769531,1.0,0.5294806957244873,0.3623874187469482,0.3623874187469482,1.0,1.0,-2.761348962783813,0.7046722769737244,2.0566768646240234,0.0814131721854209,0.8182721138000488,0.8182721138000488,0.0,137.11764526367188,136.0,48644.08203125,0.0,1844.5531005859373,1.0,279.95819091796875,283.3453674316406,297.54742431640625,300.8270263671875,293.1499938964844,293.1499938964844,280.25,40726.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256196975708008,1.0,0.0,0.0,3.4296183586120605,3.429641008377075,7.848468044358015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.8408203125,0.0,1334.7532958984375,1895.4371337890625,0.0,2707.70849609375,0.8607496619224548,1.0,0.0,3.0,1.0,0.0
18037680,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7765552401542664,0.2788425981998443,0.2541869580745697,296.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9108622074127196,0.4539488554000854,0.4326404929161072,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9990000128746032,0.7053394317626953,0.4223385155200958,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8552350997924805,0.3764286339282989,0.359605461359024,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.6744632720947266,0.1809743493795395,0.8312099575996399,284.88775634765625,284.95001220703125,298.4781799316406,294.5276794433594,297.4068908691406,297.0380554199219,284.8904113769531,1.0,0.5294806957244873,0.3623874187469482,0.3623874187469482,1.0,1.0,-2.761348962783813,0.7046722769737244,2.0566768646240234,0.0814131721854209,0.8182721138000488,0.8182721138000488,0.0,137.11764526367188,136.0,48644.08203125,0.0,1844.5531005859373,1.0,279.95819091796875,283.3453674316406,297.54742431640625,300.8270263671875,293.1499938964844,293.1499938964844,280.25,40726.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256196975708008,1.0,0.0,0.0,3.4296183586120605,3.429641008377075,7.848468044358015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.8408203125,0.0,1334.7532958984375,1895.4371337890625,0.0,2707.70849609375,0.8607496619224548,1.0,0.0,3.0,1.0,0.0
18037740,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7719488143920898,0.2767464518547058,0.2521989643573761,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.9052002429962158,0.4506813287734985,0.4294418394565582,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9990000128746032,0.7037566900253296,0.4264685809612274,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8506178855895996,0.373885303735733,0.3571109473705292,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6696310639381409,0.1790206134319305,0.8223583102226257,284.98907470703125,284.95001220703125,298.4638366699219,294.4608764648437,297.4005126953125,297.0330505371094,284.9876708984375,1.0,0.5283805131912231,0.3635807335376739,0.3635807335376739,1.0,1.0,-2.7464380264282227,0.7028428316116333,2.0435950756073,0.0822790041565895,0.9007375836372375,0.9007375836372375,0.0,138.26856994628906,139.0,47728.5703125,0.0,1827.0811767578125,1.0,280.2406311035156,283.4622497558594,297.4298400878906,300.5780944824219,293.1499938964844,293.1499938964844,279.95001220703125,33834.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152414560317993,1.0,0.0,0.0,3.541656017303467,3.541678667068481,8.369626698367938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.53125,0.0,1400.2156982421875,1895.4371337890625,0.0,2611.542724609375,0.8793453574180603,1.0,0.0,3.0,1.0,0.0
18037800,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7719488143920898,0.2767464518547058,0.2521989643573761,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.9052002429962158,0.4506813287734985,0.4294418394565582,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9990000128746032,0.7037566900253296,0.4264685809612274,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8506178855895996,0.373885303735733,0.3571109473705292,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6696310639381409,0.1790206134319305,0.8223583102226257,284.98907470703125,284.95001220703125,298.4638366699219,294.4608764648437,297.4005126953125,297.0330505371094,284.9876708984375,1.0,0.5283805131912231,0.3635807335376739,0.3635807335376739,1.0,1.0,-2.7464380264282227,0.7028428316116333,2.0435950756073,0.0822790041565895,0.9007375836372375,0.9007375836372375,0.0,138.26856994628906,139.0,47728.5703125,0.0,1827.0811767578125,1.0,280.2406311035156,283.4622497558594,297.4298400878906,300.5780944824219,293.1499938964844,293.1499938964844,279.95001220703125,33834.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152414560317993,1.0,0.0,0.0,3.541656017303467,3.541678667068481,8.369626698367938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.53125,0.0,1400.2156982421875,1895.4371337890625,0.0,2611.542724609375,0.8793453574180603,1.0,0.0,3.0,1.0,0.0
18037860,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7661016583442688,0.2739035487174988,0.2499270141124725,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8983992338180542,0.4466158449649811,0.4259305894374847,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9990000128746032,0.7001062035560608,0.4323163032531738,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8448276519775391,0.3706797063350677,0.3543721437454223,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6638173460960388,0.1767220497131347,0.8130233883857727,284.8985900878906,284.95001220703125,298.44940185546875,294.3939819335937,297.3853759765625,297.0166015625,284.89996337890625,1.0,0.5278326869010925,0.3646333813667297,0.3646333813667297,1.0,1.0,-2.732008457183838,0.7007551789283752,2.0312530994415283,0.0834678560495376,0.8084676861763,0.8084676861763,0.0,140.2147979736328,142.0,47772.71484375,0.0,1814.19140625,1.0,279.9595031738281,283.3664855957031,297.4139709472656,300.634765625,293.1499938964844,293.1499938964844,280.25,40200.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236358761787415,1.0,0.0,0.0,3.350707769393921,3.3507299423217773,7.491459541597578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.84375,0.0,1253.835693359375,1895.4371337890625,0.0,2689.285400390625,0.8430949449539185,1.0,0.0,3.0,1.0,0.0
18037920,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7661016583442688,0.2739035487174988,0.2499270141124725,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8983992338180542,0.4466158449649811,0.4259305894374847,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9990000128746032,0.7001062035560608,0.4323163032531738,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8448276519775391,0.3706797063350677,0.3543721437454223,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6638173460960388,0.1767220497131347,0.8130233883857727,284.8985900878906,284.95001220703125,298.44940185546875,294.3939819335937,297.3853759765625,297.0166015625,284.89996337890625,1.0,0.5278326869010925,0.3646333813667297,0.3646333813667297,1.0,1.0,-2.732008457183838,0.7007551789283752,2.0312530994415283,0.0834678560495376,0.8084676861763,0.8084676861763,0.0,140.2147979736328,142.0,47772.71484375,0.0,1814.19140625,1.0,279.9595031738281,283.3664855957031,297.4139709472656,300.634765625,293.1499938964844,293.1499938964844,280.25,40200.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236358761787415,1.0,0.0,0.0,3.350707769393921,3.3507299423217773,7.491459541597578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.84375,0.0,1253.835693359375,1895.4371337890625,0.0,2689.285400390625,0.8430949449539185,1.0,0.0,3.0,1.0,0.0
18037980,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7605040073394775,0.2717144787311554,0.2479128390550613,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8917315602302551,0.4432315826416015,0.4226821959018707,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9990000128746032,0.6965199708938599,0.4384248852729797,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8391790390014648,0.3680309951305389,0.3518384099006653,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6580840349197388,0.1746705770492553,0.8039467334747314,284.9886779785156,284.95001220703125,298.4346618652344,294.3273620605469,297.3754272460937,297.0071105957031,284.9872436523437,1.0,0.5276378989219666,0.3656860589981079,0.3656860589981079,1.0,1.0,-2.719069719314575,0.699092447757721,2.01997709274292,0.0852467790246009,0.8856757879257202,0.8856757879257202,0.0,142.38523864746094,145.0,46924.4296875,0.0,1804.69189453125,1.0,280.2399597167969,283.4730834960937,297.29742431640625,300.3926696777344,293.1499938964844,293.1499938964844,280.54998779296875,33669.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135693669319153,1.0,0.0,0.0,3.4695394039154053,3.4695613384246826,8.03224565970595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.83984375,0.0,1324.9403076171875,1895.4371337890625,0.0,2596.101318359375,0.8630377054214478,1.0,0.0,3.0,1.0,0.0
18038040,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7605040073394775,0.2717144787311554,0.2479128390550613,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8917315602302551,0.4432315826416015,0.4226821959018707,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9990000128746032,0.6965199708938599,0.4384248852729797,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8391790390014648,0.3680309951305389,0.3518384099006653,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6580840349197388,0.1746705770492553,0.8039467334747314,284.9886779785156,284.95001220703125,298.4346618652344,294.3273620605469,297.3754272460937,297.0071105957031,284.9872436523437,1.0,0.5276378989219666,0.3656860589981079,0.3656860589981079,1.0,1.0,-2.719069719314575,0.699092447757721,2.01997709274292,0.0852467790246009,0.8856757879257202,0.8856757879257202,0.0,142.38523864746094,145.0,46924.4296875,0.0,1804.69189453125,1.0,280.2399597167969,283.4730834960937,297.29742431640625,300.3926696777344,293.1499938964844,293.1499938964844,280.54998779296875,33669.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135693669319153,1.0,0.0,0.0,3.4695394039154053,3.4695613384246826,8.03224565970595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.83984375,0.0,1324.9403076171875,1895.4371337890625,0.0,2596.101318359375,0.8630377054214478,1.0,0.0,3.0,1.0,0.0
18038100,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.7578381896018982,0.2706883549690246,0.2469935417175293,296.8753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.8885034322738647,0.4416261911392212,0.4211660325527191,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805969238281,0.9990000128746032,0.6945953369140625,0.4414965808391571,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.8364645838737488,0.3667793869972229,0.3506634533405304,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.6553500890731812,0.1736993789672851,0.7997050881385803,285.0799865722656,284.95001220703125,298.4271240234375,294.2943115234375,297.37115478515625,297.0033569335937,285.0824890136719,1.0,0.5276727676391602,0.3662123680114746,0.3662123680114746,1.0,1.0,-2.713325023651123,0.6984705924987793,2.014854431152344,0.0865394920110702,0.9730661511421204,0.9730661511421204,0.0,143.53453063964844,145.0,46164.8046875,0.0,1801.3509521484375,1.0,280.49493408203125,283.5839538574219,297.2416381835937,300.221435546875,293.1499938964844,293.1499938964844,280.54998779296875,30998.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071021437644958,1.0,0.0,0.0,3.564054012298584,3.5640764236450195,8.475822710352077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.8583984375,0.0,1403.0941162109375,1895.4371337890625,0.0,2536.532958984375,0.8836682438850403,1.0,0.0,3.0,1.0,0.0
18038160,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.755321741104126,0.2696737051010132,0.2461666911840438,296.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.8854100704193115,0.4400391280651092,0.4197608828544616,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.9990000128746032,0.6925104856491089,0.44452965259552,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8338712453842163,0.3655427098274231,0.3495803773403168,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.6527488827705383,0.1727508157491684,0.7957335114479065,285.0551147460937,284.95001220703125,298.41949462890625,294.261474609375,297.3674011230469,297.0003356933594,285.0509033203125,1.0,0.5277926921844482,0.3667334318161011,0.3667334318161011,1.0,1.0,-2.7082135677337646,0.6980536580085754,2.010159730911255,0.0876869410276413,0.9972180724143982,0.9972180724143982,0.0,144.689453125,133.0,46286.8515625,0.0,1798.9952392578125,1.0,280.54150390625,283.5556945800781,297.2381896972656,300.2757263183594,293.1499938964844,293.1499938964844,280.25,30665.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060657978057861,1.0,0.0,0.0,3.676579713821411,3.676603078842163,9.0194754420736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.9736328125,0.0,1522.7406005859375,1895.4371337890625,0.0,2527.011474609375,0.907296895980835,1.0,0.0,3.0,1.0,0.0
18038220,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.7538275122642517,0.2664414346218109,0.243555262684822,296.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.883979082107544,0.4355502724647522,0.4158781170845032,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9990000128746032,0.6866142153739929,0.4425072968006134,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8327383995056152,0.3619368970394134,0.3464751839637756,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6508530378341675,0.1702584475278854,0.785240113735199,284.8631896972656,284.95001220703125,298.4037780761719,294.1966552734375,297.355224609375,296.9889831542969,284.86541748046875,1.0,0.5228247046470642,0.3677755892276764,0.3677755892276764,1.0,1.0,-2.6816611289978027,0.6918174624443054,1.9898436069488523,0.0872383117675781,0.8487415909767151,0.8487415909767151,0.0,142.86618041992188,121.0,46643.453125,0.0,1751.06884765625,1.0,280.2569274902344,283.364990234375,297.24072265625,300.3917541503906,293.1499938964844,293.1499938964844,280.54998779296875,39354.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819834291934967,1.0,0.0,0.0,3.5829219818115234,3.5829460620880127,8.565801863369416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.16748046875,0.0,1484.4488525390625,1895.4371337890625,0.0,2654.034423828125,0.8922109603881836,1.0,0.0,3.0,1.0,0.0
