time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18038280,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.7538275122642517,0.2664414346218109,0.243555262684822,296.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.883979082107544,0.4355502724647522,0.4158781170845032,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9990000128746032,0.6866142153739929,0.4425072968006134,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8327383995056152,0.3619368970394134,0.3464751839637756,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6508530378341675,0.1702584475278854,0.785240113735199,284.8631896972656,284.95001220703125,298.4037780761719,294.1966552734375,297.355224609375,296.9889831542969,284.86541748046875,1.0,0.5228247046470642,0.3677755892276764,0.3677755892276764,1.0,1.0,-2.6816611289978027,0.6918174624443054,1.9898436069488523,0.0872383117675781,0.8487415909767151,0.8487415909767151,0.0,142.86618041992188,121.0,46643.453125,0.0,1751.06884765625,1.0,280.2569274902344,283.364990234375,297.24072265625,300.3917541503906,293.1499938964844,293.1499938964844,280.54998779296875,39354.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819834291934967,1.0,0.0,0.0,3.5829219818115234,3.5829460620880127,8.565801863369416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.16748046875,0.0,1484.4488525390625,1895.4371337890625,0.0,2654.034423828125,0.8922109603881836,1.0,0.0,3.0,1.0,0.0
18038340,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.7563239932060242,0.2639661133289337,0.2409356236457824,296.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8874478936195374,0.4318048655986786,0.4119284451007843,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.9990000128746032,0.6837462186813354,0.4333142638206482,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.8357667922973633,0.3589124977588653,0.343247652053833,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.6522444486618042,0.1680071055889129,0.7738667726516724,284.9744873046875,284.95001220703125,298.3872985839844,294.13336181640625,297.3490905761719,296.9864807128906,284.97216796875,1.0,0.5145971179008484,0.3688177168369293,0.3688177168369293,1.0,1.0,-2.645176410675049,0.6822801828384399,1.96289610862732,0.0845718756318092,0.9264159202575684,0.9264159202575684,0.0,137.59010314941406,109.0,45317.65625,0.0,1674.0760498046875,1.0,280.5417785644531,283.4971618652344,297.10498046875,300.1080322265625,293.1499938964844,293.1499938964844,280.25,34119.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098949790000916,1.0,0.0,0.0,3.666730165481568,3.6667540073394775,8.971214242592396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.88671875,0.0,1537.7269287109375,1895.4371337890625,0.0,2562.22607421875,0.9074941873550416,1.0,0.0,3.0,1.0,0.0
18038400,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.7563239932060242,0.2639661133289337,0.2409356236457824,296.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8874478936195374,0.4318048655986786,0.4119284451007843,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.9990000128746032,0.6837462186813354,0.4333142638206482,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.8357667922973633,0.3589124977588653,0.343247652053833,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.6522444486618042,0.1680071055889129,0.7738667726516724,284.9744873046875,284.95001220703125,298.3872985839844,294.13336181640625,297.3490905761719,296.9864807128906,284.97216796875,1.0,0.5145971179008484,0.3688177168369293,0.3688177168369293,1.0,1.0,-2.645176410675049,0.6822801828384399,1.96289610862732,0.0845718756318092,0.9264159202575684,0.9264159202575684,0.0,137.59010314941406,109.0,45317.65625,0.0,1674.0760498046875,1.0,280.5417785644531,283.4971618652344,297.10498046875,300.1080322265625,293.1499938964844,293.1499938964844,280.25,34119.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098949790000916,1.0,0.0,0.0,3.666730165481568,3.6667540073394775,8.971214242592396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.88671875,0.0,1537.7269287109375,1895.4371337890625,0.0,2562.22607421875,0.9074941873550416,1.0,0.0,3.0,1.0,0.0
18038460,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.7615259289741516,0.2609520256519317,0.2381857633590698,296.8581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8942848443984985,0.4274848699569702,0.4078297317028045,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.9990000128746032,0.6825177669525146,0.4195111691951751,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8416911959648132,0.3553829789161682,0.3398667573928833,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.6560068130493164,0.165541797876358,0.7621356248855591,284.86505126953125,284.95001220703125,298.3699951171875,294.0719909667969,297.3419189453125,296.98291015625,284.8682556152344,1.0,0.5041602253913879,0.3701664805412292,0.3701664805412292,1.0,1.0,-2.6022088527679443,0.6712015867233276,1.9310072660446167,0.0821212902665138,0.8032311201095581,0.8032311201095581,0.0,130.30303955078125,112.0,44843.22265625,0.0,1581.0350341796875,1.0,280.2580871582031,283.39666748046875,297.0838317871094,300.1268310546875,293.1499938964844,293.1499938964844,280.54998779296875,42387.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167235851287842,1.0,0.0,0.0,3.4107165336608887,3.4107394218444824,7.7621950822504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.53759765625,0.0,1327.552978515625,1895.4371337890625,0.0,2625.24267578125,0.8578490018844604,1.0,0.0,3.0,1.0,0.0
18038520,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.7615259289741516,0.2609520256519317,0.2381857633590698,296.8581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8942848443984985,0.4274848699569702,0.4078297317028045,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.9990000128746032,0.6825177669525146,0.4195111691951751,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8416911959648132,0.3553829789161682,0.3398667573928833,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.6560068130493164,0.165541797876358,0.7621356248855591,284.86505126953125,284.95001220703125,298.3699951171875,294.0719909667969,297.3419189453125,296.98291015625,284.8682556152344,1.0,0.5041602253913879,0.3701664805412292,0.3701664805412292,1.0,1.0,-2.6022088527679443,0.6712015867233276,1.9310072660446167,0.0821212902665138,0.8032311201095581,0.8032311201095581,0.0,130.30303955078125,112.0,44843.22265625,0.0,1581.0350341796875,1.0,280.2580871582031,283.39666748046875,297.0838317871094,300.1268310546875,293.1499938964844,293.1499938964844,280.54998779296875,42387.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167235851287842,1.0,0.0,0.0,3.4107165336608887,3.4107394218444824,7.7621950822504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.53759765625,0.0,1327.552978515625,1895.4371337890625,0.0,2625.24267578125,0.8578490018844604,1.0,0.0,3.0,1.0,0.0
18038580,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.7639381885528564,0.2587978541851043,0.2359254658222198,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.8974653482437134,0.4240961074829101,0.404274970293045,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.9990000128746032,0.6838640570640564,0.4115797579288482,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.8444678783416748,0.3526042997837066,0.3369229137897491,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.6571813821792603,0.1634649485349655,0.751681387424469,284.9728698730469,284.95001220703125,298.35162353515625,294.012939453125,297.3404235839844,296.9867858886719,284.9715576171875,1.0,0.4974614679813385,0.3715152740478515,0.3715152740478515,1.0,1.0,-2.569575071334839,0.6634534597396851,1.906121730804444,0.0818993598222732,0.8773895502090454,0.8773895502090454,0.0,125.9792709350586,115.0,43567.52734375,0.0,1517.504638671875,1.0,280.540283203125,283.5235290527344,296.9612731933594,299.8472900390625,293.1499938964844,293.1499938964844,280.8500061035156,34747.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019101619720459,1.0,0.0,0.0,3.4903676509857178,3.4903900623321533,8.128972694976255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.93603515625,0.0,1353.758056640625,1895.4371337890625,0.0,2488.90234375,0.8685652017593384,1.0,0.0,3.0,1.0,0.0
18038640,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.7639381885528564,0.2587978541851043,0.2359254658222198,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.8974653482437134,0.4240961074829101,0.404274970293045,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.9990000128746032,0.6838640570640564,0.4115797579288482,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.8444678783416748,0.3526042997837066,0.3369229137897491,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.6571813821792603,0.1634649485349655,0.751681387424469,284.9728698730469,284.95001220703125,298.35162353515625,294.012939453125,297.3404235839844,296.9867858886719,284.9715576171875,1.0,0.4974614679813385,0.3715152740478515,0.3715152740478515,1.0,1.0,-2.569575071334839,0.6634534597396851,1.906121730804444,0.0818993598222732,0.8773895502090454,0.8773895502090454,0.0,125.9792709350586,115.0,43567.52734375,0.0,1517.504638671875,1.0,280.540283203125,283.5235290527344,296.9612731933594,299.8472900390625,293.1499938964844,293.1499938964844,280.8500061035156,34747.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019101619720459,1.0,0.0,0.0,3.4903676509857178,3.4903900623321533,8.128972694976255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.93603515625,0.0,1353.758056640625,1895.4371337890625,0.0,2488.90234375,0.8685652017593384,1.0,0.0,3.0,1.0,0.0
18038700,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.7642081379890442,0.2578250169754028,0.2349685877561569,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8978500962257385,0.4225375950336456,0.4027090966701507,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.9990000128746032,0.6844900846481323,0.4094745516777038,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.8448143005371094,0.3513277769088745,0.3356319665908813,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.656951367855072,0.162507101893425,0.747066080570221,285.0697937011719,284.95001220703125,298.3420104980469,293.9844055175781,297.341064453125,296.99053955078125,285.0732421875,1.0,0.4950695633888244,0.3721896708011627,0.3721896708011627,1.0,1.0,-2.556914806365967,0.6607658863067627,1.896148920059204,0.0824493989348411,0.9638766050338744,0.9638766050338744,0.0,124.72553253173828,115.0,42658.109375,0.0,1495.0843505859375,1.0,280.7953796386719,283.641845703125,296.9075012207031,299.6673583984375,293.1499938964844,293.1499938964844,280.8500061035156,31709.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928801774978638,1.0,0.0,0.0,3.5722761154174805,3.572298765182495,8.514974183526647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.17529296875,0.0,1416.9849853515625,1895.4371337890625,0.0,2406.516845703125,0.8862201571464539,1.0,0.0,3.0,1.0,0.0
18038760,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.7640687227249146,0.2568733990192413,0.2341252118349075,296.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.897695779800415,0.4210133850574493,0.4012833833694458,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.9990000128746032,0.6848568916320801,0.4082289636135101,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8446935415267944,0.3500815629959106,0.3344607055187225,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.6563661694526672,0.1615843623876571,0.7428394556045532,285.0490417480469,284.95001220703125,298.33209228515625,293.95660400390625,297.342041015625,296.9946594238281,285.044677734375,1.0,0.4931990504264831,0.373001217842102,0.373001217842102,1.0,1.0,-2.546204090118408,0.6590208411216736,1.8871831893920896,0.0835772901773452,0.98825865983963,0.98825865983963,0.0,123.8897476196289,118.0,42652.5,0.0,1477.242431640625,1.0,280.84161376953125,283.6165771484375,296.9110717773437,299.7176513671875,293.1499938964844,293.1499938964844,280.54998779296875,31098.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896856069564819,1.0,0.0,0.0,3.68005633354187,3.680079698562622,9.036540973283992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.7197265625,0.0,1529.8922119140625,1895.4371337890625,0.0,2377.521728515625,0.9083998203277588,1.0,0.0,3.0,1.0,0.0
18038820,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.7606750130653381,0.253819078207016,0.2317124307155609,296.85968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8939136862754822,0.4167080223560333,0.3976120948791504,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.9990000128746032,0.6824900507926941,0.4094955027103424,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8414355516433716,0.3465200066566467,0.3314338624477386,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.6527469158172607,0.1591967046260833,0.7330137491226196,284.8641052246094,284.95001220703125,298.3112487792969,293.9034423828125,297.3333435058594,296.98883056640625,284.86724853515625,1.0,0.4904857873916626,0.3746243119239807,0.3746243119239807,1.0,1.0,-2.524976253509521,0.6555970311164856,1.8693791627883911,0.0857804715633392,0.8424993753433228,0.8424993753433228,0.0,123.73108673095705,121.0,42992.32421875,0.0,1448.709228515625,1.0,280.5569763183594,283.4346008300781,296.9377136230469,299.8475646972656,293.1499938964844,293.1499938964844,280.8500061035156,39862.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016312122344971,1.0,0.0,0.0,3.5656471252441406,3.565670967102051,8.483401643388788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.03271484375,0.0,1469.56494140625,1895.4371337890625,0.0,2486.3486328125,0.8888788819313049,1.0,0.0,3.0,1.0,0.0
18038880,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.7606750130653381,0.253819078207016,0.2317124307155609,296.85968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8939136862754822,0.4167080223560333,0.3976120948791504,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.9990000128746032,0.6824900507926941,0.4094955027103424,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8414355516433716,0.3465200066566467,0.3314338624477386,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.6527469158172607,0.1591967046260833,0.7330137491226196,284.8641052246094,284.95001220703125,298.3112487792969,293.9034423828125,297.3333435058594,296.98883056640625,284.86724853515625,1.0,0.4904857873916626,0.3746243119239807,0.3746243119239807,1.0,1.0,-2.524976253509521,0.6555970311164856,1.8693791627883911,0.0857804715633392,0.8424993753433228,0.8424993753433228,0.0,123.73108673095705,121.0,42992.32421875,0.0,1448.709228515625,1.0,280.5569763183594,283.4346008300781,296.9377136230469,299.8475646972656,293.1499938964844,293.1499938964844,280.8500061035156,39862.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016312122344971,1.0,0.0,0.0,3.5656471252441406,3.565670967102051,8.483401643388788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.03271484375,0.0,1469.56494140625,1895.4371337890625,0.0,2486.3486328125,0.8888788819313049,1.0,0.0,3.0,1.0,0.0
18038940,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7560883164405823,0.2514525353908539,0.2294071167707443,296.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8885316848754883,0.413074254989624,0.3939948976039886,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9990000128746032,0.6794607639312744,0.4129755198955536,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8368015289306641,0.3435022234916687,0.3284325003623962,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6479393243789673,0.1570052355527877,0.7229663133621216,284.9940185546875,284.95001220703125,298.2889404296875,293.8538513183594,297.3261108398437,296.9852905273437,284.9922790527344,1.0,0.4887723326683044,0.3762474060058594,0.3762474060058594,1.0,1.0,-2.50635838508606,0.6530511379241943,1.853307127952576,0.0875310450792312,0.9390316009521484,0.9390316009521484,0.0,124.52680206298828,124.0,41996.1484375,0.0,1428.011474609375,1.0,280.8416748046875,283.5782470703125,296.81951904296875,299.5994567871094,293.1499938964844,293.1499938964844,280.54998779296875,33508.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790342390537262,1.0,0.0,0.0,3.6694064140319824,3.6694300174713135,8.984313808468869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.39453125,0.0,1536.1270751953125,1895.4371337890625,0.0,2383.475830078125,0.9078002572059632,1.0,0.0,3.0,1.0,0.0
18039000,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7560883164405823,0.2514525353908539,0.2294071167707443,296.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8885316848754883,0.413074254989624,0.3939948976039886,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9990000128746032,0.6794607639312744,0.4129755198955536,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8368015289306641,0.3435022234916687,0.3284325003623962,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6479393243789673,0.1570052355527877,0.7229663133621216,284.9940185546875,284.95001220703125,298.2889404296875,293.8538513183594,297.3261108398437,296.9852905273437,284.9922790527344,1.0,0.4887723326683044,0.3762474060058594,0.3762474060058594,1.0,1.0,-2.50635838508606,0.6530511379241943,1.853307127952576,0.0875310450792312,0.9390316009521484,0.9390316009521484,0.0,124.52680206298828,124.0,41996.1484375,0.0,1428.011474609375,1.0,280.8416748046875,283.5782470703125,296.81951904296875,299.5994567871094,293.1499938964844,293.1499938964844,280.54998779296875,33508.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790342390537262,1.0,0.0,0.0,3.6694064140319824,3.6694300174713135,8.984313808468869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.39453125,0.0,1536.1270751953125,1895.4371337890625,0.0,2383.475830078125,0.9078002572059632,1.0,0.0,3.0,1.0,0.0
18039060,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7504206895828247,0.2484398335218429,0.2269947230815887,296.8534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.881782591342926,0.4087254405021667,0.3902327716350555,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9990000128746032,0.6739205121994019,0.4182582497596741,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.83101886510849,0.3398876190185547,0.325320303440094,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.6422998309135437,0.154543787240982,0.7128283977508545,284.8722229003906,284.95001220703125,298.2649841308594,293.8081970214844,297.3157958984375,296.9784851074219,284.8766174316406,1.0,0.4877919554710388,0.3776217699050903,0.3776217699050903,1.0,1.0,-2.4893686771392822,0.6504926681518555,1.8388761281967163,0.0883314833045005,0.8185970187187195,0.8185970187187195,0.0,126.1051254272461,127.0,42146.828125,0.0,1412.9534912109375,1.0,280.5577087402344,283.4595642089844,296.8304748535156,299.6848449707031,293.1499938964844,293.1499938964844,280.8500061035156,41423.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993699312210083,1.0,0.0,0.0,3.4655191898345947,3.4655425548553467,8.013641945581185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.177734375,0.0,1375.974365234375,1895.4371337890625,0.0,2465.66552734375,0.8689615726470947,1.0,0.0,3.0,1.0,0.0
18039120,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7504206895828247,0.2484398335218429,0.2269947230815887,296.8534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.881782591342926,0.4087254405021667,0.3902327716350555,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9990000128746032,0.6739205121994019,0.4182582497596741,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.83101886510849,0.3398876190185547,0.325320303440094,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.6422998309135437,0.154543787240982,0.7128283977508545,284.8722229003906,284.95001220703125,298.2649841308594,293.8081970214844,297.3157958984375,296.9784851074219,284.8766174316406,1.0,0.4877919554710388,0.3776217699050903,0.3776217699050903,1.0,1.0,-2.4893686771392822,0.6504926681518555,1.8388761281967163,0.0883314833045005,0.8185970187187195,0.8185970187187195,0.0,126.1051254272461,127.0,42146.828125,0.0,1412.9534912109375,1.0,280.5577087402344,283.4595642089844,296.8304748535156,299.6848449707031,293.1499938964844,293.1499938964844,280.8500061035156,41423.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993699312210083,1.0,0.0,0.0,3.4655191898345947,3.4655425548553467,8.013641945581185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.177734375,0.0,1375.974365234375,1895.4371337890625,0.0,2465.66552734375,0.8689615726470947,1.0,0.0,3.0,1.0,0.0
18039180,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7448152303695679,0.2461443394422531,0.2248246967792511,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8749117851257324,0.4051178097724914,0.3867075145244598,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.9990000128746032,0.6681984066963196,0.4241378903388977,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8251016139984131,0.3368771374225616,0.3223921060562134,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6366068720817566,0.152343675494194,0.7029780149459839,284.99676513671875,284.95001220703125,298.2392883300781,293.7669677734375,297.3098449707031,296.9781494140625,284.9950866699219,1.0,0.4872923791408539,0.3789961040019989,0.3789961040019989,1.0,1.0,-2.474232912063598,0.6485313177108765,1.8257014751434328,0.0890178307890892,0.9152409434318542,0.9152409434318542,0.0,128.0104522705078,115.0,41255.19921875,0.0,1401.776123046875,1.0,280.8409423828125,283.5941162109375,296.72467041015625,299.4530334472656,293.1499938964844,293.1499938964844,280.54998779296875,33553.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863950729370117,1.0,0.0,0.0,3.58268404006958,3.582707166671753,8.564664426558011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.853515625,0.0,1441.5894775390625,1895.4371337890625,0.0,2347.74365234375,0.8883723616600037,1.0,0.0,3.0,1.0,0.0
18039240,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7448152303695679,0.2461443394422531,0.2248246967792511,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8749117851257324,0.4051178097724914,0.3867075145244598,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.9990000128746032,0.6681984066963196,0.4241378903388977,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8251016139984131,0.3368771374225616,0.3223921060562134,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6366068720817566,0.152343675494194,0.7029780149459839,284.99676513671875,284.95001220703125,298.2392883300781,293.7669677734375,297.3098449707031,296.9781494140625,284.9950866699219,1.0,0.4872923791408539,0.3789961040019989,0.3789961040019989,1.0,1.0,-2.474232912063598,0.6485313177108765,1.8257014751434328,0.0890178307890892,0.9152409434318542,0.9152409434318542,0.0,128.0104522705078,115.0,41255.19921875,0.0,1401.776123046875,1.0,280.8409423828125,283.5941162109375,296.72467041015625,299.4530334472656,293.1499938964844,293.1499938964844,280.54998779296875,33553.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863950729370117,1.0,0.0,0.0,3.58268404006958,3.582707166671753,8.564664426558011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.853515625,0.0,1441.5894775390625,1895.4371337890625,0.0,2347.74365234375,0.8883723616600037,1.0,0.0,3.0,1.0,0.0
18039300,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.7439672350883484,0.2447207570075988,0.2237231582403183,296.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8739432096481323,0.4030393064022064,0.3849415183067322,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.9990000128746032,0.6647939085960388,0.4235870838165283,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.8242508769035339,0.335122674703598,0.3209071755409241,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.6354092359542847,0.1511259824037552,0.6978944540023804,284.8564147949219,284.95001220703125,298.2257080078125,293.74810791015625,297.30572509765625,296.9769592285156,284.8485412597656,1.0,0.4850458204746246,0.379683256149292,0.379683256149292,1.0,1.0,-2.4622480869293213,0.646008312702179,1.816239833831787,0.0890408605337143,0.8164989948272705,0.8164989948272705,0.0,127.3898468017578,115.0,41789.921875,0.0,1384.054443359375,1.0,280.5993347167969,283.43878173828125,296.7762145996094,299.6410522460937,293.1499938964844,293.1499938964844,280.54998779296875,38802.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928953170776367,1.0,0.0,0.0,3.52822494506836,3.528248310089112,8.30626561310055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.6123046875,0.0,1422.1312255859375,1895.4371337890625,0.0,2406.654541015625,0.8771985173225403,1.0,0.0,3.0,1.0,0.0
18039360,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.7437651753425598,0.2431449443101883,0.2222951352596283,296.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8739442825317383,0.4007853865623474,0.3828158378601074,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9990000128746032,0.6615307331085205,0.4212464988231659,296.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8242176175117493,0.3331984579563141,0.3190925717353821,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.634794294834137,0.14979849755764,0.6919102072715759,284.8768310546875,284.95001220703125,298.2116394042969,293.7304992675781,297.3004150390625,296.9745788574219,284.8809814453125,1.0,0.4818216860294342,0.3803800344467163,0.3803800344467163,1.0,1.0,-2.4458024501800537,0.6419657468795776,1.803836703300476,0.088498905301094,0.7992825508117676,0.7992825508117676,0.0,125.88687133789062,103.0,41130.17578125,0.0,1357.2708740234375,1.0,280.5586242675781,283.48052978515625,296.7470703125,299.5401916503906,293.1499938964844,293.1499938964844,280.8500061035156,41844.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944163680076599,1.0,0.0,0.0,3.3591766357421875,3.359199047088623,7.529376375714492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.58349609375,0.0,1273.29150390625,1895.4371337890625,0.0,2420.4892578125,0.8460701704025269,1.0,0.0,3.0,1.0,0.0
18039420,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.7469680309295654,0.2408281564712524,0.2198772728443145,296.85076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8782691359519958,0.3971434831619262,0.3790256381034851,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.9990000128746032,0.6582082509994507,0.4110409617424011,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8278779983520508,0.3300991058349609,0.31583371758461,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.6363440155982971,0.1475036591291427,0.6803820133209229,284.9798278808594,284.95001220703125,298.18194580078125,293.6991882324219,297.2921142578125,296.97381591796875,284.9773864746094,1.0,0.473152220249176,0.3817736208438873,0.3817736208438873,1.0,1.0,-2.408322095870972,0.6322520971298218,1.77606999874115,0.0868770107626915,0.8772293329238892,0.8772293329238892,0.0,120.52728271484376,106.0,39980.203125,0.0,1289.4620361328125,1.0,280.8399353027344,283.5997009277344,296.6466369628906,299.29986572265625,293.1499938964844,293.1499938964844,281.1499938964844,34161.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794576287269592,1.0,0.0,0.0,3.4636247158050537,3.463646650314331,8.004882374734734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.48291015625,0.0,1322.48291015625,1895.4371337890625,0.0,2285.271728515625,0.8620162010192871,1.0,0.0,3.0,1.0,0.0
18039480,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.7469680309295654,0.2408281564712524,0.2198772728443145,296.85076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8782691359519958,0.3971434831619262,0.3790256381034851,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.9990000128746032,0.6582082509994507,0.4110409617424011,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8278779983520508,0.3300991058349609,0.31583371758461,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.6363440155982971,0.1475036591291427,0.6803820133209229,284.9798278808594,284.95001220703125,298.18194580078125,293.6991882324219,297.2921142578125,296.97381591796875,284.9773864746094,1.0,0.473152220249176,0.3817736208438873,0.3817736208438873,1.0,1.0,-2.408322095870972,0.6322520971298218,1.77606999874115,0.0868770107626915,0.8772293329238892,0.8772293329238892,0.0,120.52728271484376,106.0,39980.203125,0.0,1289.4620361328125,1.0,280.8399353027344,283.5997009277344,296.6466369628906,299.29986572265625,293.1499938964844,293.1499938964844,281.1499938964844,34161.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794576287269592,1.0,0.0,0.0,3.4636247158050537,3.463646650314331,8.004882374734734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.48291015625,0.0,1322.48291015625,1895.4371337890625,0.0,2285.271728515625,0.8620162010192871,1.0,0.0,3.0,1.0,0.0
18039540,296.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05816650390625,0.748093843460083,0.0,0.2179107517004013,296.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569152832031,0.8797650933265686,0.0,0.3757379949092865,296.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562744140625,0.9990000128746032,0.0,0.4054405093193054,296.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05731201171875,0.8291060328483582,0.0,0.313020795583725,296.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601501464844,0.6361818313598633,0.0,0.6705711483955383,285.05712890625,294.1499938964844,298.1499938964844,293.6734619140625,297.2854919433594,296.9756774902344,285.0521545410156,0.0,0.0,0.3831671774387359,0.3831671774387359,1.0,1.0,-2.380102634429932,0.6256591081619263,1.7544435262680054,0.0862836614251136,0.0,0.0,0.0,117.39496612548828,60.0,39073.1796875,0.0,1243.2967529296875,0.0,281.1416931152344,283.6952819824219,296.61968994140625,299.1937866210937,293.1499938964844,293.1499938964844,278.1499938964844,30678.3984375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.664428234100342,3.664451360702514,8.959952424447692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1509.305419921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05816650390625,0.748093843460083,0.0,0.2179107517004013,296.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569152832031,0.8797650933265686,0.0,0.3757379949092865,296.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562744140625,0.9990000128746032,0.0,0.4054405093193054,296.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05731201171875,0.8291060328483582,0.0,0.313020795583725,296.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601501464844,0.6361818313598633,0.0,0.6705711483955383,285.05712890625,294.1499938964844,298.1499938964844,293.6734619140625,297.2854919433594,296.9756774902344,285.0521545410156,0.0,0.0,0.3831671774387359,0.3831671774387359,1.0,1.0,-2.380102634429932,0.6256591081619263,1.7544435262680054,0.0862836614251136,0.0,0.0,0.0,117.39496612548828,60.0,39073.1796875,0.0,1243.2967529296875,0.0,281.1416931152344,283.6952819824219,296.61968994140625,299.1937866210937,293.1499938964844,293.1499938964844,278.1499938964844,30678.3984375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.664428234100342,3.664451360702514,8.959952424447692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1509.305419921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978515625,0.0,0.0,0.0015621330821886,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967834472656,0.4122645556926727,0.0,0.0016450078692287,297.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8037414550781,0.4122645556926727,0.0,0.0012149987742304,297.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977294921875,0.3803222477436065,0.0,0.0016450062394142,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924499511719,0.0,0.0,0.0078031178563833,286.01629638671875,294.1499938964844,298.1289367675781,293.6615600585937,297.1568908691406,297.1205139160156,284.00067138671875,0.0,0.0,0.2953670024871826,0.2953670024871826,1.0,1.0,-0.0166470725089311,0.0043486789800226,0.0122983939945697,-0.0336828306317329,0.0,0.0,0.0,-0.0925501510500907,60.0,1894.6719970703125,0.0,-1.8894497770816088e-05,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,-2.2235326468944563e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1934314756052722e-14,-1.1938312751563762e-14,-5.677134414407496e-20,-1.1199796515551363e-12,-1.1199767242092706e-12,-2.8960261193826135e-18,0.0,0.0,-0.0,0.0,0.0,5.614932457507224e-25,4.262909352961359e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7824401855469,0.0,0.0,0.0008361013024114,297.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.77789306640625,0.0,0.0,0.0013863376807421,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78515625,0.0,0.0,0.0016566403210163,297.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802734375,0.0,0.0,0.001169204362668,297.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787780761719,0.0,0.0,0.0027336403727531,285.96954345703125,294.1499938964844,298.110595703125,293.6541748046875,297.2549133300781,297.2631225585937,283.6098022460937,0.0,0.0,0.2299003005027771,0.2299003005027771,1.0,1.0,-0.0093413032591342,0.0021548536606132,0.0071864491328597,-0.0333142168819904,0.0,0.0,0.0,-0.0543541833758354,60.0,1039.2362060546875,0.0,-5.947375484538497e-06,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.83593554703098e-23,-1.1605470464299303e-22,-1.4838535256965452e-25,-2.939012214275157e-18,-2.936363581953763e-18,-2.648813065205399e-21,0.0,0.0,-0.0,0.0,0.0,2.402348532439622e-38,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7741394042969,0.0,0.0,9.926538041327149e-05,297.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76708984375,0.0,0.0,0.0001049382844939,298.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696533203125,0.0,0.0,7.801547326380387e-05,297.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705383300781,0.0,0.0,0.0001047636396833,297.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7721862792969,0.0,0.0,0.0004946879926137,285.9501342773437,294.1499938964844,298.05914306640625,293.6415405273437,297.2876892089844,297.60614013671875,283.3461608886719,0.0,0.0,0.0766334384679794,0.0766334384679794,1.0,1.0,-0.0010580933885648,3.287761137471534e-05,0.0010252157226204,-0.0301555171608924,0.0,0.0,0.0,-0.0107292961329221,60.0,213.4652099609375,0.0,-7.634185550386975e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3256583174784622e-32,1.6288807586929176e-32,8.514660269402623e-33,-7.060398502859239e-22,-3.6264720887382793e-22,-3.4339261616854653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7741394042969,0.0,0.0,9.926538041327149e-05,297.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76708984375,0.0,0.0,0.0001049382844939,298.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696533203125,0.0,0.0,7.801547326380387e-05,297.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705383300781,0.0,0.0,0.0001047636396833,297.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7721862792969,0.0,0.0,0.0004946879926137,285.9501342773437,294.1499938964844,298.05914306640625,293.6415405273437,297.2876892089844,297.60614013671875,283.3461608886719,0.0,0.0,0.0766334384679794,0.0766334384679794,1.0,1.0,-0.0010580933885648,3.287761137471534e-05,0.0010252157226204,-0.0301555171608924,0.0,0.0,0.0,-0.0107292961329221,60.0,213.4652099609375,0.0,-7.634185550386975e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3256583174784622e-32,1.6288807586929176e-32,8.514660269402623e-33,-7.060398502859239e-22,-3.6264720887382793e-22,-3.4339261616854653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7719421386719,0.0,0.0,9.786398732103407e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649230957031,0.0,0.0,0.00010305584874,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674865722656,0.0,0.0,7.611646287841722e-05,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7683410644531,0.0,0.0,0.0001030557614285,297.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699890136719,0.0,0.0,0.000488847726956,285.9453430175781,294.1499938964844,298.0292053222656,293.63751220703125,297.2947692871094,297.70184326171875,283.34130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428893147036,2.0020753055405294e-08,0.0010428692912682,-0.0275475401431322,0.0,0.0,0.0,-0.0102059496566653,60.0,103.01182556152344,0.0,-7.415294334123247e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.334499154086548e-36,-4.049212131527776e-36,-2.1832364598833225e-36,-7.1980500607637415e-22,-3.5989414742347897e-22,-3.599108586528952e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696533203125,0.0,0.0,9.69722750596702e-05,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626953125,0.0,0.0,0.0001021171192405,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652282714844,0.0,0.0,7.542347884736955e-05,298.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76611328125,0.0,0.0,0.0001021169082378,297.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677307128906,0.0,0.0,0.0004843926872126,285.94049072265625,294.1499938964844,297.99658203125,293.6349182128906,297.3013916015625,297.763916015625,283.3641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333827231079,9.768270636811849e-09,0.0010333729442209,-0.0246370043605566,0.0,0.0,0.0,-0.0096547855064272,60.0,57.37975692749024,0.0,-7.280767277961786e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2841164968494518e-42,2.7745709593631378e-42,1.4951854614345798e-42,-7.197947571954935e-22,-3.5989614166384737e-22,-3.5989859028809722e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.764892578125,0.0,0.0,9.528390364721416e-05,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7580261230469,0.0,0.0,0.0001003392098937,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7605285644531,0.0,0.0,7.411038677673787e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613830566406,0.0,0.0,0.000100338984339,297.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.76300048828125,0.0,0.0,0.0004759588919114,285.9306030273437,294.1499938964844,297.9237670898437,293.6336364746094,297.3133239746094,297.8242492675781,283.4352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153877083212,7.662874779157391e-09,0.0010153800249099,-0.0191270001232624,0.0,0.0,0.0,-0.0086116539314389,60.0,30.705352783203125,0.0,-7.029419890614008e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.598964950735329e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.764892578125,0.0,0.0,9.528390364721416e-05,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7580261230469,0.0,0.0,0.0001003392098937,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7605285644531,0.0,0.0,7.411038677673787e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613830566406,0.0,0.0,0.000100338984339,297.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.76300048828125,0.0,0.0,0.0004759588919114,285.9306030273437,294.1499938964844,297.9237670898437,293.6336364746094,297.3133239746094,297.8242492675781,283.4352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153877083212,7.662874779157391e-09,0.0010153800249099,-0.0191270001232624,0.0,0.0,0.0,-0.0086116539314389,60.0,30.705352783203125,0.0,-7.029419890614008e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.598964950735329e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599182128906,0.0,0.0,9.441632573725656e-05,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75311279296875,0.0,0.0,9.94255897239782e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7555847167969,0.0,0.0,7.343558536376804e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7564392089844,0.0,0.0,9.942537144524977e-05,298.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7580261230469,0.0,0.0,0.0004716252442449,285.9205322265625,294.1499938964844,297.841552734375,293.6370544433594,297.323486328125,297.8388671875,283.5112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061367647722,6.581594380605793e-09,0.0010061301290988,-0.0162948630750179,0.0,0.0,0.0,-0.0080755976960062,60.0,25.574604034423828,0.0,-6.901969129557983e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896469829984e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599182128906,0.0,0.0,9.441632573725656e-05,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75311279296875,0.0,0.0,9.94255897239782e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7555847167969,0.0,0.0,7.343558536376804e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7564392089844,0.0,0.0,9.942537144524977e-05,298.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7580261230469,0.0,0.0,0.0004716252442449,285.9205322265625,294.1499938964844,297.841552734375,293.6370544433594,297.323486328125,297.8388671875,283.5112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061367647722,6.581594380605793e-09,0.0010061301290988,-0.0162948630750179,0.0,0.0,0.0,-0.0080755976960062,60.0,25.574604034423828,0.0,-6.901969129557983e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896469829984e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
