time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18040260,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7546081542969,0.0,0.0,9.532293188385664e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479248046875,0.0,0.0,0.0001003802899504,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503356933594,0.0,0.0,7.41407202440314e-05,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7511901855469,0.0,0.0,0.0001003800716716,298.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75274658203125,0.0,0.0,0.0004761539166793,285.9101257324219,294.1499938964844,297.7509155273437,293.6444396972656,297.33184814453125,297.82635498046875,283.5848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157887591049,7.711072669280838e-09,0.0010157810756936,-0.0192532446235418,0.0,0.0,0.0,-0.0086354920640587,60.0,24.33457946777344,0.0,-7.03512910149584e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896469829984e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7546081542969,0.0,0.0,9.532293188385664e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479248046875,0.0,0.0,0.0001003802899504,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503356933594,0.0,0.0,7.41407202440314e-05,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7511901855469,0.0,0.0,0.0001003800716716,298.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75274658203125,0.0,0.0,0.0004761539166793,285.9101257324219,294.1499938964844,297.7509155273437,293.6444396972656,297.33184814453125,297.82635498046875,283.5848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157887591049,7.711072669280838e-09,0.0010157810756936,-0.0192532446235418,0.0,0.0,0.0,-0.0086354920640587,60.0,24.33457946777344,0.0,-7.03512910149584e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896469829984e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489013671875,0.0,0.0,9.881650476017968e-05,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7423095703125,0.0,0.0,0.0001040592105709,299.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,7.685796299483627e-05,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.0001040589850163,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470703125,0.0,0.0,0.0004936049808748,285.8991394042969,294.1499938964844,297.6526794433594,293.6551513671875,297.3384704589844,297.77813720703125,283.6549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530076688155,1.2064185206384082e-08,0.001052995561622,-0.0306497644633054,0.0,0.0,0.0,-0.0107934726402163,60.0,23.98887825012207,0.0,-7.560225867564442e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489013671875,0.0,0.0,9.881650476017968e-05,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7423095703125,0.0,0.0,0.0001040592105709,299.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,7.685796299483627e-05,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.0001040589850163,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470703125,0.0,0.0,0.0004936049808748,285.8991394042969,294.1499938964844,297.6526794433594,293.6551513671875,297.3384704589844,297.77813720703125,283.6549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530076688155,1.2064185206384082e-08,0.001052995561622,-0.0306497644633054,0.0,0.0,0.0,-0.0107934726402163,60.0,23.98887825012207,0.0,-7.560225867564442e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.745849609375,0.0,0.0,0.0001015985762933,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392578125,0.0,0.0,0.0001069888749043,299.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416687011719,0.0,0.0,7.902181096142158e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74249267578125,0.0,0.0,0.0001069886493496,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440185546875,0.0,0.0,0.0005075018852949,285.8933410644531,294.1499938964844,297.6010131835937,293.6615295410156,297.3410949707031,297.7351989746094,283.6888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826527141034,1.5530925878692873e-08,0.0010826372308656,-0.0397175550460815,0.0,0.0,0.0,-0.0125120738521218,60.0,24.01308250427246,0.0,-7.991903316906247e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7426147460937,0.0,0.0,0.0001047251134878,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7361145019531,0.0,0.0,0.0001102812893805,299.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73846435546875,0.0,0.0,8.145357423927635e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392883300781,0.0,0.0,0.0001102810565498,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408142089844,0.0,0.0,0.0005231195245869,285.8873291015625,294.1499938964844,297.5477600097656,293.6684875488281,297.3432922363281,297.6811218261719,283.7220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159618152305,1.9427053743470424e-08,0.0011159424902871,-0.0498968884348869,0.0,0.0,0.0,-0.0144435008987784,60.0,24.12435531616211,0.0,-8.491333147730985e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357177734375,0.0,0.0,0.0001100099179893,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72930908203125,0.0,0.0,0.0001158464656327,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73162841796875,0.0,0.0,8.556400280212983e-05,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7324523925781,0.0,0.0,0.0001158462255261,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73394775390625,0.0,0.0,0.000549518095795,285.87457275390625,294.1499938964844,297.4370422363281,293.6838073730469,297.3461303710937,297.55181884765625,283.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722851777449,2.6013033505023493e-08,0.0011722592171281,-0.0670677721500396,0.0,0.0,0.0,-0.0177084580063819,60.0,24.444721221923828,0.0,-9.369927056468441e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357177734375,0.0,0.0,0.0001100099179893,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72930908203125,0.0,0.0,0.0001158464656327,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73162841796875,0.0,0.0,8.556400280212983e-05,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7324523925781,0.0,0.0,0.0001158462255261,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73394775390625,0.0,0.0,0.000549518095795,285.87457275390625,294.1499938964844,297.4370422363281,293.6838073730469,297.3461303710937,297.55181884765625,283.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722851777449,2.6013033505023493e-08,0.0011722592171281,-0.0670677721500396,0.0,0.0,0.0,-0.0177084580063819,60.0,24.444721221923828,0.0,-9.369927056468441e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284545898437,0.0,0.0,0.0001078888235497,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221374511719,0.0,0.0,0.0001136128266807,299.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72442626953125,0.0,0.0,8.391423762077466e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7252197265625,0.0,0.0,0.0001136125938501,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266845703125,0.0,0.0,0.0005389229045249,285.861328125,294.1499938964844,297.3214416503906,293.70050048828125,297.3467102050781,297.4267272949219,283.84716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497131781652,2.3369310042653524e-08,0.0011496897786855,-0.0601812005043029,0.0,0.0,0.0,-0.0163980349898338,60.0,24.33148002624512,0.0,-9.012052260004569e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284545898437,0.0,0.0,0.0001078888235497,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221374511719,0.0,0.0,0.0001136128266807,299.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72442626953125,0.0,0.0,8.391423762077466e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7252197265625,0.0,0.0,0.0001136125938501,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266845703125,0.0,0.0,0.0005389229045249,285.861328125,294.1499938964844,297.3214416503906,293.70050048828125,297.3467102050781,297.4267272949219,283.84716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497131781652,2.3369310042653524e-08,0.0011496897786855,-0.0601812005043029,0.0,0.0,0.0,-0.0163980349898338,60.0,24.33148002624512,0.0,-9.012052260004569e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7213439941406,0.0,0.0,0.0001005950616672,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.715087890625,0.0,0.0,0.0001059320857166,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7173767089844,0.0,0.0,7.82412535045296e-05,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181396484375,0.0,0.0,0.0001059318674379,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196044921875,0.0,0.0,0.000502489390783,285.8486022949219,294.1499938964844,297.2017822265625,293.718017578125,297.34503173828125,297.3309326171875,283.9053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719912825152,1.427957840860472e-08,0.0010719770798459,-0.0364454202353954,0.0,0.0,0.0,-0.0118919285014271,60.0,23.281211853027344,0.0,-7.834700710418474e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7213439941406,0.0,0.0,0.0001005950616672,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.715087890625,0.0,0.0,0.0001059320857166,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7173767089844,0.0,0.0,7.82412535045296e-05,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181396484375,0.0,0.0,0.0001059318674379,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196044921875,0.0,0.0,0.000502489390783,285.8486022949219,294.1499938964844,297.2017822265625,293.718017578125,297.34503173828125,297.3309326171875,283.9053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719912825152,1.427957840860472e-08,0.0010719770798459,-0.0364454202353954,0.0,0.0,0.0,-0.0118919285014271,60.0,23.281211853027344,0.0,-7.834700710418474e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7145080566406,0.0,0.0,9.522506297798829e-05,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7083435058594,0.0,0.0,0.000100277175079,299.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7106018066406,0.0,0.0,7.406454824376851e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113647460937,0.0,0.0,0.0001002769786282,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0004756653797812,285.8365478515625,294.1499938964844,297.0790405273437,293.73583984375,297.3411560058594,297.2633361816406,283.9606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147528955712,7.587815709086954e-09,0.0010147453285753,-0.0189304109662771,0.0,0.0,0.0,-0.0085744801908731,60.0,21.99774169921875,0.0,-7.020533843160592e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7145080566406,0.0,0.0,9.522506297798829e-05,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7083435058594,0.0,0.0,0.000100277175079,299.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7106018066406,0.0,0.0,7.406454824376851e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113647460937,0.0,0.0,0.0001002769786282,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0004756653797812,285.8365478515625,294.1499938964844,297.0790405273437,293.73583984375,297.3411560058594,297.2633361816406,283.9606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147528955712,7.587815709086954e-09,0.0010147453285753,-0.0189304109662771,0.0,0.0,0.0,-0.0085744801908731,60.0,21.99774169921875,0.0,-7.020533843160592e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71112060546875,0.0,0.0,9.459556167712436e-05,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050170898437,0.0,0.0,9.96142698568292e-05,299.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70721435546875,0.0,0.0,7.357492722803727e-05,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080078125,0.0,0.0,9.96140734059736e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094421386719,0.0,0.0,0.0004725209146272,285.83062744140625,294.1499938964844,297.0167541503906,293.74468994140625,297.33837890625,297.2325744628906,283.9872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080363135784,6.803319241299732e-09,0.0010080294450744,-0.016875647008419,0.0,0.0,0.0,-0.008185532875359,60.0,21.53150177001953,0.0,-6.92800909973812e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70770263671875,0.0,0.0,9.528430382488295e-05,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015991210937,0.0,0.0,0.0001003395591396,299.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038269042969,0.0,0.0,7.411061960738152e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70458984375,0.0,0.0,0.0001003393554128,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059936523437,0.0,0.0,0.0004759613366331,285.8246459960937,294.1499938964844,296.9540405273437,293.7534484863281,297.33502197265625,297.195068359375,284.01324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153652401641,7.661429712868541e-09,0.0010153575567528,-0.01912322640419,0.0,0.0,0.0,-0.0086108865216374,60.0,21.23116683959961,0.0,-7.029250070900164e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70050048828125,0.0,0.0,0.0001004169826046,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69451904296875,0.0,0.0,0.0001057445406331,299.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966857910156,0.0,0.0,7.810272654751316e-05,298.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69744873046875,0.0,0.0,0.0001057443296303,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0005015999777242,285.812255859375,294.1499938964844,296.82769775390625,293.7704467773437,297.3265686035156,297.07452392578125,284.0635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700438870117,1.4057011554768906e-08,0.0010700298007577,-0.0358633622527122,0.0,0.0,0.0,-0.0117813711985945,60.0,21.16926002502441,0.0,-7.806909962937425e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70050048828125,0.0,0.0,0.0001004169826046,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69451904296875,0.0,0.0,0.0001057445406331,299.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966857910156,0.0,0.0,7.810272654751316e-05,298.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69744873046875,0.0,0.0,0.0001057443296303,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0005015999777242,285.812255859375,294.1499938964844,296.82769775390625,293.7704467773437,297.3265686035156,297.07452392578125,284.0635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700438870117,1.4057011554768906e-08,0.0010700298007577,-0.0358633622527122,0.0,0.0,0.0,-0.0117813711985945,60.0,21.16926002502441,0.0,-7.806909962937425e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927795410156,0.0,0.0,0.0001062079754774,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868591308594,0.0,0.0,0.0001118427608162,299.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889953613281,0.0,0.0,8.260685717687011e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68975830078125,0.0,0.0,0.0001118425425374,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6911315917969,0.0,0.0,0.0005305270315147,285.7990417480469,294.1499938964844,296.7008972167969,293.7864685058594,297.3153381347656,296.8966369628906,284.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317600728943,2.1273393713272533e-08,0.0011317387688905,-0.0547156445682048,0.0,0.0,0.0,-0.0153588540852069,60.0,21.58070182800293,0.0,-8.733285028483807e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927795410156,0.0,0.0,0.0001062079754774,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868591308594,0.0,0.0,0.0001118427608162,299.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889953613281,0.0,0.0,8.260685717687011e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68975830078125,0.0,0.0,0.0001118425425374,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6911315917969,0.0,0.0,0.0005305270315147,285.7990417480469,294.1499938964844,296.7008972167969,293.7864685058594,297.3153381347656,296.8966369628906,284.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317600728943,2.1273393713272533e-08,0.0011317387688905,-0.0547156445682048,0.0,0.0,0.0,-0.0153588540852069,60.0,21.58070182800293,0.0,-8.733285028483807e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68475341796875,0.0,0.0,0.0001051031940733,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67889404296875,0.0,0.0,0.0001106793497456,299.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810302734375,0.0,0.0,8.174756658263505e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817626953125,0.0,0.0,0.0001106791387428,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6831359863281,0.0,0.0,0.0005250084795989,285.7854919433594,294.1499938964844,296.57452392578125,293.8011779785156,297.3015441894531,296.7333679199219,284.15740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200164444744,1.989639386579256e-08,0.0011199965374544,-0.0511221140623092,0.0,0.0,0.0,-0.014676378108561,60.0,21.62889671325684,0.0,-8.55251087727993e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68475341796875,0.0,0.0,0.0001051031940733,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67889404296875,0.0,0.0,0.0001106793497456,299.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810302734375,0.0,0.0,8.174756658263505e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817626953125,0.0,0.0,0.0001106791387428,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6831359863281,0.0,0.0,0.0005250084795989,285.7854919433594,294.1499938964844,296.57452392578125,293.8011779785156,297.3015441894531,296.7333679199219,284.15740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200164444744,1.989639386579256e-08,0.0011199965374544,-0.0511221140623092,0.0,0.0,0.0,-0.014676378108561,60.0,21.62889671325684,0.0,-8.55251087727993e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6769714355469,0.0,0.0,9.887080523185432e-05,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67120361328125,0.0,0.0,0.0001041163050103,299.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733093261719,0.0,0.0,7.690010534133762e-05,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6740417480469,0.0,0.0,0.0001041161085595,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753845214844,0.0,0.0,0.0004938766942359,285.77252197265625,294.1499938964844,296.4494934082031,293.8143005371094,297.28619384765625,296.6238098144531,284.20098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536044137552,1.2129699911156422e-08,0.0010535923065617,-0.0308211669325828,0.0,0.0,0.0,-0.0108261350542306,60.0,20.85844612121582,0.0,-7.568268500790509e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6769714355469,0.0,0.0,9.887080523185432e-05,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67120361328125,0.0,0.0,0.0001041163050103,299.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733093261719,0.0,0.0,7.690010534133762e-05,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6740417480469,0.0,0.0,0.0001041161085595,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753845214844,0.0,0.0,0.0004938766942359,285.77252197265625,294.1499938964844,296.4494934082031,293.8143005371094,297.28619384765625,296.6238098144531,284.20098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536044137552,1.2129699911156422e-08,0.0010535923065617,-0.0308211669325828,0.0,0.0,0.0,-0.0108261350542306,60.0,20.85844612121582,0.0,-7.568268500790509e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732482910156,0.0,0.0,9.603951912140474e-05,298.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6675109863281,0.0,0.0,0.000101134799479,299.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695861816406,0.0,0.0,7.469797128578648e-05,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703186035156,0.0,0.0,0.0001011346103041,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.671630859375,0.0,0.0,0.0004797339497599,285.7663269042969,294.1499938964844,296.38775634765625,293.8201904296875,297.27813720703125,296.5845947265625,284.2220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234249057248,8.601584333689516e-09,0.0010234164074063,-0.0215853415429592,0.0,0.0,0.0,-0.0090770600363612,60.0,20.331687927246094,0.0,-7.14100920617966e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695556640625,0.0,0.0,9.467860218137504e-05,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6638488769531,0.0,0.0,9.9701683211606e-05,299.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659240722656,0.0,0.0,7.363947224803269e-05,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6666259765625,0.0,0.0,9.970149403670804e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66796875,0.0,0.0,0.0004729359934572,285.7601928710937,294.1499938964844,296.3266906738281,293.8255920410156,297.2698059082031,296.5510559082031,284.2426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089123388752,6.9057208840206386e-09,0.0010089053539559,-0.0171438716351985,0.0,0.0,0.0,-0.0082362992689013,60.0,19.863264083862305,0.0,-6.940051378023784e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.662109375,0.0,0.0,9.607635001884772e-05,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.656494140625,0.0,0.0,0.0001011735730571,299.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585388183594,0.0,0.0,7.47266094549559e-05,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65924072265625,0.0,0.0,0.0001011733911582,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605529785156,0.0,0.0,0.0004799180023837,285.7479858398437,294.1499938964844,296.2069702148437,293.8348999023437,297.25177001953125,296.47369384765625,284.2825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237914975732,8.647187854649019e-09,0.0010237828828394,-0.0217047855257987,0.0,0.0,0.0,-0.0090995505452156,60.0,19.37052345275879,0.0,-7.146455516249264e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.662109375,0.0,0.0,9.607635001884772e-05,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.656494140625,0.0,0.0,0.0001011735730571,299.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585388183594,0.0,0.0,7.47266094549559e-05,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65924072265625,0.0,0.0,0.0001011733911582,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605529785156,0.0,0.0,0.0004799180023837,285.7479858398437,294.1499938964844,296.2069702148437,293.8348999023437,297.25177001953125,296.47369384765625,284.2825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237914975732,8.647187854649019e-09,0.0010237828828394,-0.0217047855257987,0.0,0.0,0.0,-0.0090995505452156,60.0,19.37052345275879,0.0,-7.146455516249264e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542663574219,0.0,0.0,0.0001022490760078,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487121582031,0.0,0.0,0.0001076737753464,299.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507263183594,0.0,0.0,7.952764281071723e-05,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65142822265625,0.0,0.0,0.0001076735861715,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527404785156,0.0,0.0,0.0005107518518343,285.7352294921875,294.1499938964844,296.0912780761719,293.842041015625,297.2308349609375,296.3304748535156,284.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089554047212,1.63388218510363e-08,0.0010895377490669,-0.0418294370174407,0.0,0.0,0.0,-0.0129125444218516,60.0,19.61899948120117,0.0,-8.09422360248391e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542663574219,0.0,0.0,0.0001022490760078,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487121582031,0.0,0.0,0.0001076737753464,299.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507263183594,0.0,0.0,7.952764281071723e-05,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65142822265625,0.0,0.0,0.0001076735861715,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527404785156,0.0,0.0,0.0005107518518343,285.7352294921875,294.1499938964844,296.0912780761719,293.842041015625,297.2308349609375,296.3304748535156,284.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089554047212,1.63388218510363e-08,0.0010895377490669,-0.0418294370174407,0.0,0.0,0.0,-0.0129125444218516,60.0,19.61899948120117,0.0,-8.09422360248391e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6457824707031,0.0,0.0,0.0001090871082851,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64031982421875,0.0,0.0,0.0001148745868704,299.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6423034667969,0.0,0.0,8.484614954795688e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430053710937,0.0,0.0,0.0001148743831436,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6442565917969,0.0,0.0,0.0005449090967886,285.7215270996094,294.1499938964844,295.9804382324219,293.846923828125,297.2064819335937,296.1441345214844,284.3570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011624239850789,2.48601992325348e-08,0.0011623990722,-0.0640658885240554,0.0,0.0,0.0,-0.017136937007308,60.0,20.28305053710937,0.0,-9.213017193587802e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6457824707031,0.0,0.0,0.0001090871082851,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64031982421875,0.0,0.0,0.0001148745868704,299.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6423034667969,0.0,0.0,8.484614954795688e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430053710937,0.0,0.0,0.0001148743831436,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6442565917969,0.0,0.0,0.0005449090967886,285.7215270996094,294.1499938964844,295.9804382324219,293.846923828125,297.2064819335937,296.1441345214844,284.3570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011624239850789,2.48601992325348e-08,0.0011623990722,-0.0640658885240554,0.0,0.0,0.0,-0.017136937007308,60.0,20.28305053710937,0.0,-9.213017193587802e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.636962890625,0.0,0.0,0.0001103358736145,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.631591796875,0.0,0.0,0.0001161895925179,299.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.633544921875,0.0,0.0,8.581740985391662e-05,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6342163085937,0.0,0.0,0.000116189388791,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6354675292969,0.0,0.0,0.000551146978978,285.7074279785156,294.1499938964844,295.8753967285156,293.8494873046875,297.1795654296875,295.990478515625,284.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011757622705772,2.6416300258347292e-08,0.0011757358442991,-0.0681174024939537,0.0,0.0,0.0,-0.0179085172712802,60.0,20.65409469604492,0.0,-9.42512272672502e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.636962890625,0.0,0.0,0.0001103358736145,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.631591796875,0.0,0.0,0.0001161895925179,299.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.633544921875,0.0,0.0,8.581740985391662e-05,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6342163085937,0.0,0.0,0.000116189388791,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6354675292969,0.0,0.0,0.000551146978978,285.7074279785156,294.1499938964844,295.8753967285156,293.8494873046875,297.1795654296875,295.990478515625,284.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011757622705772,2.6416300258347292e-08,0.0011757358442991,-0.0681174024939537,0.0,0.0,0.0,-0.0179085172712802,60.0,20.65409469604492,0.0,-9.42512272672502e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63262939453125,0.0,0.0,0.0001077266206266,298.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272888183594,0.0,0.0,0.0001134419144364,299.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6292419433594,0.0,0.0,8.378797065233812e-05,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6299133300781,0.0,0.0,0.0001134417107095,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63116455078125,0.0,0.0,0.0005381132941693,285.7005310058594,294.1499938964844,295.8253479003906,293.849853515625,297.16583251953125,295.9317321777344,284.4087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479589156806,2.3164385964946632e-08,0.0011479357490316,-0.0596470423042774,0.0,0.0,0.0,-0.016296437010169,60.0,20.508197784423828,0.0,-8.98460328357942e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62841796875,0.0,0.0,0.0001047037294483,298.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62310791015625,0.0,0.0,0.0001102586393244,299.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62506103515625,0.0,0.0,8.143681043293327e-05,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257019042969,0.0,0.0,0.0001102584428736,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.626953125,0.0,0.0,0.0005230134702287,285.69384765625,294.1499938964844,295.77703857421875,293.8496398925781,297.1521301269531,295.8839416503906,284.4251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157490080222,1.9397127459797048e-08,0.0011157295666635,-0.0498187094926834,0.0,0.0,0.0,-0.0144288809970021,60.0,20.19900131225586,0.0,-8.487433689197132e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6203308105469,0.0,0.0,9.909308573696762e-05,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150817871094,0.0,0.0,0.0001043503216351,299.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61700439453125,0.0,0.0,7.707293843850493e-05,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6176452636719,0.0,0.0,0.0001043501397361,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.618896484375,0.0,0.0,0.0004949873546138,285.6810913085937,294.1499938964844,295.68621826171875,293.84735107421875,297.1248779296875,295.8088073730469,284.4570617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559560032561,1.2405314997465666e-08,0.001055943663232,-0.0315423756837844,0.0,0.0,0.0,-0.0109627423807978,60.0,19.3542537689209,0.0,-7.602168494713625e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6203308105469,0.0,0.0,9.909308573696762e-05,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150817871094,0.0,0.0,0.0001043503216351,299.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61700439453125,0.0,0.0,7.707293843850493e-05,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6176452636719,0.0,0.0,0.0001043501397361,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.618896484375,0.0,0.0,0.0004949873546138,285.6810913085937,294.1499938964844,295.68621826171875,293.84735107421875,297.1248779296875,295.8088073730469,284.4570617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559560032561,1.2405314997465666e-08,0.001055943663232,-0.0315423756837844,0.0,0.0,0.0,-0.0109627423807978,60.0,19.3542537689209,0.0,-7.602168494713625e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6125793457031,0.0,0.0,9.570206748321652e-05,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073913574219,0.0,0.0,0.0001007793980534,299.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092834472656,0.0,0.0,7.443545473506674e-05,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60992431640625,0.0,0.0,0.0001007792234304,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61114501953125,0.0,0.0,0.0004780486633535,285.6689453125,294.1499938964844,295.6038818359375,293.8425598144531,297.09771728515625,295.7528381347656,284.4876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198117233812,8.179714683365091e-09,0.0010198034578934,-0.0204805731773376,0.0,0.0,0.0,-0.0088678942993283,60.0,18.58530807495117,0.0,-7.090751097393877e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
