time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042600,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6125793457031,0.0,0.0,9.570206748321652e-05,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073913574219,0.0,0.0,0.0001007793980534,299.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092834472656,0.0,0.0,7.443545473506674e-05,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60992431640625,0.0,0.0,0.0001007792234304,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61114501953125,0.0,0.0,0.0004780486633535,285.6689453125,294.1499938964844,295.6038818359375,293.8425598144531,297.09771728515625,295.7528381347656,284.4876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198117233812,8.179714683365091e-09,0.0010198034578934,-0.0204805731773376,0.0,0.0,0.0,-0.0088678942993283,60.0,18.58530807495117,0.0,-7.090751097393877e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6049499511719,0.0,0.0,9.455247345613316e-05,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.599853515625,0.0,0.0,9.956880239769816e-05,299.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6017150878906,0.0,0.0,7.354131230385974e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60235595703125,0.0,0.0,9.956863505067304e-05,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6035461425781,0.0,0.0,0.0004723062447737,285.6570739746094,294.1499938964844,295.5308532714844,293.8352966308594,297.0702209472656,295.7043762207031,284.51715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075538884848,6.747112646365849e-09,0.0010075471363961,-0.0167284216731786,0.0,0.0,0.0,-0.0081576602533459,60.0,18.068998336791992,0.0,-6.921403183923759e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6049499511719,0.0,0.0,9.455247345613316e-05,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.599853515625,0.0,0.0,9.956880239769816e-05,299.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6017150878906,0.0,0.0,7.354131230385974e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60235595703125,0.0,0.0,9.956863505067304e-05,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6035461425781,0.0,0.0,0.0004723062447737,285.6570739746094,294.1499938964844,295.5308532714844,293.8352966308594,297.0702209472656,295.7043762207031,284.51715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075538884848,6.747112646365849e-09,0.0010075471363961,-0.0167284216731786,0.0,0.0,0.0,-0.0081576602533459,60.0,18.068998336791992,0.0,-6.921403183923759e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5973815917969,0.0,0.0,9.471215162193404e-05,298.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,9.973694977816194e-05,299.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941467285156,0.0,0.0,7.366550562437624e-05,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59478759765625,0.0,0.0,9.973678243113682e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5959777832031,0.0,0.0,0.0004731039516627,285.6453552246094,294.1499938964844,295.46807861328125,293.82550048828125,297.0420837402344,295.6531677246094,284.54541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092501761391,6.9459220597423155e-09,0.0010092433076351,-0.0172491762787103,0.0,0.0,0.0,-0.0082561988383531,60.0,17.811599731445312,0.0,-6.944782882101208e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5973815917969,0.0,0.0,9.471215162193404e-05,298.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,9.973694977816194e-05,299.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941467285156,0.0,0.0,7.366550562437624e-05,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59478759765625,0.0,0.0,9.973678243113682e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5959777832031,0.0,0.0,0.0004731039516627,285.6453552246094,294.1499938964844,295.46807861328125,293.82550048828125,297.0420837402344,295.6531677246094,284.54541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092501761391,6.9459220597423155e-09,0.0010092433076351,-0.0172491762787103,0.0,0.0,0.0,-0.0082561988383531,60.0,17.811599731445312,0.0,-6.944782882101208e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59356689453125,0.0,0.0,9.506617789156736e-05,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885314941406,0.0,0.0,0.0001001097480184,299.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903625488281,0.0,0.0,7.39408569643274e-05,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59100341796875,0.0,0.0,0.0001001095879473,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921630859375,0.0,0.0,0.0004748723586089,285.6394958496094,294.1499938964844,295.4407958984375,293.81964111328125,297.0277099609375,295.624755859375,284.55914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130209848284,7.386966149880436e-09,0.0010130135342478,-0.0184043757617473,0.0,0.0,0.0,-0.008474837988615,60.0,17.74408531188965,0.0,-6.996788215474228e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897216796875,0.0,0.0,9.547863010084257e-05,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5847473144531,0.0,0.0,0.0001005440863082,299.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865478515625,0.0,0.0,7.426165393553674e-05,298.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5871887207031,0.0,0.0,0.0001005439189611,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883483886719,0.0,0.0,0.0004769326769746,285.6336364746094,294.1499938964844,295.4164123535156,293.8131408691406,297.0132141113281,295.5950012207031,284.5726013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174157796427,7.900820442330314e-09,0.0010174078634008,-0.0197501890361309,0.0,0.0,0.0,-0.0087295789271593,60.0,17.699840545654297,0.0,-7.057623463424535e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820617675781,0.0,0.0,9.618135663913564e-05,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771484375,0.0,0.0,0.0001012840875773,299.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57891845703125,0.0,0.0,7.480820931959897e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795593261719,0.0,0.0,0.0001012839202303,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5806884765625,0.0,0.0,0.0004804429481737,285.6219177246094,294.1499938964844,295.3767395019531,293.798095703125,296.98388671875,295.5352478027344,284.59881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249040788039,8.776284587952432e-09,0.0010248952312394,-0.0220428295433521,0.0,0.0,0.0,-0.0091635920107364,60.0,17.635671615600586,0.0,-7.161875714700727e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820617675781,0.0,0.0,9.618135663913564e-05,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771484375,0.0,0.0,0.0001012840875773,299.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57891845703125,0.0,0.0,7.480820931959897e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795593261719,0.0,0.0,0.0001012839202303,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5806884765625,0.0,0.0,0.0004804429481737,285.6219177246094,294.1499938964844,295.3767395019531,293.798095703125,296.98388671875,295.5352478027344,284.59881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249040788039,8.776284587952432e-09,0.0010248952312394,-0.0220428295433521,0.0,0.0,0.0,-0.0091635920107364,60.0,17.635671615600586,0.0,-7.161875714700727e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57440185546875,0.0,0.0,9.645280078984796e-05,298.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56951904296875,0.0,0.0,0.0001015699235722,299.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712890625,0.0,0.0,7.501932850573212e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718994140625,0.0,0.0,0.0001015697635011,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5730285644531,0.0,0.0,0.0004817988956347,285.6102600097656,294.1499938964844,295.3500061035156,293.7802734375,296.95440673828125,295.4812316894531,284.62408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277960682287,9.114359933448668e-09,0.0010277869878336,-0.0229280833154916,0.0,0.0,0.0,-0.0093311946839094,60.0,17.554044723510742,0.0,-7.202338991874059e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57440185546875,0.0,0.0,9.645280078984796e-05,298.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56951904296875,0.0,0.0,0.0001015699235722,299.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712890625,0.0,0.0,7.501932850573212e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718994140625,0.0,0.0,0.0001015697635011,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5730285644531,0.0,0.0,0.0004817988956347,285.6102600097656,294.1499938964844,295.3500061035156,293.7802734375,296.95440673828125,295.4812316894531,284.62408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277960682287,9.114359933448668e-09,0.0010277869878336,-0.0229280833154916,0.0,0.0,0.0,-0.0093311946839094,60.0,17.554044723510742,0.0,-7.202338991874059e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667419433594,0.0,0.0,9.63899292401038e-05,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5619506835937,0.0,0.0,0.0001015037050819,299.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,7.497041951864958e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643005371094,0.0,0.0,0.0001015035522868,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653991699219,0.0,0.0,0.000481484865304,285.5987243652344,294.1499938964844,295.3302917480469,293.7613220214844,296.925048828125,295.4368591308594,284.64849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271259816363,9.03586538925083e-09,0.0010271169012412,-0.0227225460112094,0.0,0.0,0.0,-0.0092922868207097,60.0,17.42898178100586,0.0,-7.192933537680801e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667419433594,0.0,0.0,9.63899292401038e-05,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5619506835937,0.0,0.0,0.0001015037050819,299.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,7.497041951864958e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643005371094,0.0,0.0,0.0001015035522868,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653991699219,0.0,0.0,0.000481484865304,285.5987243652344,294.1499938964844,295.3302917480469,293.7613220214844,296.925048828125,295.4368591308594,284.64849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271259816363,9.03586538925083e-09,0.0010271169012412,-0.0227225460112094,0.0,0.0,0.0,-0.0092922868207097,60.0,17.42898178100586,0.0,-7.192933537680801e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55914306640625,0.0,0.0,9.627248073229566e-05,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5544128417969,0.0,0.0,0.0001013800210785,299.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5561218261719,0.0,0.0,7.48790698708035e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567321777344,0.0,0.0,0.0001013798682834,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578308105469,0.0,0.0,0.0004808982193935,285.5873413085937,294.1499938964844,295.3111267089844,293.7428894042969,296.8959655761719,295.4012145996094,284.6719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258727706968,8.889369240705491e-09,0.0010258639231324,-0.0223389472812414,0.0,0.0,0.0,-0.009219660423696,60.0,17.284759521484375,-0.0,-7.175397342962242e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55914306640625,0.0,0.0,9.627248073229566e-05,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5544128417969,0.0,0.0,0.0001013800210785,299.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5561218261719,0.0,0.0,7.48790698708035e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567321777344,0.0,0.0,0.0001013798682834,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578308105469,0.0,0.0,0.0004808982193935,285.5873413085937,294.1499938964844,295.3111267089844,293.7428894042969,296.8959655761719,295.4012145996094,284.6719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258727706968,8.889369240705491e-09,0.0010258639231324,-0.0223389472812414,0.0,0.0,0.0,-0.009219660423696,60.0,17.284759521484375,-0.0,-7.175397342962242e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55535888671875,0.0,0.0,9.62013509706594e-05,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506591796875,0.0,0.0,0.0001013051150948,299.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523681640625,0.0,0.0,7.482374348910525e-05,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5529479980469,0.0,0.0,0.0001013049622997,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540466308594,0.0,0.0,0.0004805429198313,285.58172607421875,294.1499938964844,295.3017578125,293.7338562011719,296.8814697265625,295.3854675292969,284.6834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251139756292,8.800662421037941e-09,0.0010251051280647,-0.0221066642552614,0.0,0.0,0.0,-0.0091756843030452,60.0,17.210765838623047,-0.0,-7.16478965046008e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516052246094,0.0,0.0,9.611900168238208e-05,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54693603515625,0.0,0.0,0.000101218392956,299.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5486145019531,0.0,0.0,7.475968595826998e-05,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491943359375,0.0,0.0,0.0001012182401609,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55029296875,0.0,0.0,0.0004801315953955,285.5761108398437,294.1499938964844,295.2925109863281,293.7249450683594,296.8670654296875,295.37091064453125,284.6947631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242358548566,8.69797922575799e-09,0.0010242272401228,-0.0218377783894538,0.0,0.0,0.0,-0.0091247800737619,60.0,17.1363525390625,-0.0,-7.152519998498974e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54412841796875,0.0,0.0,9.592980495654048e-05,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394897460937,0.0,0.0,0.0001010191626846,299.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411682128906,0.0,0.0,7.461252971552312e-05,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.541748046875,0.0,0.0,0.0001010190098895,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428466796875,0.0,0.0,0.0004791865940205,285.5650329589844,294.1499938964844,295.2743530273437,293.7074890136719,296.8384704589844,295.34490966796875,284.7167358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222187265753,8.462093248340352e-09,0.0010222103446722,-0.0212200693786144,0.0,0.0,0.0,-0.0090078422799706,60.0,16.987632751464844,-0.0,-7.124373269107309e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54412841796875,0.0,0.0,9.592980495654048e-05,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394897460937,0.0,0.0,0.0001010191626846,299.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411682128906,0.0,0.0,7.461252971552312e-05,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.541748046875,0.0,0.0,0.0001010190098895,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428466796875,0.0,0.0,0.0004791865940205,285.5650329589844,294.1499938964844,295.2743530273437,293.7074890136719,296.8384704589844,295.34490966796875,284.7167358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222187265753,8.462093248340352e-09,0.0010222103446722,-0.0212200693786144,0.0,0.0,0.0,-0.0090078422799706,60.0,16.987632751464844,-0.0,-7.124373269107309e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367126464844,0.0,0.0,9.571971168043092e-05,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321350097656,0.0,0.0,0.0001007979153655,299.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338134765625,0.0,0.0,7.444911898346618e-05,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53436279296875,0.0,0.0,0.0001007977625704,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354309082031,0.0,0.0,0.0004781371681019,285.5541076660156,294.1499938964844,295.25665283203125,293.6904602050781,296.8100891113281,295.3217163085937,284.7380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199792450293,8.200168544192366e-09,0.0010199709795415,-0.0205341465771198,0.0,0.0,0.0,-0.0088779963552951,60.0,16.839845657348633,-0.0,-7.093184706263855e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367126464844,0.0,0.0,9.571971168043092e-05,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321350097656,0.0,0.0,0.0001007979153655,299.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338134765625,0.0,0.0,7.444911898346618e-05,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53436279296875,0.0,0.0,0.0001007977625704,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354309082031,0.0,0.0,0.0004781371681019,285.5541076660156,294.1499938964844,295.25665283203125,293.6904602050781,296.8100891113281,295.3217163085937,284.7380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199792450293,8.200168544192366e-09,0.0010199709795415,-0.0205341465771198,0.0,0.0,0.0,-0.0088779963552951,60.0,16.839845657348633,-0.0,-7.093184706263855e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52935791015625,0.0,0.0,9.549230162519962e-05,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248718261719,0.0,0.0,0.0001005584344966,299.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264892578125,0.0,0.0,7.427223317790776e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270690917969,0.0,0.0,0.0001005582889774,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281066894531,0.0,0.0,0.0004770012455992,285.5433654785156,294.1499938964844,295.2393798828125,293.6737976074219,296.7820129394531,295.30084228515625,284.7587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017554430291,7.916666433516184e-09,0.0010175465140491,-0.0197916850447654,0.0,0.0,0.0,-0.0087374504655599,60.0,16.694292068481445,-0.0,-7.059503559503355e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52935791015625,0.0,0.0,9.549230162519962e-05,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248718261719,0.0,0.0,0.0001005584344966,299.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264892578125,0.0,0.0,7.427223317790776e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270690917969,0.0,0.0,0.0001005582889774,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281066894531,0.0,0.0,0.0004770012455992,285.5433654785156,294.1499938964844,295.2393798828125,293.6737976074219,296.7820129394531,295.30084228515625,284.7587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017554430291,7.916666433516184e-09,0.0010175465140491,-0.0197916850447654,0.0,0.0,0.0,-0.0087374504655599,60.0,16.694292068481445,-0.0,-7.059503559503355e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220947265625,0.0,0.0,9.525861241854729e-05,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5176696777344,0.0,0.0,0.0001003123397822,299.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.519287109375,0.0,0.0,7.409047248074785e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51983642578125,0.0,0.0,0.000100312194263,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5208740234375,0.0,0.0,0.0004758339491672,285.5328063964844,294.1499938964844,295.2224426269531,293.65753173828125,296.75421142578125,295.2816162109375,284.7787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150630259886,7.625348352746641e-09,0.0010150554589927,-0.0190287213772535,0.0,0.0,0.0,-0.0085930321365594,60.0,16.55167579650879,-0.0,-7.024977577430036e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220947265625,0.0,0.0,9.525861241854729e-05,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5176696777344,0.0,0.0,0.0001003123397822,299.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.519287109375,0.0,0.0,7.409047248074785e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51983642578125,0.0,0.0,0.000100312194263,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5208740234375,0.0,0.0,0.0004758339491672,285.5328063964844,294.1499938964844,295.2224426269531,293.65753173828125,296.75421142578125,295.2816162109375,284.7787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150630259886,7.625348352746641e-09,0.0010150554589927,-0.0190287213772535,0.0,0.0,0.0,-0.0085930321365594,60.0,16.55167579650879,-0.0,-7.024977577430036e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184936523437,0.0,0.0,9.514060366200285e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140991210937,0.0,0.0,0.0001001880664261,299.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51568603515625,0.0,0.0,7.399868627544492e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162658691406,0.0,0.0,0.000100187920907,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51727294921875,0.0,0.0,0.0004752444801852,285.527587890625,294.1499938964844,295.214111328125,293.6495056152344,296.7403869628906,295.2724914550781,284.7886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138051584362,7.47823758473487e-09,0.0010137977078557,-0.0186434257775545,0.0,0.0,0.0,-0.0085201039910316,60.0,16.481475830078125,-0.0,-7.007574254203065e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149230957031,0.0,0.0,9.50249086599797e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105285644531,0.0,0.0,0.0001000662305159,299.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121459960937,0.0,0.0,7.39086972316727e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126953125,0.0,0.0,0.0001000660849967,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137023925781,0.0,0.0,0.0004746665654238,285.5223999023437,294.1499938964844,295.2058410644531,293.6415405273437,296.7266540527344,295.2636413574219,284.7983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125716216862,7.334009843873446e-09,0.0010125642875209,-0.0182656720280647,0.0,0.0,0.0,-0.0084486035630106,60.0,16.41238784790039,-0.0,-6.99053330777133e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5078125,0.0,0.0,9.480419248575343e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035095214844,0.0,0.0,9.983380004996434e-05,299.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50506591796875,0.0,0.0,7.373702101176605e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.505615234375,0.0,0.0,9.983366180676968e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066223144531,0.0,0.0,0.0004735641123261,285.5121765136719,294.1499938964844,295.1895751953125,293.6258850097656,296.6993713378906,295.2466735839844,284.8172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102184023708,7.058866824394272e-09,0.0010102114174515,-0.0175450108945369,0.0,0.0,0.0,-0.0083122020587325,60.0,16.27840805053711,-0.0,-6.95808211048643e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5078125,0.0,0.0,9.480419248575343e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035095214844,0.0,0.0,9.983380004996434e-05,299.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50506591796875,0.0,0.0,7.373702101176605e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.505615234375,0.0,0.0,9.983366180676968e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066223144531,0.0,0.0,0.0004735641123261,285.5121765136719,294.1499938964844,295.1895751953125,293.6258850097656,296.6993713378906,295.2466735839844,284.8172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102184023708,7.058866824394272e-09,0.0010102114174515,-0.0175450108945369,0.0,0.0,0.0,-0.0083122020587325,60.0,16.27840805053711,-0.0,-6.95808211048643e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50079345703125,0.0,0.0,9.459602006245404e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,9.9614575447049e-05,299.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980773925781,0.0,0.0,7.357510185102001e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986267089844,0.0,0.0,9.961443720385432e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996032714844,0.0,0.0,0.0004725242615677,285.5021057128906,294.1499938964844,295.17352294921875,293.6104431152344,296.6723327636719,295.2304077148437,284.8357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079985950142,6.7993468633176235e-09,0.0010079917265102,-0.0168652441352605,0.0,0.0,0.0,-0.0081835445016622,60.0,16.14910316467285,-0.0,-6.927542273160725e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50079345703125,0.0,0.0,9.459602006245404e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,9.9614575447049e-05,299.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980773925781,0.0,0.0,7.357510185102001e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986267089844,0.0,0.0,9.961443720385432e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996032714844,0.0,0.0,0.0004725242615677,285.5021057128906,294.1499938964844,295.17352294921875,293.6104431152344,296.6723327636719,295.2304077148437,284.8357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079985950142,6.7993468633176235e-09,0.0010079917265102,-0.0168652441352605,0.0,0.0,0.0,-0.0081835445016622,60.0,16.14910316467285,-0.0,-6.927542273160725e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938659667969,0.0,0.0,9.441431029699744e-05,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896545410156,0.0,0.0,9.942322503775358e-05,299.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911804199219,0.0,0.0,7.34337663743645e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.49169921875,0.0,0.0,9.942308679455893e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927062988281,0.0,0.0,0.0004716166295111,285.4922180175781,294.1499938964844,295.15771484375,293.59521484375,296.6455383300781,295.2147827148437,284.8537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006061444059,6.5728111842133785e-09,0.0010060549248009,-0.0162718575447797,0.0,0.0,0.0,-0.0080712428316473,60.0,16.02649688720703,-0.0,-6.900938842591131e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938659667969,0.0,0.0,9.441431029699744e-05,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896545410156,0.0,0.0,9.942322503775358e-05,299.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911804199219,0.0,0.0,7.34337663743645e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.49169921875,0.0,0.0,9.942308679455893e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927062988281,0.0,0.0,0.0004716166295111,285.4922180175781,294.1499938964844,295.15771484375,293.59521484375,296.6455383300781,295.2147827148437,284.8537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006061444059,6.5728111842133785e-09,0.0010060549248009,-0.0162718575447797,0.0,0.0,0.0,-0.0080712428316473,60.0,16.02649688720703,-0.0,-6.900938842591131e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870300292969,0.0,0.0,9.42564001888968e-05,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828491210937,0.0,0.0,9.925693302648142e-05,299.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843444824219,0.0,0.0,7.331094093387946e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848937988281,0.0,0.0,9.925679478328676e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858703613281,0.0,0.0,0.000470827857498,285.4825134277344,294.1499938964844,295.14208984375,293.5802001953125,296.6189880371094,295.1995544433594,284.87139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043773800134,6.375924677115563e-09,0.0010043709771707,-0.0157561171799898,0.0,0.0,0.0,-0.0079736355692148,60.0,15.909976959228516,-0.0,-6.877858993448174e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870300292969,0.0,0.0,9.42564001888968e-05,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828491210937,0.0,0.0,9.925693302648142e-05,299.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843444824219,0.0,0.0,7.331094093387946e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848937988281,0.0,0.0,9.925679478328676e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858703613281,0.0,0.0,0.000470827857498,285.4825134277344,294.1499938964844,295.14208984375,293.5802001953125,296.6189880371094,295.1995544433594,284.87139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043773800134,6.375924677115563e-09,0.0010043709771707,-0.0157561171799898,0.0,0.0,0.0,-0.0079736355692148,60.0,15.909976959228516,-0.0,-6.877858993448174e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4836120605469,0.0,0.0,9.419007983524352e-05,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794616699219,0.0,0.0,9.918709110934289e-05,299.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4809875488281,0.0,0.0,7.32593543943949e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48150634765625,0.0,0.0,9.91869528661482e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48248291015625,0.0,0.0,0.0004704965976998,285.47772216796875,294.1499938964844,295.13433837890625,293.5727233886719,296.6058044433594,295.19207763671875,284.8800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036707390099,6.293229937170963e-09,0.0010036644525825,-0.0155394962057471,0.0,0.0,0.0,-0.0079326424747705,60.0,15.85458278656006,-0.0,-6.86817642758797e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4802551269531,0.0,0.0,9.413116640644148e-05,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47613525390625,0.0,0.0,9.912504901876672e-05,299.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776306152344,0.0,0.0,7.321353041334078e-05,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781494140625,0.0,0.0,9.912491077557206e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4790954589844,0.0,0.0,0.00047020232887,285.47296142578125,294.1499938964844,295.1266174316406,293.5653076171875,296.5927124023437,295.1846618652344,284.8885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003042445518,6.219759374204159e-09,0.001003036275506,-0.0153470374643802,0.0,0.0,0.0,-0.0078962203115224,60.0,15.80092716217041,-0.0,-6.859579571028007e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735717773437,0.0,0.0,9.40364334383048e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.469482421875,0.0,0.0,9.902528836391866e-05,299.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4709777832031,0.0,0.0,7.313984679058194e-05,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47149658203125,0.0,0.0,9.90251573966816e-05,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4724426269531,0.0,0.0,0.0004697291587945,285.4635925292969,294.1499938964844,295.1112365722656,293.5505065917969,296.5666198730469,295.169921875,284.9053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020312620326,6.101603222674612e-09,0.0010020252084359,-0.0150375198572874,0.0,0.0,0.0,-0.0078376419842243,60.0,15.698561668395996,-0.0,-6.845765909702095e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735717773437,0.0,0.0,9.40364334383048e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.469482421875,0.0,0.0,9.902528836391866e-05,299.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4709777832031,0.0,0.0,7.313984679058194e-05,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47149658203125,0.0,0.0,9.90251573966816e-05,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4724426269531,0.0,0.0,0.0004697291587945,285.4635925292969,294.1499938964844,295.1112365722656,293.5505065917969,296.5666198730469,295.169921875,284.9053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020312620326,6.101603222674612e-09,0.0010020252084359,-0.0150375198572874,0.0,0.0,0.0,-0.0078376419842243,60.0,15.698561668395996,-0.0,-6.845765909702095e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
