time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044940,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,9.397403482580556e-05,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46295166015625,0.0,0.0,9.895957191474736e-05,299.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46441650390625,0.0,0.0,7.309130887733772e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46490478515625,0.0,0.0,9.89594409475103e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,0.0004694174858741,285.4543762207031,294.1499938964844,295.095947265625,293.5357971191406,296.54071044921875,295.1552734375,284.9217224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013652499765,6.023731291548984e-09,0.0010013593127951,-0.0148335266858339,0.0,0.0,0.0,-0.0077990377321839,60.0,15.603312492370604,-0.0,-6.836669541598894e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,9.397403482580556e-05,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46295166015625,0.0,0.0,9.895957191474736e-05,299.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46441650390625,0.0,0.0,7.309130887733772e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46490478515625,0.0,0.0,9.89594409475103e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,0.0004694174858741,285.4543762207031,294.1499938964844,295.095947265625,293.5357971191406,296.54071044921875,295.1552734375,284.9217224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013652499765,6.023731291548984e-09,0.0010013593127951,-0.0148335266858339,0.0,0.0,0.0,-0.0077990377321839,60.0,15.603312492370604,-0.0,-6.836669541598894e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46044921875,0.0,0.0,9.394143853569405e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564819335937,0.0,0.0,9.892524394672364e-05,299.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579162597656,0.0,0.0,7.30659521650523e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584045410156,0.0,0.0,9.892511297948658e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593505859375,0.0,0.0,0.0004692547081504,285.4453430175781,294.1499938964844,295.0806884765625,293.5211181640625,296.5150451660156,295.1405639648437,284.9377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010168189182,5.982998985132326e-09,0.0010010108817368,-0.014726823195815,0.0,0.0,0.0,-0.0077788443304598,60.0,15.514716148376465,-0.0,-6.831913879068452e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46044921875,0.0,0.0,9.394143853569405e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564819335937,0.0,0.0,9.892524394672364e-05,299.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579162597656,0.0,0.0,7.30659521650523e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584045410156,0.0,0.0,9.892511297948658e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593505859375,0.0,0.0,0.0004692547081504,285.4453430175781,294.1499938964844,295.0806884765625,293.5211181640625,296.5150451660156,295.1405639648437,284.9377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010168189182,5.982998985132326e-09,0.0010010108817368,-0.014726823195815,0.0,0.0,0.0,-0.0077788443304598,60.0,15.514716148376465,-0.0,-6.831913879068452e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540100097656,0.0,0.0,9.393686195835473e-05,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501037597656,0.0,0.0,9.892041271086782e-05,299.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515075683594,0.0,0.0,7.306238694582134e-05,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519958496094,0.0,0.0,9.892028901958838e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4529113769531,0.0,0.0,0.0004692318616434,285.4364624023437,294.1499938964844,295.0654296875,293.50640869140625,296.4895324707031,295.12579345703125,284.9534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009669931605,5.977176531501982e-09,0.0010009610559791,-0.0147115709260106,0.0,0.0,0.0,-0.0077759576961398,60.0,15.432449340820312,-0.0,-6.83123388967033e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540100097656,0.0,0.0,9.393686195835473e-05,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501037597656,0.0,0.0,9.892041271086782e-05,299.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515075683594,0.0,0.0,7.306238694582134e-05,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519958496094,0.0,0.0,9.892028901958838e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4529113769531,0.0,0.0,0.0004692318616434,285.4364624023437,294.1499938964844,295.0654296875,293.50640869140625,296.4895324707031,295.12579345703125,284.9534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009669931605,5.977176531501982e-09,0.0010009610559791,-0.0147115709260106,0.0,0.0,0.0,-0.0077759576961398,60.0,15.432449340820312,-0.0,-6.83123388967033e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508361816406,0.0,0.0,9.394441440235823e-05,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469299316406,0.0,0.0,9.892836533254012e-05,299.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483642578125,0.0,0.0,7.306825864361599e-05,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488525390625,0.0,0.0,9.892824164126068e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4497375488281,0.0,0.0,0.0004692696093115,285.4320678710937,294.1499938964844,295.05780029296875,293.49908447265625,296.47686767578125,295.11834716796875,284.9612121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010474361479,5.986530382529054e-09,0.0010010413825511,-0.0147360740229487,0.0,0.0,0.0,-0.0077805966138839,60.0,15.393672943115234,-0.0,-6.832325993855194e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476623535156,0.0,0.0,9.39569144975394e-05,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437866210937,0.0,0.0,9.894152753986418e-05,299.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,7.307797204703093e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456787109375,0.0,0.0,9.894139657262711e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44659423828125,0.0,0.0,0.0004693320370279,285.427734375,294.1499938964844,295.0501403808594,293.49169921875,296.4642333984375,295.11083984375,284.9688415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011801496148,6.002041974539907e-09,0.0010011742124333,-0.0147767076268792,0.0,0.0,0.0,-0.0077882870100438,60.0,15.356159210205078,-0.0,-6.83413645674591e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44140625,0.0,0.0,9.399442933499812e-05,298.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375915527344,0.0,0.0,9.898102871375158e-05,299.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43896484375,0.0,0.0,7.31071486370638e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.439453125,0.0,0.0,9.898090502247214e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403381347656,0.0,0.0,0.000469519465696,285.419189453125,294.1499938964844,295.0347595214844,293.4768981933594,296.4390869140625,295.0957336425781,284.9839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015782900154,6.048669565217324e-09,0.0010015722364187,-0.0148988552391529,0.0,0.0,0.0,-0.0078113991767168,60.0,15.28424072265625,-0.0,-6.839582056272775e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44140625,0.0,0.0,9.399442933499812e-05,298.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375915527344,0.0,0.0,9.898102871375158e-05,299.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43896484375,0.0,0.0,7.31071486370638e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.439453125,0.0,0.0,9.898090502247214e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403381347656,0.0,0.0,0.000469519465696,285.419189453125,294.1499938964844,295.0347595214844,293.4768981933594,296.4390869140625,295.0957336425781,284.9839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015782900154,6.048669565217324e-09,0.0010015722364187,-0.0148988552391529,0.0,0.0,0.0,-0.0078113991767168,60.0,15.28424072265625,-0.0,-6.839582056272775e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43524169921875,0.0,0.0,9.404779120814057e-05,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43145751953125,0.0,0.0,9.903722093440592e-05,299.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,7.31486506992951e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43328857421875,0.0,0.0,9.903709724312648e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4341735839844,0.0,0.0,0.000469786056783,285.4107971191406,294.1499938964844,295.019287109375,293.4620056152344,296.4140930175781,295.0803527832031,284.998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100214604754,6.115049355770452e-09,0.0010021399939432,-0.0150727434083819,0.0,0.0,0.0,-0.0078443065285682,60.0,15.216742515563965,-0.0,-6.847337630233596e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43524169921875,0.0,0.0,9.404779120814057e-05,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43145751953125,0.0,0.0,9.903722093440592e-05,299.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,7.31486506992951e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43328857421875,0.0,0.0,9.903709724312648e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4341735839844,0.0,0.0,0.000469786056783,285.4107971191406,294.1499938964844,295.019287109375,293.4620056152344,296.4140930175781,295.0803527832031,284.998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100214604754,6.115049355770452e-09,0.0010021399939432,-0.0150727434083819,0.0,0.0,0.0,-0.0078443065285682,60.0,15.216742515563965,-0.0,-6.847337630233596e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291381835937,0.0,0.0,9.410945494892076e-05,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4254150390625,0.0,0.0,9.91021515801549e-05,299.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267578125,0.0,0.0,7.319660653593019e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42724609375,0.0,0.0,9.910202788887544e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281005859375,0.0,0.0,0.0004700941208284,285.402587890625,294.1499938964844,295.0036315917969,293.44696044921875,296.3892517089844,295.06475830078125,285.0133361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028021642938,6.191769319485729e-09,0.0010027959942817,-0.0152737172320485,0.0,0.0,0.0,-0.0078823408111929,60.0,15.152436256408691,-0.0,-6.85630610064436e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291381835937,0.0,0.0,9.410945494892076e-05,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4254150390625,0.0,0.0,9.91021515801549e-05,299.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267578125,0.0,0.0,7.319660653593019e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42724609375,0.0,0.0,9.910202788887544e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281005859375,0.0,0.0,0.0004700941208284,285.402587890625,294.1499938964844,295.0036315917969,293.44696044921875,296.3892517089844,295.06475830078125,285.0133361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028021642938,6.191769319485729e-09,0.0010027959942817,-0.0152737172320485,0.0,0.0,0.0,-0.0078823408111929,60.0,15.152436256408691,-0.0,-6.85630610064436e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231262207031,0.0,0.0,9.417518595000728e-05,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194641113281,0.0,0.0,9.9171360488981e-05,299.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207763671875,0.0,0.0,7.324772741412744e-05,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212646484375,0.0,0.0,9.917124407365918e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0004704224702436,285.3945007324219,294.1499938964844,294.9878234863281,293.4317321777344,296.36456298828125,295.0489501953125,285.02764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035017039626,6.273554120639346e-09,0.0010034954175353,-0.0154879568144679,0.0,0.0,0.0,-0.0079228850081563,60.0,15.090417861938477,-0.0,-6.86587355858137e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231262207031,0.0,0.0,9.417518595000728e-05,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194641113281,0.0,0.0,9.9171360488981e-05,299.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207763671875,0.0,0.0,7.324772741412744e-05,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212646484375,0.0,0.0,9.917124407365918e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0004704224702436,285.3945007324219,294.1499938964844,294.9878234863281,293.4317321777344,296.36456298828125,295.0489501953125,285.02764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035017039626,6.273554120639346e-09,0.0010034954175353,-0.0154879568144679,0.0,0.0,0.0,-0.0079228850081563,60.0,15.090417861938477,-0.0,-6.86587355858137e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.420166015625,0.0,0.0,9.420713467989116e-05,298.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41650390625,0.0,0.0,9.9205004516989e-05,299.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178466796875,0.0,0.0,7.327257480937988e-05,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183044433594,0.0,0.0,9.920488810166717e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4191589355469,0.0,0.0,0.0004705820756498,285.3905334472656,294.1499938964844,294.9798278808594,293.4240417480469,296.3522644042969,295.0409545898437,285.0346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038412874564,6.313308098526704e-09,0.001003835001029,-0.0155920935794711,0.0,0.0,0.0,-0.0079425908625125,60.0,15.06006145477295,-0.0,-6.870526902957863e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,9.423703158972784e-05,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41357421875,0.0,0.0,9.923648030962796e-05,299.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149169921875,0.0,0.0,7.329582149395719e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153747558594,0.0,0.0,9.923636389430612e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41619873046875,0.0,0.0,0.0004707314074039,285.3866271972656,294.1499938964844,294.9717712402344,293.4162902832031,296.34002685546875,295.03289794921875,285.04168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041593341156,6.350497461227178e-09,0.0010041530476883,-0.0156895127147436,0.0,0.0,0.0,-0.0079610273241996,60.0,15.029862403869627,-0.0,-6.874881108842601e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114074707031,0.0,0.0,9.42892365856096e-05,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078063964844,0.0,0.0,9.929145744536072e-05,299.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091186523437,0.0,0.0,7.333642861340195e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095458984375,0.0,0.0,9.929134103003888e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.410400390625,0.0,0.0,0.0004709922359324,285.3788757324219,294.1499938964844,294.9554443359375,293.40057373046875,296.3155822753906,295.01666259765625,285.0555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004715100862,6.4154401790972315e-09,0.0010047086980193,-0.0158596280962228,0.0,0.0,0.0,-0.0079932240769267,60.0,14.969415664672852,-0.0,-6.88248817937165e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114074707031,0.0,0.0,9.42892365856096e-05,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078063964844,0.0,0.0,9.929145744536072e-05,299.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091186523437,0.0,0.0,7.333642861340195e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095458984375,0.0,0.0,9.929134103003888e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.410400390625,0.0,0.0,0.0004709922359324,285.3788757324219,294.1499938964844,294.9554443359375,293.40057373046875,296.3155822753906,295.01666259765625,285.0555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004715100862,6.4154401790972315e-09,0.0010047086980193,-0.0158596280962228,0.0,0.0,0.0,-0.0079932240769267,60.0,14.969415664672852,-0.0,-6.88248817937165e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056701660156,0.0,0.0,9.43262639339082e-05,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.402099609375,0.0,0.0,9.933044202625751e-05,299.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034118652344,0.0,0.0,7.336521957768127e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4038391113281,0.0,0.0,9.933032561093567e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046630859375,0.0,0.0,0.0004711772198788,285.3713073730469,294.1499938964844,294.9388427734375,293.3846130371094,296.2912902832031,295.0002136230469,285.0692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051088174805,6.461467361162931e-09,0.0010051022982224,-0.0159801971167325,0.0,0.0,0.0,-0.0080160424113273,60.0,14.908309936523438,-0.0,-6.887881909278806e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056701660156,0.0,0.0,9.43262639339082e-05,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.402099609375,0.0,0.0,9.933044202625751e-05,299.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034118652344,0.0,0.0,7.336521957768127e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4038391113281,0.0,0.0,9.933032561093567e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046630859375,0.0,0.0,0.0004711772198788,285.3713073730469,294.1499938964844,294.9388427734375,293.3846130371094,296.2912902832031,295.0002136230469,285.0692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051088174805,6.461467361162931e-09,0.0010051022982224,-0.0159801971167325,0.0,0.0,0.0,-0.0080160424113273,60.0,14.908309936523438,-0.0,-6.887881909278806e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000244140625,0.0,0.0,9.434564708499238e-05,298.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3965148925781,0.0,0.0,9.935084381140769e-05,299.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3977966308594,0.0,0.0,7.338028808590025e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3982238769531,0.0,0.0,9.935072739608586e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990478515625,0.0,0.0,0.0004712740483228,285.3638916015625,294.1499938964844,294.9219055175781,293.3682861328125,296.26708984375,294.983642578125,285.0826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053144069388,6.485505910092115e-09,0.0010053078876808,-0.0160431638360023,0.0,0.0,0.0,-0.0080279596149921,60.0,14.845911026000977,-0.0,-6.890699921768828e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000244140625,0.0,0.0,9.434564708499238e-05,298.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3965148925781,0.0,0.0,9.935084381140769e-05,299.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3977966308594,0.0,0.0,7.338028808590025e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3982238769531,0.0,0.0,9.935072739608586e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990478515625,0.0,0.0,0.0004712740483228,285.3638916015625,294.1499938964844,294.9219055175781,293.3682861328125,296.26708984375,294.983642578125,285.0826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053144069388,6.485505910092115e-09,0.0010053078876808,-0.0160431638360023,0.0,0.0,0.0,-0.0080279596149921,60.0,14.845911026000977,-0.0,-6.890699921768828e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944702148437,0.0,0.0,9.434491948923096e-05,298.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910217285156,0.0,0.0,9.935007255990058e-05,299.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39227294921875,0.0,0.0,7.337972056120634e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927001953125,0.0,0.0,9.934996342053636e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935241699219,0.0,0.0,0.0004712704394478,285.35662841796875,294.1499938964844,294.9045715332031,293.35162353515625,296.2430419921875,294.9668884277344,285.095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005305792205,6.484496051228916e-09,0.0010052993893623,-0.0160405188798904,0.0,0.0,0.0,-0.0080274585634469,60.0,14.781648635864258,-0.0,-6.890581261131956e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944702148437,0.0,0.0,9.434491948923096e-05,298.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910217285156,0.0,0.0,9.935007255990058e-05,299.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39227294921875,0.0,0.0,7.337972056120634e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927001953125,0.0,0.0,9.934996342053636e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935241699219,0.0,0.0,0.0004712704394478,285.35662841796875,294.1499938964844,294.9045715332031,293.35162353515625,296.2430419921875,294.9668884277344,285.095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005305792205,6.484496051228916e-09,0.0010052993893623,-0.0160405188798904,0.0,0.0,0.0,-0.0080274585634469,60.0,14.781648635864258,-0.0,-6.890581261131956e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3917541503906,0.0,0.0,9.433528612134978e-05,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,9.93399298749864e-05,299.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895568847656,0.0,0.0,7.337222632486373e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3899841308594,0.0,0.0,9.93398207356222e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907775878906,0.0,0.0,0.000471222330816,285.35308837890625,294.1499938964844,294.895751953125,293.3431396484375,296.2310791015625,294.9584655761719,285.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052024153992,6.472439917359907e-09,0.0010051958961412,-0.0160089377313852,0.0,0.0,0.0,-0.0080214804038405,60.0,14.748541831970217,-0.0,-6.889167991630529e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890380859375,0.0,0.0,9.43213963182643e-05,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856201171875,0.0,0.0,9.93253052001819e-05,299.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868713378906,0.0,0.0,7.336142152780667e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,9.932518878486007e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880920410156,0.0,0.0,0.0004711529763881,285.349609375,294.1499938964844,294.8868408203125,293.3345642089844,296.2191162109375,294.9499816894531,285.1090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050535202026,6.455084022860547e-09,0.0010050470009446,-0.0159634761512279,0.0,0.0,0.0,-0.0080128740519285,60.0,14.714935302734377,-0.0,-6.887133707778048e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836975097656,0.0,0.0,9.42811748245731e-05,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3803100585937,0.0,0.0,9.928294457495213e-05,299.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38153076171875,0.0,0.0,7.333013491006568e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819580078125,0.0,0.0,9.928283543558793e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827514648437,0.0,0.0,0.0004709520726464,285.3426818847656,294.1499938964844,294.86865234375,293.31707763671875,296.1952819824219,294.9329528808594,285.1219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046251118183,6.40486996772438e-09,0.0010046187089756,-0.0158319398760795,0.0,0.0,0.0,-0.007987986318767,60.0,14.646306037902832,-0.0,-6.88124970338322e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836975097656,0.0,0.0,9.42811748245731e-05,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3803100585937,0.0,0.0,9.928294457495213e-05,299.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38153076171875,0.0,0.0,7.333013491006568e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819580078125,0.0,0.0,9.928283543558793e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827514648437,0.0,0.0,0.0004709520726464,285.3426818847656,294.1499938964844,294.86865234375,293.31707763671875,296.1952819824219,294.9329528808594,285.1219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046251118183,6.40486996772438e-09,0.0010046187089756,-0.0158319398760795,0.0,0.0,0.0,-0.007987986318767,60.0,14.646306037902832,-0.0,-6.88124970338322e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3784484863281,0.0,0.0,9.421780850971118e-05,298.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3751220703125,0.0,0.0,9.921620949171484e-05,299.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763122558594,0.0,0.0,7.328084029722959e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3767395019531,0.0,0.0,9.921610035235062e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775329589844,0.0,0.0,0.0004706355684902,285.3359680175781,294.1499938964844,294.8500061035156,293.2991027832031,296.17156982421875,294.915771484375,285.1347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039489716291,6.3258118743192435e-09,0.0010039425687864,-0.0156248472630977,0.0,0.0,0.0,-0.0079487934708595,60.0,14.57483959197998,-0.0,-6.87199062099353e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3784484863281,0.0,0.0,9.421780850971118e-05,298.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3751220703125,0.0,0.0,9.921620949171484e-05,299.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763122558594,0.0,0.0,7.328084029722959e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3767395019531,0.0,0.0,9.921610035235062e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775329589844,0.0,0.0,0.0004706355684902,285.3359680175781,294.1499938964844,294.8500061035156,293.2991027832031,296.17156982421875,294.915771484375,285.1347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039489716291,6.3258118743192435e-09,0.0010039425687864,-0.0156248472630977,0.0,0.0,0.0,-0.0079487934708595,60.0,14.57483959197998,-0.0,-6.87199062099353e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3733215332031,0.0,0.0,9.413588122697548e-05,298.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700256347656,0.0,0.0,9.912993118632583e-05,299.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712158203125,0.0,0.0,7.321711746044457e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3716125488281,0.0,0.0,9.912982204696164e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724060058594,0.0,0.0,0.0004702263395301,285.32940673828125,294.1499938964844,294.8310852050781,293.2808837890625,296.1479797363281,294.89849853515625,285.1473083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030751582235,6.223633164381681e-09,0.0010030688717961,-0.0153571851551532,0.0,0.0,0.0,-0.0078981388360261,60.0,14.501046180725098,-0.0,-6.860032897293422e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3733215332031,0.0,0.0,9.413588122697548e-05,298.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700256347656,0.0,0.0,9.912993118632583e-05,299.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712158203125,0.0,0.0,7.321711746044457e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3716125488281,0.0,0.0,9.912982204696164e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724060058594,0.0,0.0,0.0004702263395301,285.32940673828125,294.1499938964844,294.8310852050781,293.2808837890625,296.1479797363281,294.89849853515625,285.1473083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030751582235,6.223633164381681e-09,0.0010030688717961,-0.0153571851551532,0.0,0.0,0.0,-0.0078981388360261,60.0,14.501046180725098,-0.0,-6.860032897293422e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3682861328125,0.0,0.0,9.403752483194694e-05,298.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3650207519531,0.0,0.0,9.902635065373032e-05,299.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3662109375,0.0,0.0,7.314061076613143e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666076660156,0.0,0.0,9.902624879032372e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0004697350377682,285.3230285644531,294.1499938964844,294.8121337890625,293.2626647949219,296.1244812011719,294.88116455078125,285.1597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020262561738,6.100983718226871e-09,0.0010020202025771,-0.0150358965620398,0.0,0.0,0.0,-0.0078373365104198,60.0,14.425451278686523,-0.0,-6.84569343434305e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3682861328125,0.0,0.0,9.403752483194694e-05,298.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3650207519531,0.0,0.0,9.902635065373032e-05,299.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3662109375,0.0,0.0,7.314061076613143e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666076660156,0.0,0.0,9.902624879032372e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0004697350377682,285.3230285644531,294.1499938964844,294.8121337890625,293.2626647949219,296.1244812011719,294.88116455078125,285.1597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020262561738,6.100983718226871e-09,0.0010020202025771,-0.0150358965620398,0.0,0.0,0.0,-0.0078373365104198,60.0,14.425451278686523,-0.0,-6.84569343434305e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658142089844,0.0,0.0,9.39832825679332e-05,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625793457031,0.0,0.0,9.8969234386459e-05,299.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3637390136719,0.0,0.0,7.30984247638844e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641662597656,0.0,0.0,9.89691325230524e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648986816406,0.0,0.0,0.0004694641393143,285.3199157714844,294.1499938964844,294.8026428222656,293.2535400390625,296.1127624511719,294.8725280761719,285.1659240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001447904855,6.0333551488156445e-09,0.0010014418512582,-0.0148587366566061,0.0,0.0,0.0,-0.0078038102947175,60.0,14.387099266052246,-0.0,-6.837792909664131e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3633728027344,0.0,0.0,9.392800711793824e-05,298.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.36016845703125,0.0,0.0,9.891102672554553e-05,299.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.361328125,0.0,0.0,7.305543113034219e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617248535156,0.0,0.0,9.891092486213891e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36248779296875,0.0,0.0,0.0004691880312748,285.3168640136719,294.1499938964844,294.7931823730469,293.2444152832031,296.1011047363281,294.8638916015625,285.17205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008581448346,5.964436944339013e-09,0.0010008522076532,-0.0146781979128718,0.0,0.0,0.0,-0.0077696428634226,60.0,14.34864616394043,-0.0,-6.829746723724385e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585510253906,0.0,0.0,9.381582640344276e-05,298.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553771972656,0.0,0.0,9.879288700176404e-05,299.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565368652344,0.0,0.0,7.29681778466329e-05,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35693359375,0.0,0.0,9.879278513835744e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.357666015625,0.0,0.0,0.000468627695227,285.3108215332031,294.1499938964844,294.774169921875,293.22613525390625,296.0777893066406,294.8466491699219,285.18426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996624430641,5.824570603607526e-09,0.000999656622298,-0.014311796054244,0.0,0.0,0.0,-0.007700306829065,60.0,14.271651268005373,-0.0,-6.813431951968596e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
