time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18047280,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585510253906,0.0,0.0,9.381582640344276e-05,298.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553771972656,0.0,0.0,9.879288700176404e-05,299.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565368652344,0.0,0.0,7.29681778466329e-05,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35693359375,0.0,0.0,9.879278513835744e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.357666015625,0.0,0.0,0.000468627695227,285.3108215332031,294.1499938964844,294.774169921875,293.22613525390625,296.0777893066406,294.8466491699219,285.18426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996624430641,5.824570603607526e-09,0.000999656622298,-0.014311796054244,0.0,0.0,0.0,-0.007700306829065,60.0,14.271651268005373,-0.0,-6.813431951968596e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35382080078125,0.0,0.0,9.370371844852345e-05,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507080078125,0.0,0.0,9.867482731351628e-05,299.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3518371582031,0.0,0.0,7.288097549462691e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35223388671875,0.0,0.0,9.867472545010968e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529663085937,0.0,0.0,0.0004680677084252,285.3049621582031,294.1499938964844,294.7551574707031,293.2078552246094,296.0545959472656,294.8294677734375,285.1963195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984669741243,5.684788195736701e-09,0.0009984612697735,-0.0139456083998084,0.0,0.0,0.0,-0.0076310103759169,60.0,14.19477653503418,-0.0,-6.797146312464974e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35382080078125,0.0,0.0,9.370371844852345e-05,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507080078125,0.0,0.0,9.867482731351628e-05,299.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3518371582031,0.0,0.0,7.288097549462691e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35223388671875,0.0,0.0,9.867472545010968e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529663085937,0.0,0.0,0.0004680677084252,285.3049621582031,294.1499938964844,294.7551574707031,293.2078552246094,296.0545959472656,294.8294677734375,285.1963195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984669741243,5.684788195736701e-09,0.0009984612697735,-0.0139456083998084,0.0,0.0,0.0,-0.0076310103759169,60.0,14.19477653503418,-0.0,-6.797146312464974e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492126464844,0.0,0.0,9.359768591821194e-05,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461303710937,0.0,0.0,9.856316319201142e-05,299.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3472595214844,0.0,0.0,7.279849523911253e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34765625,0.0,0.0,9.856306132860482e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3483581542969,0.0,0.0,0.0004675380478147,285.2992553710937,294.1499938964844,294.736083984375,293.1894836425781,296.0315246582031,294.8122863769531,285.2082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973363485187,5.552582393875127e-09,0.0009973307605832,-0.0135992653667926,0.0,0.0,0.0,-0.0075654704123735,60.0,14.118769645690918,-0.0,-6.781760930607561e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492126464844,0.0,0.0,9.359768591821194e-05,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461303710937,0.0,0.0,9.856316319201142e-05,299.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3472595214844,0.0,0.0,7.279849523911253e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34765625,0.0,0.0,9.856306132860482e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3483581542969,0.0,0.0,0.0004675380478147,285.2992553710937,294.1499938964844,294.736083984375,293.1894836425781,296.0315246582031,294.8122863769531,285.2082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973363485187,5.552582393875127e-09,0.0009973307605832,-0.0135992653667926,0.0,0.0,0.0,-0.0075654704123735,60.0,14.118769645690918,-0.0,-6.781760930607561e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3447265625,0.0,0.0,9.350242908112703e-05,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3416748046875,0.0,0.0,9.846285684034228e-05,299.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427734375,0.0,0.0,7.272441143868491e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431701660156,0.0,0.0,9.846275497693568e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438720703125,0.0,0.0,0.0004670622874982,285.2937316894531,294.1499938964844,294.71697998046875,293.1711120605469,296.0085144042969,294.7951354980469,285.2200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963205084204,5.433812066968358e-09,0.0009963151533156,-0.0132881151512265,0.0,0.0,0.0,-0.0075065903365612,60.0,14.0442533493042,-0.0,-6.767954374709009e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3447265625,0.0,0.0,9.350242908112703e-05,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3416748046875,0.0,0.0,9.846285684034228e-05,299.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427734375,0.0,0.0,7.272441143868491e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431701660156,0.0,0.0,9.846275497693568e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438720703125,0.0,0.0,0.0004670622874982,285.2937316894531,294.1499938964844,294.71697998046875,293.1711120605469,296.0085144042969,294.7951354980469,285.2200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963205084204,5.433812066968358e-09,0.0009963151533156,-0.0132881151512265,0.0,0.0,0.0,-0.0075065903365612,60.0,14.0442533493042,-0.0,-6.767954374709009e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.342529296875,0.0,0.0,9.34619820327498e-05,298.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3394775390625,0.0,0.0,9.842026338446884e-05,299.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.340576171875,0.0,0.0,7.269295019796118e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409729003906,0.0,0.0,9.842016152106224e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3416748046875,0.0,0.0,0.0004668602487072,285.2910461425781,294.1499938964844,294.7074279785156,293.1618957519531,295.9970703125,294.7865295410156,285.2259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958893060684,5.383373746781217e-09,0.0009958839509636,-0.0131559772416949,0.0,0.0,0.0,-0.0074815866537392,60.0,14.007987022399902,-0.0,-6.76209523930993e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,9.342399425804616e-05,298.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373107910156,0.0,0.0,9.838025289354846e-05,299.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384094238281,0.0,0.0,7.266339525813237e-05,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388061523437,0.0,0.0,9.838015830609947e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3395080566406,0.0,0.0,0.0004666704917326,285.2884216308594,294.1499938964844,294.69781494140625,293.1526794433594,295.9856262207031,294.77789306640625,285.2318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954849956557,5.335993868982314e-09,0.0009954796405509,-0.0130318505689501,0.0,0.0,0.0,-0.0074581024236977,60.0,13.972124099731444,-0.0,-6.756593506906938e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360290527344,0.0,0.0,9.33578921831213e-05,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33306884765625,0.0,0.0,9.831064380705357e-05,299.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,7.261198334163055e-05,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33453369140625,0.0,0.0,9.831054921960458e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.335205078125,0.0,0.0,0.0004663403378799,285.283203125,294.1499938964844,294.6786193847656,293.1341857910156,295.9627990722656,294.7605895996094,285.243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947788203135,5.2535491512628604e-09,0.000994773581624,-0.012815861031413,0.0,0.0,0.0,-0.0074172257445752,60.0,13.901690483093262,-0.0,-6.74702604896993e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360290527344,0.0,0.0,9.33578921831213e-05,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33306884765625,0.0,0.0,9.831064380705357e-05,299.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,7.261198334163055e-05,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33453369140625,0.0,0.0,9.831054921960458e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.335205078125,0.0,0.0,0.0004663403378799,285.283203125,294.1499938964844,294.6786193847656,293.1341857910156,295.9627990722656,294.7605895996094,285.243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947788203135,5.2535491512628604e-09,0.000994773581624,-0.012815861031413,0.0,0.0,0.0,-0.0074172257445752,60.0,13.901690483093262,-0.0,-6.74702604896993e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33184814453125,0.0,0.0,9.33137198444456e-05,298.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32891845703125,0.0,0.0,9.826412861002608e-05,299.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299865722656,0.0,0.0,7.257762626977637e-05,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3303527832031,0.0,0.0,9.826403402257712e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310546875,0.0,0.0,0.0004661197017412,285.2781677246094,294.1499938964844,294.6593322753906,293.1156311035156,295.9400329589844,294.7430725097656,285.2549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943073382601,5.198425689911801e-09,0.0009943022159859,-0.0126714464277029,0.0,0.0,0.0,-0.0073898984119296,60.0,13.834151268005373,-0.0,-6.740632585433559e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33184814453125,0.0,0.0,9.33137198444456e-05,298.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32891845703125,0.0,0.0,9.826412861002608e-05,299.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299865722656,0.0,0.0,7.257762626977637e-05,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3303527832031,0.0,0.0,9.826403402257712e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310546875,0.0,0.0,0.0004661197017412,285.2781677246094,294.1499938964844,294.6593322753906,293.1156311035156,295.9400329589844,294.7430725097656,285.2549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943073382601,5.198425689911801e-09,0.0009943022159859,-0.0126714464277029,0.0,0.0,0.0,-0.0073898984119296,60.0,13.834151268005373,-0.0,-6.740632585433559e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277587890625,0.0,0.0,9.328932355856524e-05,298.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248596191406,0.0,0.0,9.82384299277328e-05,299.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.325927734375,0.0,0.0,7.255864329636097e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262939453125,0.0,0.0,9.82383353402838e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32696533203125,0.0,0.0,0.0004659978440031,285.2733154296875,294.1499938964844,294.63995361328125,293.09698486328125,295.9173583984375,294.725341796875,285.2663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940466843545,5.167938077477174e-09,0.000994041445665,-0.0125915743410587,0.0,0.0,0.0,-0.0073747844435274,60.0,13.76940631866455,-0.0,-6.737098345865888e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277587890625,0.0,0.0,9.328932355856524e-05,298.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248596191406,0.0,0.0,9.82384299277328e-05,299.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.325927734375,0.0,0.0,7.255864329636097e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262939453125,0.0,0.0,9.82383353402838e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32696533203125,0.0,0.0,0.0004659978440031,285.2733154296875,294.1499938964844,294.63995361328125,293.09698486328125,295.9173583984375,294.725341796875,285.2663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940466843545,5.167938077477174e-09,0.000994041445665,-0.0125915743410587,0.0,0.0,0.0,-0.0073747844435274,60.0,13.76940631866455,-0.0,-6.737098345865888e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32379150390625,0.0,0.0,9.328494343208148e-05,298.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3209228515625,0.0,0.0,9.82338096946478e-05,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32196044921875,0.0,0.0,7.255523087223992e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32232666015625,0.0,0.0,9.823372238315642e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.322998046875,0.0,0.0,0.0004659759870264,285.26861572265625,294.1499938964844,294.6205139160156,293.0782775878906,295.89471435546875,294.70733642578125,285.2776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939991869032,5.162396732316665e-09,0.000993994064629,-0.0125770568847656,0.0,0.0,0.0,-0.0073720370419323,60.0,13.70751667022705,-0.0,-6.736456015232761e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32379150390625,0.0,0.0,9.328494343208148e-05,298.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3209228515625,0.0,0.0,9.82338096946478e-05,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32196044921875,0.0,0.0,7.255523087223992e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32232666015625,0.0,0.0,9.823372238315642e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.322998046875,0.0,0.0,0.0004659759870264,285.26861572265625,294.1499938964844,294.6205139160156,293.0782775878906,295.89471435546875,294.70733642578125,285.2776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939991869032,5.162396732316665e-09,0.000993994064629,-0.0125770568847656,0.0,0.0,0.0,-0.0073720370419323,60.0,13.70751667022705,-0.0,-6.736456015232761e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32183837890625,0.0,0.0,9.32918192120269e-05,298.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,9.82410492724739e-05,299.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200378417969,0.0,0.0,7.256057870108634e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204040527344,0.0,0.0,9.824095468502492e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.321044921875,0.0,0.0,0.0004660103295464,285.2663269042969,294.1499938964844,294.6107788085937,293.06890869140625,295.8834228515625,294.6981811523437,285.2832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940726449713,5.170917471986057e-09,0.0009940674062818,-0.012599378824234,0.0,0.0,0.0,-0.0073762638494372,60.0,13.67790699005127,-0.0,-6.737443669635469e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199157714844,0.0,0.0,9.330143802799284e-05,298.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31707763671875,0.0,0.0,9.825117740547284e-05,299.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.318115234375,0.0,0.0,7.256805838551372e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184814453125,0.0,0.0,9.825108281802386e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191223144531,0.0,0.0,0.0004660583799704,285.2640686035156,294.1499938964844,294.6010131835937,293.0595092773437,295.8721618652344,294.6889953613281,285.2888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941752068698,5.182861251284976e-09,0.0009941700845956,-0.0126306684687733,0.0,0.0,0.0,-0.0073821870610117,60.0,13.648778915405272,-0.0,-6.738827806884728e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161315917969,0.0,0.0,9.33295305003412e-05,298.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133239746094,0.0,0.0,9.82807541731745e-05,299.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143310546875,0.0,0.0,7.258990808622912e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.314697265625,0.0,0.0,9.828066686168312e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153381347656,0.0,0.0,0.0004661987477447,285.2596435546875,294.1499938964844,294.5813903808594,293.0406188964844,295.849609375,294.67041015625,285.29998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944721823558,5.217780874033906e-09,0.0009944669436663,-0.0127221550792455,0.0,0.0,0.0,-0.0073994901031255,60.0,13.591841697692873,-0.0,-6.742877189935825e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161315917969,0.0,0.0,9.33295305003412e-05,298.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133239746094,0.0,0.0,9.82807541731745e-05,299.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143310546875,0.0,0.0,7.258990808622912e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.314697265625,0.0,0.0,9.828066686168312e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153381347656,0.0,0.0,0.0004661987477447,285.2596435546875,294.1499938964844,294.5813903808594,293.0406188964844,295.849609375,294.67041015625,285.29998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944721823558,5.217780874033906e-09,0.0009944669436663,-0.0127221550792455,0.0,0.0,0.0,-0.0073994901031255,60.0,13.591841697692873,-0.0,-6.742877189935825e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124389648437,0.0,0.0,9.33719493332319e-05,298.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096618652344,0.0,0.0,9.832542127696796e-05,299.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106689453125,0.0,0.0,7.262289727805182e-05,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31103515625,0.0,0.0,9.83253339654766e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116760253906,0.0,0.0,0.0004664106527343,285.2554016113281,294.1499938964844,294.5616760253906,293.02166748046875,295.8271179199219,294.6513366699219,285.3110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949241066351,5.270551550751179e-09,0.0009949188679456,-0.0128604043275117,0.0,0.0,0.0,-0.0074256537482142,60.0,13.537017822265623,-0.0,-6.7489985156044e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124389648437,0.0,0.0,9.33719493332319e-05,298.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096618652344,0.0,0.0,9.832542127696796e-05,299.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106689453125,0.0,0.0,7.262289727805182e-05,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31103515625,0.0,0.0,9.83253339654766e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116760253906,0.0,0.0,0.0004664106527343,285.2554016113281,294.1499938964844,294.5616760253906,293.02166748046875,295.8271179199219,294.6513366699219,285.3110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949241066351,5.270551550751179e-09,0.0009949188679456,-0.0128604043275117,0.0,0.0,0.0,-0.0074256537482142,60.0,13.537017822265623,-0.0,-6.7489985156044e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088684082031,0.0,0.0,9.342387784272432e-05,298.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061218261719,0.0,0.0,9.838010009843856e-05,299.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30712890625,0.0,0.0,7.266327884281054e-05,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074645996094,0.0,0.0,9.83800127869472e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30810546875,0.0,0.0,0.0004666700551752,285.2513427734375,294.1499938964844,294.5418701171875,293.0025939941406,295.8046569824219,294.6318664550781,285.32196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954766137525,5.335167863051993e-09,0.000995471375063,-0.0130296880379319,0.0,0.0,0.0,-0.0074576870538294,60.0,13.484024047851562,-0.0,-6.75649758363761e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088684082031,0.0,0.0,9.342387784272432e-05,298.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061218261719,0.0,0.0,9.838010009843856e-05,299.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30712890625,0.0,0.0,7.266327884281054e-05,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074645996094,0.0,0.0,9.83800127869472e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30810546875,0.0,0.0,0.0004666700551752,285.2513427734375,294.1499938964844,294.5418701171875,293.0025939941406,295.8046569824219,294.6318664550781,285.32196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954766137525,5.335167863051993e-09,0.000995471375063,-0.0130296880379319,0.0,0.0,0.0,-0.0074576870538294,60.0,13.484024047851562,-0.0,-6.75649758363761e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053894042969,0.0,0.0,9.347956074634568e-05,298.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027038574219,0.0,0.0,9.843873704085128e-05,299.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036804199219,0.0,0.0,7.270658534253016e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30401611328125,0.0,0.0,9.84386497293599e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046569824219,0.0,0.0,0.0004669482586905,285.2474060058594,294.1499938964844,294.5219421386719,292.9834289550781,295.7822265625,294.6120910644531,285.33282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960694005712,5.404470648784354e-09,0.0009960639290511,-0.0132112465798854,0.0,0.0,0.0,-0.0074920430779457,60.0,13.432085037231444,-0.0,-6.764545901205565e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053894042969,0.0,0.0,9.347956074634568e-05,298.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027038574219,0.0,0.0,9.843873704085128e-05,299.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036804199219,0.0,0.0,7.270658534253016e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30401611328125,0.0,0.0,9.84386497293599e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046569824219,0.0,0.0,0.0004669482586905,285.2474060058594,294.1499938964844,294.5219421386719,292.9834289550781,295.7822265625,294.6120910644531,285.33282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960694005712,5.404470648784354e-09,0.0009960639290511,-0.0132112465798854,0.0,0.0,0.0,-0.0074920430779457,60.0,13.432085037231444,-0.0,-6.764545901205565e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037109375,0.0,0.0,9.350696200272068e-05,298.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.301025390625,0.0,0.0,9.846759348874912e-05,299.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.302001953125,0.0,0.0,7.27278966223821e-05,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023376464844,0.0,0.0,9.846750617725776e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.302978515625,0.0,0.0,0.0004670851340051,285.2455444335937,294.1499938964844,294.5119323730469,292.97381591796875,295.7710266113281,294.60205078125,285.3382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963609045371,5.4385691505842715e-09,0.0009963555494323,-0.01330057810992,0.0,0.0,0.0,-0.0075089475139975,60.0,13.406353950500488,-0.0,-6.768507176957429e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30206298828125,0.0,0.0,9.353346104035154e-05,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994079589844,0.0,0.0,9.849549678619952e-05,299.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003845214844,0.0,0.0,7.274850941030309e-05,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007202148437,0.0,0.0,9.849540947470814e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30133056640625,0.0,0.0,0.0004672175273299,285.24371337890625,294.1499938964844,294.5018920898437,292.9641418457031,295.75982666015625,294.5919494628906,285.3435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966423967853,5.471549879842996e-09,0.0009966369252651,-0.0133869796991348,0.0,0.0,0.0,-0.0075252945534884,60.0,13.380632400512695,-0.0,-6.772339844474119e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987976074219,0.0,0.0,9.358507668366656e-05,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.296142578125,0.0,0.0,9.854984818957746e-05,299.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.297119140625,0.0,0.0,7.278865086846054e-05,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29742431640625,0.0,0.0,9.854976087808608e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980651855469,0.0,0.0,0.0004674753581639,285.24005126953125,294.1499938964844,294.48175048828125,292.9447631835937,295.7374572753906,294.5717163085937,285.3543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971921099349,5.53577983453124e-09,0.0009971866384148,-0.013555247336626,0.0,0.0,0.0,-0.0075571383349597,60.0,13.32911205291748,-0.0,-6.779806938084222e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987976074219,0.0,0.0,9.358507668366656e-05,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.296142578125,0.0,0.0,9.854984818957746e-05,299.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.297119140625,0.0,0.0,7.278865086846054e-05,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29742431640625,0.0,0.0,9.854976087808608e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980651855469,0.0,0.0,0.0004674753581639,285.24005126953125,294.1499938964844,294.48175048828125,292.9447631835937,295.7374572753906,294.5717163085937,285.3543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971921099349,5.53577983453124e-09,0.0009971866384148,-0.013555247336626,0.0,0.0,0.0,-0.0075571383349597,60.0,13.32911205291748,-0.0,-6.779806938084222e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956237792969,0.0,0.0,9.36250580707565e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29302978515625,0.0,0.0,9.859194688033313e-05,299.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939758300781,0.0,0.0,7.281974103534594e-05,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943115234375,0.0,0.0,9.859185956884176e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.294921875,0.0,0.0,0.0004676750977523,285.2366027832031,294.1499938964844,294.4614562988281,292.9252319335937,295.7151184082031,294.5512390136719,285.3649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976171422749,5.585515605588398e-09,0.0009976115543395,-0.013685543090105,0.0,0.0,0.0,-0.0075817923061549,60.0,13.276751518249512,-0.0,-6.78559217703878e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956237792969,0.0,0.0,9.36250580707565e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29302978515625,0.0,0.0,9.859194688033313e-05,299.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939758300781,0.0,0.0,7.281974103534594e-05,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943115234375,0.0,0.0,9.859185956884176e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.294921875,0.0,0.0,0.0004676750977523,285.2366027832031,294.1499938964844,294.4614562988281,292.9252319335937,295.7151184082031,294.5512390136719,285.3649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976171422749,5.585515605588398e-09,0.0009976115543395,-0.013685543090105,0.0,0.0,0.0,-0.0075817923061549,60.0,13.276751518249512,-0.0,-6.78559217703878e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29254150390625,0.0,0.0,9.365495498059316e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899780273437,0.0,0.0,9.86234299489297e-05,299.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908935546875,0.0,0.0,7.284299499588087e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2912292480469,0.0,0.0,9.862334263743831e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29180908203125,0.0,0.0,0.0004678244586102,285.2332458496094,294.1499938964844,294.4410095214844,292.90557861328125,295.6928100585937,294.5307312011719,285.37554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997936935164,5.6226943101478355e-09,0.0009979312308132,-0.0137829398736357,0.0,0.0,0.0,-0.0076002324931323,60.0,13.223315238952637,-0.0,-6.789917961214087e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29254150390625,0.0,0.0,9.365495498059316e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899780273437,0.0,0.0,9.86234299489297e-05,299.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908935546875,0.0,0.0,7.284299499588087e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2912292480469,0.0,0.0,9.862334263743831e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29180908203125,0.0,0.0,0.0004678244586102,285.2332458496094,294.1499938964844,294.4410095214844,292.90557861328125,295.6928100585937,294.5307312011719,285.37554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997936935164,5.6226943101478355e-09,0.0009979312308132,-0.0137829398736357,0.0,0.0,0.0,-0.0076002324931323,60.0,13.223315238952637,-0.0,-6.789917961214087e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28955078125,0.0,0.0,9.366846643388271e-05,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870178222656,0.0,0.0,9.863765444606544e-05,299.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879333496094,0.0,0.0,7.285350147867575e-05,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882385253906,0.0,0.0,9.863757441053168e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2888488769531,0.0,0.0,0.0004678919794969,285.23004150390625,294.1499938964844,294.4204406738281,292.8857727050781,295.6705017089844,294.5101318359375,285.3860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980798931792,5.639453348749157e-09,0.0009980741888284,-0.0138268433511257,0.0,0.0,0.0,-0.0076085389591753,60.0,13.168397903442385,-0.0,-6.791868401023748e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28955078125,0.0,0.0,9.366846643388271e-05,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870178222656,0.0,0.0,9.863765444606544e-05,299.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879333496094,0.0,0.0,7.285350147867575e-05,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882385253906,0.0,0.0,9.863757441053168e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2888488769531,0.0,0.0,0.0004678919794969,285.23004150390625,294.1499938964844,294.4204406738281,292.8857727050781,295.6705017089844,294.5101318359375,285.3860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980798931792,5.639453348749157e-09,0.0009980741888284,-0.0138268433511257,0.0,0.0,0.0,-0.0076085389591753,60.0,13.168397903442385,-0.0,-6.791868401023748e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880859375,0.0,0.0,9.366810991195962e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855834960937,0.0,0.0,9.863726882031187e-05,299.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,7.28532177163288e-05,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28680419921875,0.0,0.0,9.863718878477812e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873840332031,0.0,0.0,0.0004678901750594,285.2284851074219,294.1499938964844,294.4100952148437,292.8758239746094,295.65936279296875,294.4998474121094,285.3913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980739559978,5.638961741993853e-09,0.000998068251647,-0.0138255571946501,0.0,0.0,0.0,-0.0076082865707576,60.0,13.140218734741213,-0.0,-6.791811557604889e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2866516113281,0.0,0.0,9.36646174523048e-05,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841491699219,0.0,0.0,9.863359446171673e-05,299.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850646972656,0.0,0.0,7.285050378413871e-05,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853698730469,0.0,0.0,9.863351442618296e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28594970703125,0.0,0.0,0.0004678727709688,285.2269897460937,294.1499938964844,294.39971923828125,292.8658447265625,295.6482238769531,294.48956298828125,285.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980365866795,5.6345803578494724e-09,0.000998030998744,-0.0138140795752406,0.0,0.0,0.0,-0.0076061156578361,60.0,13.111642837524414,-0.0,-6.791301387920613e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
