time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049620,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28387451171875,0.0,0.0,9.364476863993332e-05,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814025878906,0.0,0.0,9.861269063549116e-05,299.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28228759765625,0.0,0.0,7.28350569261238e-05,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825927734375,0.0,0.0,9.86126105999574e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831726074219,0.0,0.0,0.0004677736142184,285.2240600585937,294.1499938964844,294.3788452148437,292.84576416015625,295.6260070800781,294.468994140625,285.40692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978273883461,5.609773978676458e-09,0.0009978218004107,-0.0137490900233387,0.0,0.0,0.0,-0.0075938324443995,60.0,13.053041458129885,-0.0,-6.78841445278522e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28387451171875,0.0,0.0,9.364476863993332e-05,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814025878906,0.0,0.0,9.861269063549116e-05,299.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28228759765625,0.0,0.0,7.28350569261238e-05,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825927734375,0.0,0.0,9.86126105999574e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831726074219,0.0,0.0,0.0004677736142184,285.2240600585937,294.1499938964844,294.3788452148437,292.84576416015625,295.6260070800781,294.468994140625,285.40692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978273883461,5.609773978676458e-09,0.0009978218004107,-0.0137490900233387,0.0,0.0,0.0,-0.0075938324443995,60.0,13.053041458129885,-0.0,-6.78841445278522e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811584472656,0.0,0.0,9.36073556658812e-05,298.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787170410156,0.0,0.0,9.857328404905276e-05,299.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27960205078125,0.0,0.0,7.280595309566706e-05,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799072265625,0.0,0.0,9.8573204013519e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804870605469,0.0,0.0,0.000467586738523,285.22125244140625,294.1499938964844,294.3578186035156,292.82550048828125,295.6037902832031,294.448486328125,285.4172668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997427967377,5.5630846595988714e-09,0.0009974223794415,-0.0136267766356468,0.0,0.0,0.0,-0.0075706853531301,60.0,12.99252223968506,-0.0,-6.782982353570334e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811584472656,0.0,0.0,9.36073556658812e-05,298.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787170410156,0.0,0.0,9.857328404905276e-05,299.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27960205078125,0.0,0.0,7.280595309566706e-05,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799072265625,0.0,0.0,9.8573204013519e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804870605469,0.0,0.0,0.000467586738523,285.22125244140625,294.1499938964844,294.3578186035156,292.82550048828125,295.6037902832031,294.448486328125,285.4172668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997427967377,5.5630846595988714e-09,0.0009974223794415,-0.0136267766356468,0.0,0.0,0.0,-0.0075706853531301,60.0,12.99252223968506,-0.0,-6.782982353570334e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.278564453125,0.0,0.0,9.355172369396314e-05,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2761535644531,0.0,0.0,9.851470531430095e-05,299.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27703857421875,0.0,0.0,7.276269025169313e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27734375,0.0,0.0,9.85146252787672e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27789306640625,0.0,0.0,0.0004673088842537,285.2186279296875,294.1499938964844,294.33660888671875,292.8051147460937,295.58160400390625,294.4281005859375,285.42755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996834016405,5.493705046433206e-09,0.0009968285448849,-0.0134450197219848,0.0,0.0,0.0,-0.0075362883508205,60.0,12.92975902557373,-0.0,-6.774914851348512e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.278564453125,0.0,0.0,9.355172369396314e-05,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2761535644531,0.0,0.0,9.851470531430095e-05,299.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27703857421875,0.0,0.0,7.276269025169313e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27734375,0.0,0.0,9.85146252787672e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27789306640625,0.0,0.0,0.0004673088842537,285.2186279296875,294.1499938964844,294.33660888671875,292.8051147460937,295.58160400390625,294.4281005859375,285.42755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996834016405,5.493705046433206e-09,0.0009968285448849,-0.0134450197219848,0.0,0.0,0.0,-0.0075362883508205,60.0,12.92975902557373,-0.0,-6.774914851348512e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760925292969,0.0,0.0,9.348012827103958e-05,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.273681640625,0.0,0.0,9.843930456554516e-05,299.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745666503906,0.0,0.0,7.270699279615656e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748718261719,0.0,0.0,9.843922453001142e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754211425781,0.0,0.0,0.000466951256385,285.21612548828125,294.1499938964844,294.31524658203125,292.7845458984375,295.5594482421875,294.4078369140625,285.437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960705647245,5.404423575328111e-09,0.0009960650932043,-0.0132111217826604,0.0,0.0,0.0,-0.0074920277111232,60.0,12.864948272705078,-0.0,-6.764540216863679e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760925292969,0.0,0.0,9.348012827103958e-05,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.273681640625,0.0,0.0,9.843930456554516e-05,299.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745666503906,0.0,0.0,7.270699279615656e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748718261719,0.0,0.0,9.843922453001142e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754211425781,0.0,0.0,0.000466951256385,285.21612548828125,294.1499938964844,294.31524658203125,292.7845458984375,295.5594482421875,294.4078369140625,285.437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960705647245,5.404423575328111e-09,0.0009960650932043,-0.0132111217826604,0.0,0.0,0.0,-0.0074920277111232,60.0,12.864948272705078,-0.0,-6.764540216863679e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748718261719,0.0,0.0,9.343720739707352e-05,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27252197265625,0.0,0.0,9.839410631684586e-05,299.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733764648437,0.0,0.0,7.267361070262268e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.273681640625,0.0,0.0,9.839402628131212e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27423095703125,0.0,0.0,0.000466736848466,285.2149353027344,294.1499938964844,294.3044738769531,292.7742004394531,295.54840087890625,294.39776611328125,285.4428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956107242032,5.350909049184338e-09,0.0009956053690984,-0.0130709270015358,0.0,0.0,0.0,-0.0074654873460531,60.0,12.831663131713867,-0.0,-6.758325810096721e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737121582031,0.0,0.0,9.339229291072117e-05,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713317871094,0.0,0.0,9.834680531639606e-05,299.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721862792969,0.0,0.0,7.263867883011699e-05,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,9.83467252808623e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730407714844,0.0,0.0,0.0004665125161409,285.2138061523437,294.1499938964844,294.2936706542969,292.7637939453125,295.537353515625,294.3876953125,285.4479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951319079846,5.294913396625134e-09,0.0009951266692951,-0.0129242297261953,0.0,0.0,0.0,-0.0074377288110554,60.0,12.798035621643066,-0.0,-6.751825765149988e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714233398437,0.0,0.0,9.328837040811776e-05,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26910400390625,0.0,0.0,9.823737491387874e-05,299.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699279785156,0.0,0.0,7.255785021698102e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2702331542969,0.0,0.0,9.823729487834498e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707824707031,0.0,0.0,0.0004659934493247,285.21160888671875,294.1499938964844,294.2719421386719,292.7428894042969,295.5152587890625,294.36767578125,285.4579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940267773345,5.1653747945579215e-09,0.0009940216550603,-0.0125848557800054,0.0,0.0,0.0,-0.0073735238984227,60.0,12.729605674743652,-0.0,-6.736800628459605e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714233398437,0.0,0.0,9.328837040811776e-05,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26910400390625,0.0,0.0,9.823737491387874e-05,299.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699279785156,0.0,0.0,7.255785021698102e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2702331542969,0.0,0.0,9.823729487834498e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707824707031,0.0,0.0,0.0004659934493247,285.21160888671875,294.1499938964844,294.2719421386719,292.7428894042969,295.5152587890625,294.36767578125,285.4579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940267773345,5.1653747945579215e-09,0.0009940216550603,-0.0125848557800054,0.0,0.0,0.0,-0.0073735238984227,60.0,12.729605674743652,-0.0,-6.736800628459605e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2692565917969,0.0,0.0,9.316322393715382e-05,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669677734375,0.0,0.0,9.810558549361303e-05,299.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677917480469,0.0,0.0,7.246051245601848e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680969238281,0.0,0.0,9.810550545807928e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,0.0004653682990465,285.2095642089844,294.1499938964844,294.25,292.7217712402344,295.4931335449219,294.3475341796875,285.468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926935890689,5.009381798259937e-09,0.0009926885832101,-0.0121761728078126,0.0,0.0,0.0,-0.0072961957193911,60.0,12.658110618591309,-0.0,-6.718730105603754e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2692565917969,0.0,0.0,9.316322393715382e-05,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669677734375,0.0,0.0,9.810558549361303e-05,299.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677917480469,0.0,0.0,7.246051245601848e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680969238281,0.0,0.0,9.810550545807928e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,0.0004653682990465,285.2095642089844,294.1499938964844,294.25,292.7217712402344,295.4931335449219,294.3475341796875,285.468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926935890689,5.009381798259937e-09,0.0009926885832101,-0.0121761728078126,0.0,0.0,0.0,-0.0072961957193911,60.0,12.658110618591309,-0.0,-6.718730105603754e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,9.300212695961818e-05,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26495361328125,0.0,0.0,9.793593198992312e-05,299.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657775878906,0.0,0.0,7.233520591398701e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660827636719,0.0,0.0,9.793585923034698e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666015625,0.0,0.0,0.0004645636072382,285.2077331542969,294.1499938964844,294.2245178222656,292.7008056640625,295.47088623046875,294.326904296875,285.4779663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909786749631,4.808597964256478e-09,0.0009909737855196,-0.0116501348093152,0.0,0.0,0.0,-0.0071966694667935,60.0,12.583125114440918,-0.0,-6.695506016285435e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,9.300212695961818e-05,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26495361328125,0.0,0.0,9.793593198992312e-05,299.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657775878906,0.0,0.0,7.233520591398701e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660827636719,0.0,0.0,9.793585923034698e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666015625,0.0,0.0,0.0004645636072382,285.2077331542969,294.1499938964844,294.2245178222656,292.7008056640625,295.47088623046875,294.326904296875,285.4779663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909786749631,4.808597964256478e-09,0.0009909737855196,-0.0116501348093152,0.0,0.0,0.0,-0.0071966694667935,60.0,12.583125114440918,-0.0,-6.695506016285435e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652587890625,0.0,0.0,9.28027875488624e-05,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630310058594,0.0,0.0,9.772602061275391e-05,299.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,7.218016253318638e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641296386719,0.0,0.0,9.77259478531778e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0,0.0,0.0004635678778868,285.2059631347656,294.1499938964844,294.19244384765625,292.6803283691406,295.4485778808594,294.30572509765625,285.48785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888551430776,4.560173572087933e-09,0.0009888504864647,-0.0109992697834968,0.0,0.0,0.0,-0.0070735197514295,60.0,12.505362510681152,-0.0,-6.666827090384686e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652587890625,0.0,0.0,9.28027875488624e-05,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630310058594,0.0,0.0,9.772602061275391e-05,299.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,7.218016253318638e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641296386719,0.0,0.0,9.77259478531778e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0,0.0,0.0004635678778868,285.2059631347656,294.1499938964844,294.19244384765625,292.6803283691406,295.4485778808594,294.30572509765625,285.48785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888551430776,4.560173572087933e-09,0.0009888504864647,-0.0109992697834968,0.0,0.0,0.0,-0.0070735197514295,60.0,12.505362510681152,-0.0,-6.666827090384686e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643127441406,0.0,0.0,9.269178553950042e-05,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620849609375,0.0,0.0,9.760912507772446e-05,299.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26287841796875,0.0,0.0,7.209382602013648e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631530761719,0.0,0.0,9.760905231814831e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.263671875,0.0,0.0,0.0004630134208127,285.2051086425781,294.1499938964844,294.174072265625,292.6702880859375,295.4373779296875,294.2947998046875,285.4927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876725962385,4.421842447754898e-09,0.0009876681724563,-0.0106368390843272,0.0,0.0,0.0,-0.007004945538938,60.0,12.465974807739258,-0.0,-6.650884643022438e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26336669921875,0.0,0.0,9.255034092348068e-05,298.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611389160156,0.0,0.0,9.746017894940452e-05,299.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.261962890625,0.0,0.0,7.198381354101002e-05,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622375488281,0.0,0.0,9.746010618982837e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26275634765625,0.0,0.0,0.0004623068962246,285.20428466796875,294.1499938964844,294.1542358398437,292.6603088378906,295.4261474609375,294.283447265625,285.49774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861587313935,4.24557677902726e-09,0.0009861545404419,-0.0101750213652849,0.0,0.0,0.0,-0.006917530670762,60.0,12.424389839172363,-0.0,-6.630598647916487e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615661621094,0.0,0.0,9.225811663782224e-05,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593688964844,0.0,0.0,9.715244232211262e-05,299.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601623535156,0.0,0.0,7.175651990110055e-05,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26043701171875,0.0,0.0,9.715237683849408e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2609558105469,0.0,0.0,0.0004608471645042,285.2027587890625,294.1499938964844,294.1104431152344,292.64068603515625,295.40338134765625,294.2602844238281,285.5075378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830467170104,3.8814218505933695e-09,0.0009830428753048,-0.0092208962887525,0.0,0.0,0.0,-0.0067370147444307,60.0,12.33853816986084,-0.0,-6.588785339545211e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615661621094,0.0,0.0,9.225811663782224e-05,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593688964844,0.0,0.0,9.715244232211262e-05,299.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601623535156,0.0,0.0,7.175651990110055e-05,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26043701171875,0.0,0.0,9.715237683849408e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2609558105469,0.0,0.0,0.0004608471645042,285.2027587890625,294.1499938964844,294.1104431152344,292.64068603515625,295.40338134765625,294.2602844238281,285.5075378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830467170104,3.8814218505933695e-09,0.0009830428753048,-0.0092208962887525,0.0,0.0,0.0,-0.0067370147444307,60.0,12.33853816986084,-0.0,-6.588785339545211e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598571777344,0.0,0.0,9.200924978358672e-05,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576904296875,0.0,0.0,9.689036960480736e-05,299.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25848388671875,0.0,0.0,7.156295760069042e-05,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587585449219,0.0,0.0,9.689030412118882e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592468261719,0.0,0.0,0.0004596040525939,285.20135498046875,294.1499938964844,294.0614318847656,292.6214294433594,295.3802185058594,294.2378845214844,285.5173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803923312574,3.571289930448529e-09,0.0009803888387978,-0.0084083015099167,0.0,0.0,0.0,-0.0065832585096359,60.0,12.255019187927246,-0.0,-6.553279519039279e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598571777344,0.0,0.0,9.200924978358672e-05,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576904296875,0.0,0.0,9.689036960480736e-05,299.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25848388671875,0.0,0.0,7.156295760069042e-05,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587585449219,0.0,0.0,9.689030412118882e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592468261719,0.0,0.0,0.0004596040525939,285.20135498046875,294.1499938964844,294.0614318847656,292.6214294433594,295.3802185058594,294.2378845214844,285.5173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803923312574,3.571289930448529e-09,0.0009803888387978,-0.0084083015099167,0.0,0.0,0.0,-0.0065832585096359,60.0,12.255019187927246,-0.0,-6.553279519039279e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,9.186543320538476e-05,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.256103515625,0.0,0.0,9.673892782302572e-05,299.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568664550781,0.0,0.0,7.145109702832997e-05,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25714111328125,0.0,0.0,9.67388550634496e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25762939453125,0.0,0.0,0.0004588856827467,285.2000427246094,294.1499938964844,294.0077819824219,292.6025085449219,295.3566589355469,294.2127380371094,285.52703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788589086383,3.392046643568846e-09,0.000978855532594,-0.0079386476427316,0.0,0.0,0.0,-0.0064943968318402,60.0,12.178154945373535,-0.0,-6.53280238793741e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,9.186543320538476e-05,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.256103515625,0.0,0.0,9.673892782302572e-05,299.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568664550781,0.0,0.0,7.145109702832997e-05,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25714111328125,0.0,0.0,9.67388550634496e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25762939453125,0.0,0.0,0.0004588856827467,285.2000427246094,294.1499938964844,294.0077819824219,292.6025085449219,295.3566589355469,294.2127380371094,285.52703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788589086383,3.392046643568846e-09,0.000978855532594,-0.0079386476427316,0.0,0.0,0.0,-0.0064943968318402,60.0,12.178154945373535,-0.0,-6.53280238793741e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567138671875,0.0,0.0,9.2023350589443e-05,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,9.690521255834028e-05,299.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25537109375,0.0,0.0,7.157391519285738e-05,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2556457519531,0.0,0.0,9.690514707472175e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561340332031,0.0,0.0,0.0004596745129674,285.1988830566406,294.1499938964844,293.94989013671875,292.5838623046875,295.3323974609375,294.1824035644531,285.53668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805400623008,3.588735086879069e-09,0.0009805364534258,-0.008454012684524,0.0,0.0,0.0,-0.0065918993204832,60.0,12.126956939697266,-0.0,-6.555274012498559e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567138671875,0.0,0.0,9.2023350589443e-05,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,9.690521255834028e-05,299.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25537109375,0.0,0.0,7.157391519285738e-05,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2556457519531,0.0,0.0,9.690514707472175e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561340332031,0.0,0.0,0.0004596745129674,285.1988830566406,294.1499938964844,293.94989013671875,292.5838623046875,295.3323974609375,294.1824035644531,285.53668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805400623008,3.588735086879069e-09,0.0009805364534258,-0.008454012684524,0.0,0.0,0.0,-0.0065918993204832,60.0,12.126956939697266,-0.0,-6.555274012498559e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559814453125,0.0,0.0,9.216939361067487e-05,298.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538757324219,0.0,0.0,9.705900447443128e-05,299.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.254638671875,0.0,0.0,7.168750744313002e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549133300781,0.0,0.0,9.705893899081276e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554016113281,0.0,0.0,0.0004604040295816,285.1983337402344,294.1499938964844,293.9195251464844,292.5746154785156,295.32000732421875,294.1640625,285.5414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820956038311,3.770663337121505e-09,0.0009820918785408,-0.0089306961745023,0.0,0.0,0.0,-0.0066820872016251,60.0,12.108880043029783,-0.0,-6.5760943357418e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552490234375,0.0,0.0,9.237030462827532e-05,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.253173828125,0.0,0.0,9.72705747699365e-05,299.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539367675781,0.0,0.0,7.184376590885222e-05,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541809082031,0.0,0.0,9.727050928631796e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,0.0004614076169673,285.19781494140625,294.1499938964844,293.8882751464844,292.5654296875,295.3075256347656,294.1441345214844,285.5462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842360159382,4.020948463079321e-09,0.0009842319414019,-0.0095864776521921,0.0,0.0,0.0,-0.0068061640486121,60.0,12.095478057861328,-0.0,-6.604791025210943e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25390625,0.0,0.0,9.286097338190302e-05,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,9.778727689990774e-05,299.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525939941406,0.0,0.0,7.222540443763137e-05,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528381347656,0.0,0.0,9.77872114162892e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533264160156,0.0,0.0,0.0004638586542569,285.1968688964844,294.1499938964844,293.82342529296875,292.5472106933594,295.2817077636719,294.0946044921875,285.55584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894635295495,4.632231043188995e-09,0.0009894588729366,-0.0111880665645003,0.0,0.0,0.0,-0.0071092024445533,60.0,12.085933685302734,-0.0,-6.675140440393079e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25390625,0.0,0.0,9.286097338190302e-05,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,9.778727689990774e-05,299.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525939941406,0.0,0.0,7.222540443763137e-05,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528381347656,0.0,0.0,9.77872114162892e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533264160156,0.0,0.0,0.0004638586542569,285.1968688964844,294.1499938964844,293.82342529296875,292.5472106933594,295.2817077636719,294.0946044921875,285.55584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894635295495,4.632231043188995e-09,0.0009894588729366,-0.0111880665645003,0.0,0.0,0.0,-0.0071092024445533,60.0,12.085933685302734,-0.0,-6.675140440393079e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2526550292969,0.0,0.0,9.32741168071516e-05,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506103515625,0.0,0.0,9.822233550949022e-05,299.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,7.254673255374655e-05,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516174316406,0.0,0.0,9.82222700258717e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520751953125,0.0,0.0,0.0004659223777707,285.19610595703125,294.1499938964844,293.7557678222656,292.5291442871094,295.2548217773437,294.03436279296875,285.5653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938653092831,5.146914006104453e-09,0.0009938601870089,-0.0125364949926733,0.0,0.0,0.0,-0.007364354096353,60.0,12.079248428344728,-0.0,-6.734661184282231e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2526550292969,0.0,0.0,9.32741168071516e-05,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506103515625,0.0,0.0,9.822233550949022e-05,299.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,7.254673255374655e-05,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516174316406,0.0,0.0,9.82222700258717e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520751953125,0.0,0.0,0.0004659223777707,285.19610595703125,294.1499938964844,293.7557678222656,292.5291442871094,295.2548217773437,294.03436279296875,285.5653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938653092831,5.146914006104453e-09,0.0009938601870089,-0.0125364949926733,0.0,0.0,0.0,-0.007364354096353,60.0,12.079248428344728,-0.0,-6.734661184282231e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,9.333052730653436e-05,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494812011719,0.0,0.0,9.82817291514948e-05,299.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502136230469,0.0,0.0,7.259060657816008e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,9.828167094383387e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509155273437,0.0,0.0,0.000466204190161,285.1954040527344,294.1499938964844,293.685791015625,292.5111999511719,295.22735595703125,293.9738464355469,285.57476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944696212187,5.217140941482512e-09,0.0009944643825292,-0.0127204749733209,0.0,0.0,0.0,-0.0073991874232888,60.0,12.048516273498535,-0.0,-6.74280258294857e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,9.333052730653436e-05,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494812011719,0.0,0.0,9.82817291514948e-05,299.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502136230469,0.0,0.0,7.259060657816008e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,9.828167094383387e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509155273437,0.0,0.0,0.000466204190161,285.1954040527344,294.1499938964844,293.685791015625,292.5111999511719,295.22735595703125,293.9738464355469,285.57476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944696212187,5.217140941482512e-09,0.0009944643825292,-0.0127204749733209,0.0,0.0,0.0,-0.0073991874232888,60.0,12.048516273498535,-0.0,-6.74280258294857e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503967285156,0.0,0.0,9.288098226534204e-05,298.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484130859375,0.0,0.0,9.780833352124318e-05,299.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491455078125,0.0,0.0,7.224095315905288e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493896484375,0.0,0.0,9.780826803762466e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0004639585968106,285.1948547363281,294.1499938964844,293.614013671875,292.49334716796875,295.1992492675781,293.9183959960937,285.58416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896814590319,4.656981023032358e-09,0.0009896768024191,-0.0112529043108224,0.0,0.0,0.0,-0.0071215038187801,60.0,11.977477073669434,-0.0,-6.677996111648099e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503967285156,0.0,0.0,9.288098226534204e-05,298.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484130859375,0.0,0.0,9.780833352124318e-05,299.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491455078125,0.0,0.0,7.224095315905288e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493896484375,0.0,0.0,9.780826803762466e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0004639585968106,285.1948547363281,294.1499938964844,293.614013671875,292.49334716796875,295.1992492675781,293.9183959960937,285.58416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896814590319,4.656981023032358e-09,0.0009896768024191,-0.0112529043108224,0.0,0.0,0.0,-0.0071215038187801,60.0,11.977477073669434,-0.0,-6.677996111648099e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498779296875,0.0,0.0,9.26206703297794e-05,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479248046875,0.0,0.0,9.753421181812882e-05,299.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486267089844,0.0,0.0,7.203849236248061e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488708496094,0.0,0.0,9.753415361046792e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24932861328125,0.0,0.0,0.0004626583249773,285.1946105957031,294.1499938964844,293.5775756835937,292.4844665527344,295.1850280761719,293.8919982910156,285.5888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869112400338,4.332632475012588e-09,0.0009869069326668,-0.0104031050577759,0.0,0.0,0.0,-0.0069607286714017,60.0,11.9343900680542,-0.0,-6.640613747777024e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
