time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051960,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494201660156,0.0,0.0,9.232932643499224e-05,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474670410156,0.0,0.0,9.722741378936917e-05,299.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481689453125,0.0,0.0,7.181188993854448e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484130859375,0.0,0.0,9.722735558170824e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488708496094,0.0,0.0,0.0004612030170392,285.1944274902344,294.1499938964844,293.54083251953125,292.4756164550781,295.17059326171875,293.8686828613281,285.593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838005062192,3.969612194509864e-09,0.0009837965480983,-0.0094519667327404,0.0,0.0,0.0,-0.0067807328887283,60.0,11.884119987487791,-0.0,-6.59889920484602e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,9.191289427690208e-05,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,9.678889182396232e-05,299.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472839355469,0.0,0.0,7.148799340939149e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475280761719,0.0,0.0,9.67888263403438e-05,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479858398437,0.0,0.0,0.0004591228789649,285.194091796875,294.1499938964844,293.466796875,292.4579467773437,295.14129638671875,293.8233947753906,285.6028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793617064133,3.450717933617396e-09,0.0009793583303689,-0.0080923773348331,0.0,0.0,0.0,-0.0065234880894422,60.0,11.789600372314451,-0.0,-6.539501384850156e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,9.191289427690208e-05,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,9.678889182396232e-05,299.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472839355469,0.0,0.0,7.148799340939149e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475280761719,0.0,0.0,9.67888263403438e-05,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479858398437,0.0,0.0,0.0004591228789649,285.194091796875,294.1499938964844,293.466796875,292.4579467773437,295.14129638671875,293.8233947753906,285.6028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793617064133,3.450717933617396e-09,0.0009793583303689,-0.0080923773348331,0.0,0.0,0.0,-0.0065234880894422,60.0,11.789600372314451,-0.0,-6.539501384850156e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476806640625,0.0,0.0,9.187764226226136e-05,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24578857421875,0.0,0.0,9.675176261225717e-05,299.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464599609375,0.0,0.0,7.146057032514364e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467041015625,0.0,0.0,9.675170440459624e-05,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471618652344,0.0,0.0,0.0004589468007907,285.19384765625,294.1499938964844,293.3923645019531,292.4403991699219,295.1112976074219,293.7753295898437,285.612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978983938694,3.4067417775673903e-09,0.0009789805626496,-0.0079771522432565,0.0,0.0,0.0,-0.0065016783773899,60.0,11.717700004577637,-0.0,-6.534479979336538e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476806640625,0.0,0.0,9.187764226226136e-05,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24578857421875,0.0,0.0,9.675176261225717e-05,299.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464599609375,0.0,0.0,7.146057032514364e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467041015625,0.0,0.0,9.675170440459624e-05,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471618652344,0.0,0.0,0.0004589468007907,285.19384765625,294.1499938964844,293.3923645019531,292.4403991699219,295.1112976074219,293.7753295898437,285.612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978983938694,3.4067417775673903e-09,0.0009789805626496,-0.0079771522432565,0.0,0.0,0.0,-0.0065016783773899,60.0,11.717700004577637,-0.0,-6.534479979336538e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,9.23605402931571e-05,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450561523437,0.0,0.0,9.726027928991245e-05,299.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457580566406,0.0,0.0,7.18361625331454e-05,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460021972656,0.0,0.0,9.726022108225152e-05,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,0.0004613589844666,285.1937255859375,294.1499938964844,293.3179931640625,292.4229736328125,295.08038330078125,293.7155456542969,285.6212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841277496889,4.008332776805901e-09,0.0009841236751526,-0.0095534222200512,0.0,0.0,0.0,-0.0067999078892171,60.0,11.690930366516112,-0.0,-6.603342939115464e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,9.23605402931571e-05,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450561523437,0.0,0.0,9.726027928991245e-05,299.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457580566406,0.0,0.0,7.18361625331454e-05,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460021972656,0.0,0.0,9.726022108225152e-05,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,0.0004613589844666,285.1937255859375,294.1499938964844,293.3179931640625,292.4229736328125,295.08038330078125,293.7155456542969,285.6212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841277496889,4.008332776805901e-09,0.0009841236751526,-0.0095534222200512,0.0,0.0,0.0,-0.0067999078892171,60.0,11.690930366516112,-0.0,-6.603342939115464e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,9.290532761951908e-05,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24444580078125,0.0,0.0,9.783395944396034e-05,299.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451171875,0.0,0.0,7.225987792480737e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.245361328125,0.0,0.0,9.783390123629944e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24578857421875,0.0,0.0,0.0004640802799258,285.1937255859375,294.1499938964844,293.244140625,292.4056701660156,295.04852294921875,293.6426086425781,285.63043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899319848045,4.687030319416863e-09,0.0009899273281916,-0.0113316401839256,0.0,0.0,0.0,-0.0071363681927323,60.0,11.686883926391602,-0.0,-6.68146498128408e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,9.290532761951908e-05,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24444580078125,0.0,0.0,9.783395944396034e-05,299.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451171875,0.0,0.0,7.225987792480737e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.245361328125,0.0,0.0,9.783390123629944e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24578857421875,0.0,0.0,0.0004640802799258,285.1937255859375,294.1499938964844,293.244140625,292.4056701660156,295.04852294921875,293.6426086425781,285.63043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899319848045,4.687030319416863e-09,0.0009899273281916,-0.0113316401839256,0.0,0.0,0.0,-0.0071363681927323,60.0,11.686883926391602,-0.0,-6.68146498128408e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460021972656,0.0,0.0,9.31060203583911e-05,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.244140625,0.0,0.0,9.804529690882192e-05,299.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24481201171875,0.0,0.0,7.241596904350445e-05,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450561523437,0.0,0.0,9.8045238701161e-05,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454833984375,0.0,0.0,0.0004650827904697,285.1937866210937,294.1499938964844,293.20758056640625,292.3970642089844,295.03228759765625,293.603271484375,285.6349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920716984197,4.937049880027189e-09,0.0009920668089762,-0.0119866747409105,0.0,0.0,0.0,-0.0072603216394782,60.0,11.685067176818848,-0.0,-6.710359201633764e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457275390625,0.0,0.0,9.339777898276223e-05,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.243896484375,0.0,0.0,9.835253149503842e-05,299.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445678710937,0.0,0.0,7.26428916095756e-05,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447814941406,0.0,0.0,9.83524732873775e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452392578125,0.0,0.0,0.0004665401938837,285.19384765625,294.1499938964844,293.1713256835937,292.3885192871094,295.0157775878906,293.5604248046875,285.6395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951790561899,5.300532013308157e-09,0.0009951737010851,-0.0129389492794871,0.0,0.0,0.0,-0.0074405092746019,60.0,11.687862396240234,-0.0,-6.752478043381417e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452392578125,0.0,0.0,9.35509815462865e-05,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434387207031,0.0,0.0,9.851386130321772e-05,299.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,7.276204996742308e-05,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24432373046875,0.0,0.0,9.85138030955568e-05,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447509765625,0.0,0.0,0.0004673054791055,285.1940612792969,294.1499938964844,293.1000061035156,292.3716125488281,294.9823913574219,293.47760009765625,285.6485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968130616471,5.491358923137568e-09,0.0009968075901269,-0.0134388748556375,0.0,0.0,0.0,-0.0075351204723119,60.0,11.670763969421388,-0.0,-6.77464200293798e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452392578125,0.0,0.0,9.35509815462865e-05,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434387207031,0.0,0.0,9.851386130321772e-05,299.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,7.276204996742308e-05,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24432373046875,0.0,0.0,9.85138030955568e-05,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447509765625,0.0,0.0,0.0004673054791055,285.1940612792969,294.1499938964844,293.1000061035156,292.3716125488281,294.9823913574219,293.47760009765625,285.6485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968130616471,5.491358923137568e-09,0.0009968075901269,-0.0134388748556375,0.0,0.0,0.0,-0.0075351204723119,60.0,11.670763969421388,-0.0,-6.77464200293798e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2448425292969,0.0,0.0,9.297774522565304e-05,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430419921875,0.0,0.0,9.791021147975698e-05,299.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436828613281,0.0,0.0,7.231619383674115e-05,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439270019531,0.0,0.0,9.791015327209608e-05,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24432373046875,0.0,0.0,0.0004644420696422,285.1943664550781,294.1499938964844,293.0306701660156,292.3549499511719,294.9486083984375,293.4045104980469,285.6576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907045168802,4.777095607977344e-09,0.000990699743852,-0.011567604728043,0.0,0.0,0.0,-0.0071810288354754,60.0,11.603216171264648,-0.0,-6.691866616392872e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2448425292969,0.0,0.0,9.297774522565304e-05,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430419921875,0.0,0.0,9.791021147975698e-05,299.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436828613281,0.0,0.0,7.231619383674115e-05,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439270019531,0.0,0.0,9.791015327209608e-05,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24432373046875,0.0,0.0,0.0004644420696422,285.1943664550781,294.1499938964844,293.0306701660156,292.3549499511719,294.9486083984375,293.4045104980469,285.6576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907045168802,4.777095607977344e-09,0.000990699743852,-0.011567604728043,0.0,0.0,0.0,-0.0071810288354754,60.0,11.603216171264648,-0.0,-6.691866616392872e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445373535156,0.0,0.0,9.255288750864564e-05,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427673339844,0.0,0.0,9.746281284606084e-05,299.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,7.19857489457354e-05,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436218261719,0.0,0.0,9.746275463839992e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440490722656,0.0,0.0,0.0004623198474291,285.19482421875,294.1499938964844,292.9637451171875,292.338623046875,294.91424560546875,293.34210205078125,285.6666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861798025667,4.247712848126639e-09,0.0009861756116151,-0.0101806158199906,0.0,0.0,0.0,-0.0069186040200293,60.0,11.51870346069336,-0.0,-6.630843785160323e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445373535156,0.0,0.0,9.255288750864564e-05,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427673339844,0.0,0.0,9.746281284606084e-05,299.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,7.19857489457354e-05,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436218261719,0.0,0.0,9.746275463839992e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440490722656,0.0,0.0,0.0004623198474291,285.19482421875,294.1499938964844,292.9637451171875,292.338623046875,294.91424560546875,293.34210205078125,285.6666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861798025667,4.247712848126639e-09,0.0009861756116151,-0.0101806158199906,0.0,0.0,0.0,-0.0069186040200293,60.0,11.51870346069336,-0.0,-6.630843785160323e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24432373046875,0.0,0.0,9.212792065227404e-05,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425537109375,0.0,0.0,9.701530507300048e-05,299.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,7.165521674323827e-05,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,9.701524686533958e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24383544921875,0.0,0.0,0.0004601970722433,285.19537353515625,294.1499938964844,292.8997497558594,292.3226928710937,294.8795471191406,293.2871398925781,285.675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816492674872,3.7181921985762756e-09,0.0009816455421969,-0.0087932115420699,0.0,0.0,0.0,-0.0066560874693095,60.0,11.430859565734863,-0.0,-6.570085986368214e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24432373046875,0.0,0.0,9.212792065227404e-05,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425537109375,0.0,0.0,9.701530507300048e-05,299.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,7.165521674323827e-05,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,9.701524686533958e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24383544921875,0.0,0.0,0.0004601970722433,285.19537353515625,294.1499938964844,292.8997497558594,292.3226928710937,294.8795471191406,293.2871398925781,285.675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816492674872,3.7181921985762756e-09,0.0009816455421969,-0.0087932115420699,0.0,0.0,0.0,-0.0066560874693095,60.0,11.430859565734863,-0.0,-6.570085986368214e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442321777344,0.0,0.0,9.200635395245628e-05,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424621582031,0.0,0.0,9.688729187473656e-05,299.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431030273437,0.0,0.0,7.156066567404196e-05,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433166503906,0.0,0.0,9.688723366707563e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437438964844,0.0,0.0,0.0004595898499246,285.1956481933594,294.1499938964844,292.8690185546875,292.3149108886719,294.8620910644531,293.26092529296875,285.67999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803519351407,3.56670892820432e-09,0.0009803484426811,-0.0083962995558977,0.0,0.0,0.0,-0.0065809814259409,60.0,11.390193939208984,-0.0,-6.552755849043025e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.244140625,0.0,0.0,9.197003964800388e-05,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.242431640625,0.0,0.0,9.68490421655588e-05,299.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430419921875,0.0,0.0,7.15324204065837e-05,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432556152344,0.0,0.0,9.684898395789789e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436828613281,0.0,0.0,0.0004594084166456,285.19598388671875,294.1499938964844,292.83917236328125,292.3072509765625,294.8445739746094,293.2350769042969,285.6844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799643885344,3.521433145081687e-09,0.0009799608960747,-0.0082776686176657,0.0,0.0,0.0,-0.0065585342235863,60.0,11.355584144592283,-0.0,-6.547580255755747e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,9.213052544509992e-05,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24237060546875,0.0,0.0,9.701804083306342e-05,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24298095703125,0.0,0.0,7.165723945945501e-05,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,9.701798990136012e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435913085937,0.0,0.0,0.0004602101107593,285.1967163085937,294.1499938964844,292.7824401855469,292.2923278808594,294.8091735839844,293.1811828613281,285.6933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816739475354,3.721337460405039e-09,0.0009816702222451,-0.0088014546781778,0.0,0.0,0.0,-0.0066576348617672,60.0,11.30788803100586,-0.0,-6.570446231535243e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,9.213052544509992e-05,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24237060546875,0.0,0.0,9.701804083306342e-05,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24298095703125,0.0,0.0,7.165723945945501e-05,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,9.701798990136012e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435913085937,0.0,0.0,0.0004602101107593,285.1967163085937,294.1499938964844,292.7824401855469,292.2923278808594,294.8091735839844,293.1811828613281,285.6933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816739475354,3.721337460405039e-09,0.0009816702222451,-0.0088014546781778,0.0,0.0,0.0,-0.0066576348617672,60.0,11.30788803100586,-0.0,-6.570446231535243e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,9.249101276509464e-05,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,9.739764936966822e-05,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430114746094,0.0,0.0,7.193761848611757e-05,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24322509765625,0.0,0.0,9.739759843796492e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436218261719,0.0,0.0,0.0004620108229573,285.1975402832031,294.1499938964844,292.7300720214844,292.2780456542969,294.7733154296875,293.1206359863281,285.7021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855142561718,4.1704195652414455e-09,0.0009855100652202,-0.0099781062453985,0.0,0.0,0.0,-0.0068802633322775,60.0,11.287755966186523,-0.0,-6.621958448249643e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,9.249101276509464e-05,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,9.739764936966822e-05,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430114746094,0.0,0.0,7.193761848611757e-05,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24322509765625,0.0,0.0,9.739759843796492e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436218261719,0.0,0.0,0.0004620108229573,285.1975402832031,294.1499938964844,292.7300720214844,292.2780456542969,294.7733154296875,293.1206359863281,285.7021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855142561718,4.1704195652414455e-09,0.0009855100652202,-0.0099781062453985,0.0,0.0,0.0,-0.0068802633322775,60.0,11.287755966186523,-0.0,-6.621958448249643e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,9.29047673707828e-05,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24249267578125,0.0,0.0,9.783334826352076e-05,299.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431030273437,0.0,0.0,7.225942681543529e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433166503906,0.0,0.0,9.783329733181743e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24371337890625,0.0,0.0,0.0004640776023734,285.1984558105469,294.1499938964844,292.6824951171875,292.2644958496094,294.7370910644531,293.0541076660156,285.7109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899224387481,4.685871246579154e-09,0.0009899177821353,-0.0113286031410098,0.0,0.0,0.0,-0.0071357954293489,60.0,11.281980514526367,-0.0,-6.681331399249757e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,9.29047673707828e-05,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24249267578125,0.0,0.0,9.783334826352076e-05,299.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431030273437,0.0,0.0,7.225942681543529e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433166503906,0.0,0.0,9.783329733181743e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24371337890625,0.0,0.0,0.0004640776023734,285.1984558105469,294.1499938964844,292.6824951171875,292.2644958496094,294.7370910644531,293.0541076660156,285.7109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899224387481,4.685871246579154e-09,0.0009899177821353,-0.0113286031410098,0.0,0.0,0.0,-0.0071357954293489,60.0,11.281980514526367,-0.0,-6.681331399249757e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24432373046875,0.0,0.0,9.327038424089552e-05,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24267578125,0.0,0.0,9.821836283663288e-05,299.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,7.254379306687042e-05,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434997558594,0.0,0.0,9.821831190492958e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438659667969,0.0,0.0,0.000465903955046,285.19952392578125,294.1499938964844,292.6402587890625,292.2517395019531,294.7005615234375,292.98388671875,285.7196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938180446624,5.14135312101871e-09,0.0009938129223883,-0.0125219253823161,0.0,0.0,0.0,-0.0073615992441773,60.0,11.280440330505373,-0.0,-6.734016722020898e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24432373046875,0.0,0.0,9.327038424089552e-05,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24267578125,0.0,0.0,9.821836283663288e-05,299.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,7.254379306687042e-05,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434997558594,0.0,0.0,9.821831190492958e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438659667969,0.0,0.0,0.000465903955046,285.19952392578125,294.1499938964844,292.6402587890625,292.2517395019531,294.7005615234375,292.98388671875,285.7196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938180446624,5.14135312101871e-09,0.0009938129223883,-0.0125219253823161,0.0,0.0,0.0,-0.0073615992441773,60.0,11.280440330505373,-0.0,-6.734016722020898e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24444580078125,0.0,0.0,9.342231351183727e-05,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427978515625,0.0,0.0,9.837835386861116e-05,299.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,7.266196189448237e-05,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436218261719,0.0,0.0,9.837830293690786e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439880371094,0.0,0.0,0.0004666628956329,285.2000732421875,294.1499938964844,292.6212463378906,292.2456970214844,294.6822509765625,292.9486999511719,285.7239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954367997124,5.330620833632338e-09,0.0009954314446076,-0.01301777549088,0.0,0.0,0.0,-0.0074554276652634,60.0,11.278631210327148,-0.0,-6.755970360927678e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445983886719,0.0,0.0,9.355285146739334e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2429504394531,0.0,0.0,9.851581853581592e-05,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435607910156,0.0,0.0,7.276349060703069e-05,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437438964844,0.0,0.0,9.8515760328155e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.244140625,0.0,0.0,0.0004673149669542,285.2006530761719,294.1499938964844,292.603759765625,292.2398986816406,294.6639099121094,292.9140319824219,285.7283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968280792236,5.493236532316814e-09,0.0009968226077035,-0.0134437941014766,0.0,0.0,0.0,-0.0075360466726124,60.0,11.27566623687744,-0.0,-6.774860850100596e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449035644531,0.0,0.0,9.374888031743468e-05,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433166503906,0.0,0.0,9.872223745333032e-05,299.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.243896484375,0.0,0.0,7.291595102287829e-05,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441101074219,0.0,0.0,9.8722186521627e-05,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444763183594,0.0,0.0,0.00046829416533,285.201904296875,294.1499938964844,292.5735168457031,292.22900390625,294.627197265625,292.84783935546875,285.7370300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989162208512,5.73742120479892e-09,0.0009989105165004,-0.0140834925696253,0.0,0.0,0.0,-0.007657098583877,60.0,11.265188217163086,-0.0,-6.803276164646378e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449035644531,0.0,0.0,9.374888031743468e-05,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433166503906,0.0,0.0,9.872223745333032e-05,299.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.243896484375,0.0,0.0,7.291595102287829e-05,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441101074219,0.0,0.0,9.8722186521627e-05,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444763183594,0.0,0.0,0.00046829416533,285.201904296875,294.1499938964844,292.5735168457031,292.22900390625,294.627197265625,292.84783935546875,285.7370300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989162208512,5.73742120479892e-09,0.0009989105165004,-0.0140834925696253,0.0,0.0,0.0,-0.007657098583877,60.0,11.265188217163086,-0.0,-6.803276164646378e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453308105469,0.0,0.0,9.386318561155348e-05,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437438964844,0.0,0.0,9.884261089609936e-05,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24432373046875,0.0,0.0,7.3004855948966e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445068359375,0.0,0.0,9.884255996439606e-05,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449035644531,0.0,0.0,0.0004688651533797,285.2032470703125,294.1499938964844,292.54998779296875,292.2191772460937,294.5906677246094,292.7880249023437,285.7456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001340415328,5.879793540941591e-09,0.0010001282207667,-0.0144564621150493,0.0,0.0,0.0,-0.0077276797965168,60.0,11.248261451721191,-0.0,-6.81987160078279e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453308105469,0.0,0.0,9.386318561155348e-05,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437438964844,0.0,0.0,9.884261089609936e-05,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24432373046875,0.0,0.0,7.3004855948966e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445068359375,0.0,0.0,9.884255996439606e-05,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449035644531,0.0,0.0,0.0004688651533797,285.2032470703125,294.1499938964844,292.54998779296875,292.2191772460937,294.5906677246094,292.7880249023437,285.7456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001340415328,5.879793540941591e-09,0.0010001282207667,-0.0144564621150493,0.0,0.0,0.0,-0.0077276797965168,60.0,11.248261451721191,-0.0,-6.81987160078279e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.245849609375,0.0,0.0,9.39391611609608e-05,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442626953125,0.0,0.0,9.89226100500673e-05,299.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2448425292969,0.0,0.0,7.306394400075078e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450256347656,0.0,0.0,9.8922559118364e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453918457031,0.0,0.0,0.0004692446673288,285.2047119140625,294.1499938964844,292.53082275390625,292.21044921875,294.55438232421875,292.7356872558594,285.7542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009432444348,5.974403638475678e-09,0.0010009373072534,-0.0147043066099286,0.0,0.0,0.0,-0.0077745830640196,60.0,11.227202415466309,-0.0,-6.83091059272556e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.245849609375,0.0,0.0,9.39391611609608e-05,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442626953125,0.0,0.0,9.89226100500673e-05,299.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2448425292969,0.0,0.0,7.306394400075078e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450256347656,0.0,0.0,9.8922559118364e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453918457031,0.0,0.0,0.0004692446673288,285.2047119140625,294.1499938964844,292.53082275390625,292.21044921875,294.55438232421875,292.7356872558594,285.7542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009432444348,5.974403638475678e-09,0.0010009373072534,-0.0147043066099286,0.0,0.0,0.0,-0.0077745830640196,60.0,11.227202415466309,-0.0,-6.83091059272556e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,9.401440911460668e-05,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.244873046875,0.0,0.0,9.900184522848576e-05,299.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24542236328125,0.0,0.0,7.312246452784166e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456359863281,0.0,0.0,9.900179429678246e-05,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460021972656,0.0,0.0,0.0004696205432992,285.2062683105469,294.1499938964844,292.5133056640625,292.2027282714844,294.5184020996094,292.69012451171875,285.7627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001744531095,6.068105573575622e-09,0.0010017384774982,-0.0149497687816619,0.0,0.0,0.0,-0.0078210346400737,60.0,11.205799102783203,-0.0,-6.841852240313528e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,9.401440911460668e-05,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.244873046875,0.0,0.0,9.900184522848576e-05,299.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24542236328125,0.0,0.0,7.312246452784166e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456359863281,0.0,0.0,9.900179429678246e-05,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460021972656,0.0,0.0,0.0004696205432992,285.2062683105469,294.1499938964844,292.5133056640625,292.2027282714844,294.5184020996094,292.69012451171875,285.7627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001744531095,6.068105573575622e-09,0.0010017384774982,-0.0149497687816619,0.0,0.0,0.0,-0.0078210346400737,60.0,11.205799102783203,-0.0,-6.841852240313528e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
